time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629520,291.9450988769531,297.1499938964844,293.1499938964844,0.3656507134437561,-6528.34033203125,304.0048217773437,0.8242692947387695,0.3700612187385559,0.3329468071460724,291.99200439453125,297.1499938964844,293.1499938964844,0.2492440342903137,-5091.52978515625,304.03955078125,0.7455477714538574,0.2725180983543396,0.2591142058372497,291.7994384765625,297.1499938964844,293.1499938964844,0.40735524892807,-5531.04736328125,303.97540283203125,0.8471577167510986,0.4050417244434356,0.2825976312160492,291.7173156738281,297.1499938964844,293.1499938964844,0.5997127294540405,-10145.1455078125,303.88946533203125,0.9446353912353516,0.5532174110412598,0.5211067795753479,292.1512145996094,297.1499938964844,293.1499938964844,0.0521630384027957,-7360.3193359375,304.1092224121094,0.485328197479248,0.0801498293876648,0.3729830086231231,287.7888488769531,291.1499938964844,251.4499969482422,250.9277191162109,279.1205444335937,292.147705078125,287.77197265625,1.0,0.4514046609401703,0.4590522348880768,0.4590522348880768,0.9994131922721864,1.0,-2.1230454444885254,0.6800593137741089,1.442986249923706,0.2017858028411865,0.0,0.0,1.0,134.4508056640625,169.0,-527.2511596679688,-17801.689453125,1030.15478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.1718139648437,301.2117614746094,278.1499938964844,0.0,18000.0,313.1499938964844,19963.650390625,20160.0,0.0,0.0,0.558131217956543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4370874166488647,1.4371044635772705,-1.7055799617082812e-05,0.0,0.0005664322525262,0.0,0.0,329.99371337890625,0.0,0.0,0.0,0.7848363518714905,4.0,0.0,1.0
629580,292.0377502441406,297.1499938964844,293.1499938964844,0.3887949287891388,-6843.24169921875,304.0147399902344,0.8290684223175049,0.3817884624004364,0.3437255322933197,292.0844421386719,297.1499938964844,293.1499938964844,0.2669448852539062,-5372.13916015625,304.04693603515625,0.7516165375709534,0.2830986380577087,0.2693084478378296,291.892333984375,297.1499938964844,293.1499938964844,0.4366370141506195,-5832.8798828125,303.9848937988281,0.8539351224899292,0.420411467552185,0.2935086190700531,291.8084411621094,297.1499938964844,293.1499938964844,0.6398830413818359,-10644.94140625,303.909423828125,0.951312243938446,0.5710258483886719,0.5381171107292175,292.24755859375,297.1499938964844,293.1499938964844,0.059584941715002,-8003.09765625,304.1105041503906,0.4951431155204773,0.0859010890126228,0.3996617794036865,287.54669189453125,291.1499938964844,251.4499969482422,250.92605590820312,279.1272888183594,292.2445983886719,287.5366516113281,1.0,0.4652997553348541,0.4571435451507568,0.4571435451507568,0.9998043775558472,1.0,-2.21381950378418,0.7123247981071472,1.5014947652816772,0.2141192853450775,0.0,0.0,1.0,139.80020141601562,157.0,-368.3306274414063,-18280.517578125,1144.044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.2048034667969,301.1763000488281,278.1499938964844,0.0,18000.0,313.1499938964844,20106.79296875,20160.0,0.0,0.0,0.5937297344207764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442230224609375,1.44224750995636,-1.7178093912662007e-05,0.0,0.0006025601760484,0.0,0.0,333.5492553710937,0.0,0.0,0.0,0.7874121069908142,4.0,0.0,1.0
629640,292.0377502441406,297.1499938964844,293.1499938964844,0.3887949287891388,-6843.24169921875,304.0147399902344,0.8290684223175049,0.3817884624004364,0.3437255322933197,292.0844421386719,297.1499938964844,293.1499938964844,0.2669448852539062,-5372.13916015625,304.04693603515625,0.7516165375709534,0.2830986380577087,0.2693084478378296,291.892333984375,297.1499938964844,293.1499938964844,0.4366370141506195,-5832.8798828125,303.9848937988281,0.8539351224899292,0.420411467552185,0.2935086190700531,291.8084411621094,297.1499938964844,293.1499938964844,0.6398830413818359,-10644.94140625,303.909423828125,0.951312243938446,0.5710258483886719,0.5381171107292175,292.24755859375,297.1499938964844,293.1499938964844,0.059584941715002,-8003.09765625,304.1105041503906,0.4951431155204773,0.0859010890126228,0.3996617794036865,287.54669189453125,291.1499938964844,251.4499969482422,250.92605590820312,279.1272888183594,292.2445983886719,287.5366516113281,1.0,0.4652997553348541,0.4571435451507568,0.4571435451507568,0.9998043775558472,1.0,-2.21381950378418,0.7123247981071472,1.5014947652816772,0.2141192853450775,0.0,0.0,1.0,139.80020141601562,157.0,-368.3306274414063,-18280.517578125,1144.044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.2048034667969,301.1763000488281,278.1499938964844,0.0,18000.0,313.1499938964844,20106.79296875,20160.0,0.0,0.0,0.5937297344207764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442230224609375,1.44224750995636,-1.7178093912662007e-05,0.0,0.0006025601760484,0.0,0.0,333.5492553710937,0.0,0.0,0.0,0.7874121069908142,4.0,0.0,1.0
629700,292.0811462402344,297.1499938964844,293.1499938964844,0.3990240097045898,-6979.615234375,304.020751953125,0.8342248201370239,0.3873579800128937,0.3487374186515808,292.1269226074219,297.1499938964844,293.1499938964844,0.27496537566185,-5496.9404296875,304.05108642578125,0.7573118209838867,0.2882479131221771,0.274153470993042,291.935791015625,297.1499938964844,293.1499938964844,0.4498936533927917,-5966.70751953125,303.9908142089844,0.8603541254997253,0.4278050065040588,0.2986673414707184,291.851318359375,297.1499938964844,293.1499938964844,0.6579923033714294,-10865.2900390625,303.9202575683594,0.9583038091659546,0.5795984268188477,0.5461985468864441,292.2913818359375,297.1499938964844,293.1499938964844,0.0628791451454162,-8294.35546875,304.1116943359375,0.5016027688980103,0.0887229293584823,0.4121661186218261,287.4647521972656,291.1499938964844,251.4499969482422,250.9253387451172,279.12957763671875,292.2886657714844,287.4574890136719,1.0,0.4701734483242035,0.4562983512878418,0.4562983512878418,1.0,1.0,-2.2565832138061523,0.7275993824005127,1.52898371219635,0.2199474275112152,0.0,0.0,1.0,139.87416076660156,157.0,-295.3844299316406,-18558.517578125,1191.0211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.3030700683594,301.2305603027344,278.1499938964844,0.0,18000.0,313.1499938964844,20132.43359375,21240.0,0.0,0.0,0.6105453372001648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431495666503906,1.443166732788086,-1.7199998183059506e-05,0.0,0.0006196259055286,0.0,0.0,334.1874694824219,0.0,0.0,0.0,0.8028725385665894,4.0,0.0,1.0
629760,292.1226501464844,297.1499938964844,293.1499938964844,0.4078952968120575,-7095.68994140625,304.02813720703125,0.8408377170562744,0.3927412331104278,0.3535348773002624,292.1671447753906,297.1499938964844,293.1499938964844,0.2821152806282043,-5606.4326171875,304.0560913085937,0.7644732594490051,0.2933084666728973,0.2788655757904053,291.97735595703125,297.1499938964844,293.1499938964844,0.4617004096508026,-6083.79443359375,303.9983215332031,0.868427038192749,0.4350214898586273,0.3036638498306274,291.8925476074219,297.1499938964844,293.1499938964844,0.6740038990974426,-11056.0029296875,303.93292236328125,0.9668081998825072,0.5879542231559753,0.5540274977684021,292.33251953125,297.1499938964844,293.1499938964844,0.0658620223402977,-8559.873046875,304.1132507324219,0.509128212928772,0.0915182158350944,0.4243130087852478,287.4234924316406,291.1499938964844,251.4499969482422,250.9247131347656,279.13134765625,292.3300170898437,287.42022705078125,1.0,0.4740338325500488,0.4555008113384247,0.4555008113384247,1.0,1.0,-2.298003673553467,0.7424219250679016,1.55558180809021,0.2255963683128357,0.0,0.0,1.0,138.67694091796875,145.0,-202.6529693603516,-18947.15234375,1232.91357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.42987060546875,301.3505859375,278.1499938964844,0.0,18000.0,313.1499938964844,20895.64453125,21240.0,0.0,0.0,0.626848578453064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702496528625488,1.4702675342559814,-1.785204221960157e-05,0.0,0.0006361716659739,0.0,0.0,353.36993408203125,0.0,0.0,0.0,0.803169846534729,4.0,0.0,1.0
629820,292.2005310058594,297.1499938964844,293.1499938964844,0.4240346252918243,-7304.5458984375,304.0418395996094,0.8580830097198486,0.4029684960842132,0.3625331223011017,292.24139404296875,297.1499938964844,293.1499938964844,0.295499712228775,-5809.1865234375,304.0650634765625,0.7827376127243042,0.3031448721885681,0.2879162728786468,292.0551452636719,297.1499938964844,293.1499938964844,0.4837125837802887,-6299.58447265625,304.0121765136719,0.888988196849823,0.4489469230175018,0.313213437795639,291.97027587890625,297.1499938964844,293.1499938964844,0.7036195993423462,-11404.93359375,303.95587158203125,0.9861377477645874,0.6040430665016174,0.5689730644226074,292.4075622558594,297.1499938964844,293.1499938964844,0.0713904947042465,-9059.6630859375,304.11627197265625,0.5275741219520569,0.0969972088932991,0.4476435780525207,287.3720092773437,291.1499938964844,251.4499969482422,250.9237365722656,279.1339416503906,292.4054260253906,287.37078857421875,1.0,0.4795252084732055,0.4540343880653381,0.4540343880653381,1.0,1.0,-2.377138614654541,0.7707833051681519,1.6063551902770996,0.2363786846399307,0.0,0.0,1.0,133.4750518798828,133.0,-101.25762939453124,-19608.0546875,1304.45361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.76611328125,301.59881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,21148.5234375,21240.0,0.0,0.0,0.6577267050743103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791193008422852,1.4791374206542969,-1.806808722903952e-05,0.0,0.0006675089825876,0.0,0.0,359.8040466308594,0.0,0.0,0.0,0.8076083064079285,4.0,0.0,1.0
629880,292.2005310058594,297.1499938964844,293.1499938964844,0.4240346252918243,-7304.5458984375,304.0418395996094,0.8580830097198486,0.4029684960842132,0.3625331223011017,292.24139404296875,297.1499938964844,293.1499938964844,0.295499712228775,-5809.1865234375,304.0650634765625,0.7827376127243042,0.3031448721885681,0.2879162728786468,292.0551452636719,297.1499938964844,293.1499938964844,0.4837125837802887,-6299.58447265625,304.0121765136719,0.888988196849823,0.4489469230175018,0.313213437795639,291.97027587890625,297.1499938964844,293.1499938964844,0.7036195993423462,-11404.93359375,303.95587158203125,0.9861377477645874,0.6040430665016174,0.5689730644226074,292.4075622558594,297.1499938964844,293.1499938964844,0.0713904947042465,-9059.6630859375,304.11627197265625,0.5275741219520569,0.0969972088932991,0.4476435780525207,287.3720092773437,291.1499938964844,251.4499969482422,250.9237365722656,279.1339416503906,292.4054260253906,287.37078857421875,1.0,0.4795252084732055,0.4540343880653381,0.4540343880653381,1.0,1.0,-2.377138614654541,0.7707833051681519,1.6063551902770996,0.2363786846399307,0.0,0.0,1.0,133.4750518798828,133.0,-101.25762939453124,-19608.0546875,1304.45361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.76611328125,301.59881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,21148.5234375,21240.0,0.0,0.0,0.6577267050743103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791193008422852,1.4791374206542969,-1.806808722903952e-05,0.0,0.0006675089825876,0.0,0.0,359.8040466308594,0.0,0.0,0.0,0.8076083064079285,4.0,0.0,1.0
629940,292.2719421386719,297.1499938964844,293.1499938964844,0.4379110932350158,-7481.21044921875,304.05474853515625,0.8779163360595703,0.4125382602214813,0.3708878457546234,292.3081970214844,297.1499938964844,293.1499938964844,0.3075330555438995,-5988.68505859375,304.07330322265625,0.8031741976737976,0.3126055002212524,0.2965656220912933,292.1262512207031,297.1499938964844,293.1499938964844,0.5033965706825256,-6489.46240234375,304.0252990722656,0.9123931527137756,0.4622566103935241,0.3222900927066803,292.03924560546875,297.1499938964844,293.1499938964844,0.7174732685089111,-11540.84375,304.0001220703125,0.9990000128746032,0.6199098825454712,0.5741348266601562,292.4740600585937,297.1499938964844,293.1499938964844,0.0763908475637435,-9517.392578125,304.1191711425781,0.548433780670166,0.1023098081350326,0.4700203239917755,287.3651123046875,291.1499938964844,251.4499969482422,250.9231414794922,279.138671875,292.47222900390625,287.36688232421875,1.0,0.4825469851493835,0.4530492126941681,0.4530492126941681,1.0,1.0,-2.441188097000122,0.793926477432251,1.6472617387771606,0.2457097470760345,0.0,0.0,1.0,127.10404205322266,121.0,-23.8818302154541,-20240.080078125,1356.2720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.18719482421875,301.9226989746094,278.1499938964844,0.0,18000.0,313.1499938964844,21215.876953125,22320.0,0.0,0.0,0.6862328052520752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814728498458862,1.481490969657898,-1.8125630958820693e-05,0.0,0.0006964390049688,0.0,0.0,361.5242919921875,0.0,0.0,0.0,0.823785662651062,4.0,0.0,1.0
630000,292.2719421386719,297.1499938964844,293.1499938964844,0.4379110932350158,-7481.21044921875,304.05474853515625,0.8779163360595703,0.4125382602214813,0.3708878457546234,292.3081970214844,297.1499938964844,293.1499938964844,0.3075330555438995,-5988.68505859375,304.07330322265625,0.8031741976737976,0.3126055002212524,0.2965656220912933,292.1262512207031,297.1499938964844,293.1499938964844,0.5033965706825256,-6489.46240234375,304.0252990722656,0.9123931527137756,0.4622566103935241,0.3222900927066803,292.03924560546875,297.1499938964844,293.1499938964844,0.7174732685089111,-11540.84375,304.0001220703125,0.9990000128746032,0.6199098825454712,0.5741348266601562,292.4740600585937,297.1499938964844,293.1499938964844,0.0763908475637435,-9517.392578125,304.1191711425781,0.548433780670166,0.1023098081350326,0.4700203239917755,287.3651123046875,291.1499938964844,251.4499969482422,250.9231414794922,279.138671875,292.47222900390625,287.36688232421875,1.0,0.4825469851493835,0.4530492126941681,0.4530492126941681,1.0,1.0,-2.441188097000122,0.793926477432251,1.6472617387771606,0.2457097470760345,0.0,0.0,1.0,127.10404205322266,121.0,-23.8818302154541,-20240.080078125,1356.2720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.18719482421875,301.9226989746094,278.1499938964844,0.0,18000.0,313.1499938964844,21215.876953125,22320.0,0.0,0.0,0.6862328052520752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814728498458862,1.481490969657898,-1.8125630958820693e-05,0.0,0.0006964390049688,0.0,0.0,361.5242919921875,0.0,0.0,0.0,0.823785662651062,4.0,0.0,1.0
630060,292.33795166015625,297.1499938964844,293.1499938964844,0.4477363526821136,-7601.36669921875,304.070068359375,0.8960769772529602,0.4213954508304596,0.3787246346473694,292.3688049316406,297.1499938964844,293.1499938964844,0.3169474601745605,-6125.11962890625,304.0831298828125,0.8208622336387634,0.321635901927948,0.3049340546131134,292.1916809082031,297.1499938964844,293.1499938964844,0.5186527967453003,-6632.115234375,304.0413818359375,0.9358268976211548,0.4749214947223663,0.3310055732727051,292.0678405761719,297.1499938964844,293.1499938964844,0.6885178685188293,-11102.62109375,304.0980834960937,0.9990000128746032,0.642162561416626,0.5522022843360901,292.5324401855469,297.1499938964844,293.1499938964844,0.0807640179991722,-9915.90625,304.12213134765625,0.5682186484336853,0.1075907796621322,0.4925006628036499,287.461669921875,291.1499938964844,251.45005798339844,250.9228515625,279.1456298828125,292.53082275390625,287.467041015625,1.0,0.4822301268577575,0.4529828727245331,0.4529828727245331,1.0,1.0,-2.472193956375122,0.8059660196304321,1.66622793674469,0.2508573234081268,0.0,0.0,1.0,121.50030517578124,109.0,93.6444091796875,-20884.099609375,1371.141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6636657714844,302.36688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,22148.755859375,22320.0,0.0,0.0,0.7123869061470032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136932134628296,1.5137121677398682,-1.8922628441941924e-05,0.0,0.0007229821640066,0.0,0.0,385.6294250488281,0.0,0.0,0.0,0.8266050815582275,4.0,0.0,1.0
630120,292.33795166015625,297.1499938964844,293.1499938964844,0.4477363526821136,-7601.36669921875,304.070068359375,0.8960769772529602,0.4213954508304596,0.3787246346473694,292.3688049316406,297.1499938964844,293.1499938964844,0.3169474601745605,-6125.11962890625,304.0831298828125,0.8208622336387634,0.321635901927948,0.3049340546131134,292.1916809082031,297.1499938964844,293.1499938964844,0.5186527967453003,-6632.115234375,304.0413818359375,0.9358268976211548,0.4749214947223663,0.3310055732727051,292.0678405761719,297.1499938964844,293.1499938964844,0.6885178685188293,-11102.62109375,304.0980834960937,0.9990000128746032,0.642162561416626,0.5522022843360901,292.5324401855469,297.1499938964844,293.1499938964844,0.0807640179991722,-9915.90625,304.12213134765625,0.5682186484336853,0.1075907796621322,0.4925006628036499,287.461669921875,291.1499938964844,251.45005798339844,250.9228515625,279.1456298828125,292.53082275390625,287.467041015625,1.0,0.4822301268577575,0.4529828727245331,0.4529828727245331,1.0,1.0,-2.472193956375122,0.8059660196304321,1.66622793674469,0.2508573234081268,0.0,0.0,1.0,121.50030517578124,109.0,93.6444091796875,-20884.099609375,1371.141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6636657714844,302.36688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,22148.755859375,22320.0,0.0,0.0,0.7123869061470032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136932134628296,1.5137121677398682,-1.8922628441941924e-05,0.0,0.0007229821640066,0.0,0.0,385.6294250488281,0.0,0.0,0.0,0.8266050815582275,4.0,0.0,1.0
630180,292.3992004394531,297.1499938964844,293.1499938964844,0.4555002152919769,-7694.642578125,304.083740234375,0.919040024280548,0.4295416474342346,0.3858422935009002,292.4244384765625,297.1499938964844,293.1499938964844,0.3249822854995727,-6240.02685546875,304.0920104980469,0.8407474160194397,0.3301424086093902,0.3127454221248626,292.25213623046875,297.1499938964844,293.1499938964844,0.5317394137382507,-6753.11962890625,304.0557556152344,0.9623458981513976,0.4869368374347687,0.33920618891716,292.06280517578125,297.1499938964844,293.1499938964844,0.6470577716827393,-10524.4619140625,304.18414306640625,0.9990000128746032,0.6705458164215088,0.524519145488739,292.5830993652344,297.1499938964844,293.1499938964844,0.0848985314369201,-10293.9541015625,304.12451171875,0.590356707572937,0.1129483208060264,0.5149133205413818,287.5810241699219,291.1499938964844,251.4503173828125,250.9228057861328,279.1498107910156,292.58172607421875,287.5876159667969,1.0,0.4796194434165954,0.4531912505626678,0.4531912505626678,1.0,1.0,-2.493657350540161,0.8147832751274109,1.6788740158081057,0.2549581825733185,0.0,0.0,1.0,114.2349853515625,127.0,149.8209228515625,-21427.2265625,1367.32421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2012634277344,302.8285217285156,278.1499938964844,0.0,18000.0,313.1499938964844,22275.80859375,22320.0,0.0,0.0,0.7358950972557068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180284976959229,1.518047571182251,-1.903117481560912e-05,0.0,0.0007468399708159,0.0,0.0,388.9523620605469,0.0,0.0,0.0,0.8287710547447205,4.0,0.0,1.0
630240,292.3992004394531,297.1499938964844,293.1499938964844,0.4555002152919769,-7694.642578125,304.083740234375,0.919040024280548,0.4295416474342346,0.3858422935009002,292.4244384765625,297.1499938964844,293.1499938964844,0.3249822854995727,-6240.02685546875,304.0920104980469,0.8407474160194397,0.3301424086093902,0.3127454221248626,292.25213623046875,297.1499938964844,293.1499938964844,0.5317394137382507,-6753.11962890625,304.0557556152344,0.9623458981513976,0.4869368374347687,0.33920618891716,292.06280517578125,297.1499938964844,293.1499938964844,0.6470577716827393,-10524.4619140625,304.18414306640625,0.9990000128746032,0.6705458164215088,0.524519145488739,292.5830993652344,297.1499938964844,293.1499938964844,0.0848985314369201,-10293.9541015625,304.12451171875,0.590356707572937,0.1129483208060264,0.5149133205413818,287.5810241699219,291.1499938964844,251.4503173828125,250.9228057861328,279.1498107910156,292.58172607421875,287.5876159667969,1.0,0.4796194434165954,0.4531912505626678,0.4531912505626678,1.0,1.0,-2.493657350540161,0.8147832751274109,1.6788740158081057,0.2549581825733185,0.0,0.0,1.0,114.2349853515625,127.0,149.8209228515625,-21427.2265625,1367.32421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2012634277344,302.8285217285156,278.1499938964844,0.0,18000.0,313.1499938964844,22275.80859375,22320.0,0.0,0.0,0.7358950972557068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180284976959229,1.518047571182251,-1.903117481560912e-05,0.0,0.0007468399708159,0.0,0.0,388.9523620605469,0.0,0.0,0.0,0.8287710547447205,4.0,0.0,1.0
630300,292.42840576171875,297.1499938964844,293.1499938964844,0.4589225947856903,-7735.67431640625,304.08953857421875,0.9263522624969482,0.4333160817623138,0.3892470300197601,292.4508056640625,297.1499938964844,293.1499938964844,0.3287121057510376,-6293.1787109375,304.09576416015625,0.8471003770828247,0.3341539800167084,0.3165438175201416,292.2808532714844,297.1499938964844,293.1499938964844,0.5377987027168274,-6809.1044921875,304.06182861328125,0.969894289970398,0.4926694631576538,0.3432020246982574,292.055419921875,297.1499938964844,293.1499938964844,0.6355326175689697,-10371.71484375,304.1984558105469,0.9990000128746032,0.6857696175575256,0.5184563994407654,292.606201171875,297.1499938964844,293.1499938964844,0.0870136022567749,-10488.150390625,304.12530517578125,0.598050057888031,0.115596204996109,0.5266057848930359,287.6443176269531,291.1499938964844,251.45057678222656,250.9229278564453,279.1483459472656,292.6048889160156,287.65008544921875,1.0,0.4820786118507385,0.4530044496059418,0.4530044496059418,1.0,1.0,-2.5138494968414307,0.8224324584007263,1.6914170980453491,0.2577578425407409,0.0,0.0,1.0,113.19319915771484,127.0,158.8994598388672,-21752.4453125,1388.445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.48126220703125,303.0592346191406,278.1499938964844,0.0,18000.0,313.1499938964844,22297.474609375,23400.0,0.0,0.0,0.7467117309570312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187665224075315,1.51878559589386,-1.90496848517796e-05,0.0,0.0007578175282105,0.0,0.0,389.51995849609375,0.0,0.0,0.0,0.844139814376831,4.0,0.0,1.0
630360,292.4567565917969,297.1499938964844,293.1499938964844,0.4617150127887726,-7768.3154296875,304.095458984375,0.9295681118965148,0.4368876814842224,0.3925184905529022,292.476318359375,297.1499938964844,293.1499938964844,0.331998199224472,-6339.388671875,304.0996398925781,0.8504043221473694,0.3379993438720703,0.3202361166477203,292.3086853027344,297.1499938964844,293.1499938964844,0.5431629419326782,-6858.06298828125,304.068115234375,0.9735803604125975,0.4982134699821472,0.3471050262451172,292.0538024902344,297.1499938964844,293.1499938964844,0.6311724185943604,-10318.9697265625,304.1974182128906,0.9990000128746032,0.699964165687561,0.5181851387023926,292.62823486328125,297.1499938964844,293.1499938964844,0.0890347436070442,-10672.923828125,304.1261291503906,0.6030412316322327,0.1181547418236732,0.5382784605026245,287.7182312011719,291.1499938964844,251.450912475586,250.92315673828125,279.1460876464844,292.62701416015625,287.7246398925781,1.0,0.4862785637378692,0.4526403546333313,0.4526403546333313,1.0,1.0,-2.5405943393707275,0.8322418332099915,1.7083525657653809,0.2614672780036926,0.0,0.0,1.0,113.99894714355467,145.0,179.74539184570312,-22200.52734375,1426.3038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.73779296875,303.3041687011719,278.1499938964844,0.0,18000.0,313.1499938964844,23072.28515625,23400.0,0.0,0.0,0.7572229504585266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449289083480835,1.544948697090149,-1.9711638742592182e-05,0.0,0.0007684850133955,0.0,0.0,409.99853515625,0.0,0.0,0.0,0.8438968062400818,4.0,0.0,1.0
630420,292.5108947753906,297.1499938964844,293.1499938964844,0.4683175086975097,-7849.4248046875,304.1025085449219,0.9270042181015016,0.4434722065925598,0.3986755907535553,292.5248107910156,297.1499938964844,293.1499938964844,0.3393481969833374,-6444.9736328125,304.1040954589844,0.8501854538917542,0.3452289402484894,0.3273113965988159,292.3617553710937,297.1499938964844,293.1499938964844,0.5551722645759583,-6970.55859375,304.07525634765625,0.9732108116149902,0.5087663531303406,0.3546312749385834,292.072265625,297.1499938964844,293.1499938964844,0.641523003578186,-10474.72265625,304.1635131835937,0.9990000128746032,0.7240527868270874,0.5300569534301758,292.67047119140625,297.1499938964844,293.1499938964844,0.0931457877159118,-11052.83984375,304.1272277832031,0.6069614291191101,0.1228105649352073,0.5605292320251465,287.8113708496094,291.1499938964844,251.45196533203125,250.92401123046875,279.1414794921875,292.6693115234375,287.81475830078125,1.0,0.4988931715488434,0.4515501856803894,0.4515501856803894,1.0,1.0,-2.606522560119629,0.8559398651123047,1.7505826950073242,0.270228773355484,0.0,0.0,1.0,119.54200744628906,163.0,134.54721069335938,-22935.515625,1538.42041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1942443847656,303.6657409667969,278.1499938964844,0.0,18000.0,313.1499938964844,23316.56640625,23400.0,0.0,0.0,0.7773693203926086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530859231948853,1.5531058311462402,-1.9920338672818616e-05,0.0,0.000788931036368,0.0,0.0,416.5271606445313,0.0,0.0,0.0,0.8479679822921753,4.0,0.0,1.0
630480,292.5108947753906,297.1499938964844,293.1499938964844,0.4683175086975097,-7849.4248046875,304.1025085449219,0.9270042181015016,0.4434722065925598,0.3986755907535553,292.5248107910156,297.1499938964844,293.1499938964844,0.3393481969833374,-6444.9736328125,304.1040954589844,0.8501854538917542,0.3452289402484894,0.3273113965988159,292.3617553710937,297.1499938964844,293.1499938964844,0.5551722645759583,-6970.55859375,304.07525634765625,0.9732108116149902,0.5087663531303406,0.3546312749385834,292.072265625,297.1499938964844,293.1499938964844,0.641523003578186,-10474.72265625,304.1635131835937,0.9990000128746032,0.7240527868270874,0.5300569534301758,292.67047119140625,297.1499938964844,293.1499938964844,0.0931457877159118,-11052.83984375,304.1272277832031,0.6069614291191101,0.1228105649352073,0.5605292320251465,287.8113708496094,291.1499938964844,251.45196533203125,250.92401123046875,279.1414794921875,292.6693115234375,287.81475830078125,1.0,0.4988931715488434,0.4515501856803894,0.4515501856803894,1.0,1.0,-2.606522560119629,0.8559398651123047,1.7505826950073242,0.270228773355484,0.0,0.0,1.0,119.54200744628906,163.0,134.54721069335938,-22935.515625,1538.42041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1942443847656,303.6657409667969,278.1499938964844,0.0,18000.0,313.1499938964844,23316.56640625,23400.0,0.0,0.0,0.7773693203926086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530859231948853,1.5531058311462402,-1.9920338672818616e-05,0.0,0.000788931036368,0.0,0.0,416.5271606445313,0.0,0.0,0.0,0.8479679822921753,4.0,0.0,1.0
630540,292.5618896484375,297.1499938964844,293.1499938964844,0.4756094217300415,-7941.13720703125,304.1061096191406,0.9158288836479188,0.4493209421634674,0.4043178260326385,292.5702819824219,297.1499938964844,293.1499938964844,0.3472295999526977,-6559.2724609375,304.106201171875,0.8433413505554199,0.3518460690975189,0.3339593410491943,292.4117431640625,297.1499938964844,293.1499938964844,0.5681317448616028,-7093.3701171875,304.0784912109375,0.9651387333869934,0.5185976028442383,0.3617696166038513,292.1190490722656,297.1499938964844,293.1499938964844,0.6718522310256958,-10894.9365234375,304.108154296875,0.9990000128746032,0.7419232726097107,0.5546702146530151,292.7114562988281,297.1499938964844,293.1499938964844,0.0969781205058097,-11408.560546875,304.1284484863281,0.6045215725898743,0.1266502737998962,0.5800618529319763,287.8558044433594,291.1499938964844,251.4535980224609,250.9254608154297,279.1382751464844,292.7103576660156,287.857177734375,1.0,0.5154711604118347,0.4502011239528656,0.4502011239528656,1.0,1.0,-2.68290638923645,0.8830475211143494,1.7998589277267456,0.2801218926906585,0.0,0.0,1.0,129.3225860595703,181.0,76.41492462158203,-23641.541015625,1690.1141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5793151855469,303.947021484375,278.1499938964844,0.0,18000.0,313.1499938964844,23378.8359375,24480.0,0.0,0.0,0.796546995639801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551583766937256,1.55517840385437,-1.997353865590412e-05,0.0,0.0008083939319476,0.0,0.0,418.1968383789063,0.0,0.0,0.0,0.8640021085739136,4.0,0.0,1.0
630600,292.5618896484375,297.1499938964844,293.1499938964844,0.4756094217300415,-7941.13720703125,304.1061096191406,0.9158288836479188,0.4493209421634674,0.4043178260326385,292.5702819824219,297.1499938964844,293.1499938964844,0.3472295999526977,-6559.2724609375,304.106201171875,0.8433413505554199,0.3518460690975189,0.3339593410491943,292.4117431640625,297.1499938964844,293.1499938964844,0.5681317448616028,-7093.3701171875,304.0784912109375,0.9651387333869934,0.5185976028442383,0.3617696166038513,292.1190490722656,297.1499938964844,293.1499938964844,0.6718522310256958,-10894.9365234375,304.108154296875,0.9990000128746032,0.7419232726097107,0.5546702146530151,292.7114562988281,297.1499938964844,293.1499938964844,0.0969781205058097,-11408.560546875,304.1284484863281,0.6045215725898743,0.1266502737998962,0.5800618529319763,287.8558044433594,291.1499938964844,251.4535980224609,250.9254608154297,279.1382751464844,292.7103576660156,287.857177734375,1.0,0.5154711604118347,0.4502011239528656,0.4502011239528656,1.0,1.0,-2.68290638923645,0.8830475211143494,1.7998589277267456,0.2801218926906585,0.0,0.0,1.0,129.3225860595703,181.0,76.41492462158203,-23641.541015625,1690.1141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5793151855469,303.947021484375,278.1499938964844,0.0,18000.0,313.1499938964844,23378.8359375,24480.0,0.0,0.0,0.796546995639801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551583766937256,1.55517840385437,-1.997353865590412e-05,0.0,0.0008083939319476,0.0,0.0,418.1968383789063,0.0,0.0,0.0,0.8640021085739136,4.0,0.0,1.0
630660,292.6102294921875,297.1499938964844,293.1499938964844,0.4822481870651245,-8024.20947265625,304.10955810546875,0.90075021982193,0.4544149339199066,0.4094017148017883,292.6131591796875,297.1499938964844,293.1499938964844,0.3546470701694488,-6666.20068359375,304.1083679199219,0.8328270316123962,0.3578396141529083,0.3401403427124023,292.459228515625,297.1499938964844,293.1499938964844,0.5804728269577026,-7209.595703125,304.08160400390625,0.951667308807373,0.527672290802002,0.3684746325016022,292.1892395019531,297.1499938964844,293.1499938964844,0.7155039310455322,-11480.5234375,304.0492248535156,0.9990000128746032,0.7538597583770752,0.5879639387130737,292.7516784667969,297.1499938964844,293.1499938964844,0.1001503691077232,-11700.6767578125,304.1303405761719,0.5976770520210266,0.129604309797287,0.5962120890617371,287.89385986328125,291.1499938964844,251.4559326171875,250.9276428222656,279.1368713378906,292.7506408691406,287.89434814453125,1.0,0.5344248414039612,0.448803186416626,0.448803186416626,1.0,1.0,-2.7639145851135254,0.9116530418395996,1.852261424064636,0.2905281782150268,0.0,0.0,1.0,142.38267517089844,199.0,49.51117706298828,-24419.283203125,1872.332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8602905273437,304.18145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,24319.189453125,24480.0,0.0,0.0,0.8154299855232239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861262083053589,1.5861469507217407,-2.07769226108212e-05,0.0,0.0008275577565655,0.0,0.0,443.680419921875,0.0,0.0,0.0,0.8661223649978638,4.0,0.0,1.0
630720,292.6102294921875,297.1499938964844,293.1499938964844,0.4822481870651245,-8024.20947265625,304.10955810546875,0.90075021982193,0.4544149339199066,0.4094017148017883,292.6131591796875,297.1499938964844,293.1499938964844,0.3546470701694488,-6666.20068359375,304.1083679199219,0.8328270316123962,0.3578396141529083,0.3401403427124023,292.459228515625,297.1499938964844,293.1499938964844,0.5804728269577026,-7209.595703125,304.08160400390625,0.951667308807373,0.527672290802002,0.3684746325016022,292.1892395019531,297.1499938964844,293.1499938964844,0.7155039310455322,-11480.5234375,304.0492248535156,0.9990000128746032,0.7538597583770752,0.5879639387130737,292.7516784667969,297.1499938964844,293.1499938964844,0.1001503691077232,-11700.6767578125,304.1303405761719,0.5976770520210266,0.129604309797287,0.5962120890617371,287.89385986328125,291.1499938964844,251.4559326171875,250.9276428222656,279.1368713378906,292.7506408691406,287.89434814453125,1.0,0.5344248414039612,0.448803186416626,0.448803186416626,1.0,1.0,-2.7639145851135254,0.9116530418395996,1.852261424064636,0.2905281782150268,0.0,0.0,1.0,142.38267517089844,199.0,49.51117706298828,-24419.283203125,1872.332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8602905273437,304.18145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,24319.189453125,24480.0,0.0,0.0,0.8154299855232239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861262083053589,1.5861469507217407,-2.07769226108212e-05,0.0,0.0008275577565655,0.0,0.0,443.680419921875,0.0,0.0,0.0,0.8661223649978638,4.0,0.0,1.0
630780,292.6559753417969,297.1499938964844,293.1499938964844,0.4898070096969604,-8120.3369140625,304.11041259765625,0.8846693634986877,0.4588101506233215,0.4139327108860016,292.6535949707031,297.1499938964844,293.1499938964844,0.3627507984638214,-6783.8388671875,304.1087341308594,0.820765495300293,0.3632354438304901,0.3458412587642669,292.5042419433594,297.1499938964844,293.1499938964844,0.5940743088722229,-7338.560546875,304.08172607421875,0.9350489377975464,0.5360416769981384,0.3747448325157165,292.2762451171875,297.1499938964844,293.1499938964844,0.7706063985824585,-12199.85546875,303.9911499023437,0.9990000128746032,0.7605928182601929,0.6265166401863098,292.7909545898437,297.1499938964844,293.1499938964844,0.1029857620596885,-11963.076171875,304.1321716308594,0.5881036520004272,0.1317335963249206,0.6089963316917419,287.8810119628906,291.1499938964844,251.45909118652344,250.9306640625,279.1369323730469,292.7899780273437,287.88018798828125,1.0,0.5545563101768494,0.4474893510341644,0.4474893510341644,1.0,1.0,-2.8454439640045166,0.940415620803833,1.9050284624099727,0.3010103106498718,0.0,0.0,1.0,157.89817810058594,217.0,-2.4785404205322266,-25028.001953125,2077.18701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.08428955078125,304.3231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,24440.07421875,24480.0,0.0,0.0,0.8338871002197266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590063452720642,1.5900843143463137,-2.0880199372186325e-05,0.0,0.000846289389301,0.0,0.0,446.99267578125,0.0,0.0,0.0,0.8680838942527771,4.0,0.0,1.0
630840,292.6559753417969,297.1499938964844,293.1499938964844,0.4898070096969604,-8120.3369140625,304.11041259765625,0.8846693634986877,0.4588101506233215,0.4139327108860016,292.6535949707031,297.1499938964844,293.1499938964844,0.3627507984638214,-6783.8388671875,304.1087341308594,0.820765495300293,0.3632354438304901,0.3458412587642669,292.5042419433594,297.1499938964844,293.1499938964844,0.5940743088722229,-7338.560546875,304.08172607421875,0.9350489377975464,0.5360416769981384,0.3747448325157165,292.2762451171875,297.1499938964844,293.1499938964844,0.7706063985824585,-12199.85546875,303.9911499023437,0.9990000128746032,0.7605928182601929,0.6265166401863098,292.7909545898437,297.1499938964844,293.1499938964844,0.1029857620596885,-11963.076171875,304.1321716308594,0.5881036520004272,0.1317335963249206,0.6089963316917419,287.8810119628906,291.1499938964844,251.45909118652344,250.9306640625,279.1369323730469,292.7899780273437,287.88018798828125,1.0,0.5545563101768494,0.4474893510341644,0.4474893510341644,1.0,1.0,-2.8454439640045166,0.940415620803833,1.9050284624099727,0.3010103106498718,0.0,0.0,1.0,157.89817810058594,217.0,-2.4785404205322266,-25028.001953125,2077.18701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.08428955078125,304.3231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,24440.07421875,24480.0,0.0,0.0,0.8338871002197266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590063452720642,1.5900843143463137,-2.0880199372186325e-05,0.0,0.000846289389301,0.0,0.0,446.99267578125,0.0,0.0,0.0,0.8680838942527771,4.0,0.0,1.0
630900,292.67791748046875,297.1499938964844,293.1499938964844,0.4936256408691406,-8168.87060546875,304.11065673828125,0.8765535950660706,0.460758626461029,0.4159987568855285,292.6729736328125,297.1499938964844,293.1499938964844,0.3668282926082611,-6842.9013671875,304.1088256835937,0.8144717812538147,0.3657188713550567,0.3485139310359955,292.5258483886719,297.1499938964844,293.1499938964844,0.6009951829910278,-7403.96826171875,304.08154296875,0.92631334066391,0.5399763584136963,0.3777236640453338,292.3241577148437,297.1499938964844,293.1499938964844,0.8010292053222656,-12588.900390625,303.9647827148437,0.9990000128746032,0.7622467875480652,0.6469225883483887,292.81005859375,297.1499938964844,293.1499938964844,0.104232519865036,-12078.44921875,304.1331481933594,0.5827177166938782,0.1325261145830154,0.6142406463623047,287.8656921386719,291.1499938964844,251.4610290527344,250.9325256347656,279.1373291015625,292.8091125488281,287.864501953125,1.0,0.564788818359375,0.4468868672847748,0.4468868672847748,1.0,1.0,-2.885549306869507,0.9545751214027404,1.9309742450714111,0.3061871528625488,0.0,0.0,1.0,166.35316467285156,217.0,-21.567790985107425,-25310.759765625,2185.97314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1834411621094,304.3812866210937,278.1499938964844,0.0,18000.0,313.1499938964844,24460.00390625,25560.0,0.0,0.0,0.8429252505302429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907115936279297,1.5907325744628906,-2.089722693199292e-05,0.0,0.0008554619853384,0.0,0.0,447.53955078125,0.0,0.0,0.0,0.8834069967269897,4.0,0.0,1.0
630960,292.6993103027344,297.1499938964844,293.1499938964844,0.4966113567352295,-8205.8037109375,304.1123962402344,0.8686094284057617,0.4625398516654968,0.4179327487945556,292.6918029785156,297.1499938964844,293.1499938964844,0.3702763319015503,-6891.99853515625,304.11004638671875,0.8080214858055115,0.3680624663829803,0.3510700762271881,292.5469055175781,297.1499938964844,293.1499938964844,0.6069654822349548,-7459.33447265625,304.0831298828125,0.917708933353424,0.5437438488006592,0.3805998265743255,292.374267578125,297.1499938964844,293.1499938964844,0.8315615653991699,-12973.1708984375,303.9429931640625,0.9990000128746032,0.7628728151321411,0.6677278280258179,292.8287658691406,297.1499938964844,293.1499938964844,0.1052017211914062,-12166.4326171875,304.1344299316406,0.5771179795265198,0.1331608146429062,0.6188099384307861,287.8692626953125,291.1499938964844,251.4632110595703,250.9346466064453,279.137939453125,292.8278503417969,287.8689270019531,1.0,0.5750216245651245,0.4463270604610443,0.4463270604610443,1.0,1.0,-2.924903392791748,0.968484103679657,1.9564192295074463,0.311286985874176,0.0,0.0,1.0,175.16629028320312,220.0,-7.573646545410156,-25691.107421875,2297.980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2596435546875,304.4606018066406,278.1499938964844,0.0,18000.0,313.1499938964844,25246.001953125,25560.0,0.0,0.0,0.8520165681838989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160675287246704,1.616089105606079,-2.156873779313173e-05,0.0,0.0008646885398775,0.0,0.0,469.2839660644531,0.0,0.0,0.0,0.8826977014541626,4.0,0.0,1.0
631020,292.7398376464844,297.1499938964844,293.1499938964844,0.5028190612792969,-8283.2783203125,304.1145935058594,0.8581253290176392,0.4657332599163055,0.4212962090969085,292.7274169921875,297.1499938964844,293.1499938964844,0.3773236572742462,-6992.68115234375,304.11163330078125,0.7993927001953125,0.3724472820758819,0.3557202816009521,292.5869140625,297.1499938964844,293.1499938964844,0.619361162185669,-7574.62109375,304.0848083496094,0.9072369337081908,0.5509126782417297,0.3859608471393585,292.4713439941406,297.1499938964844,293.1499938964844,0.8813613057136536,-13571.755859375,303.92987060546875,0.9990000128746032,0.762826681137085,0.6982053518295288,292.864013671875,297.1499938964844,293.1499938964844,0.1068665757775306,-12318.8134765625,304.1368408203125,0.5693244934082031,0.1341451853513717,0.6256887912750244,287.849365234375,291.1499938964844,251.4684295654297,250.939697265625,279.14129638671875,292.8632202148437,287.84881591796875,1.0,0.5901241302490234,0.4456214010715484,0.4456214010715484,1.0,1.0,-2.985908269882202,0.9902565479278564,1.9956517219543457,0.3196805119514465,0.0,0.0,1.0,188.6775360107422,223.0,-21.45876693725586,-26145.515625,2476.266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4019775390625,304.5537414550781,278.1499938964844,0.0,18000.0,313.1499938964844,25482.5546875,25560.0,0.0,0.0,0.8698750734329224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623621106147766,1.6236428022384644,-2.177083479182329e-05,0.0,0.0008828126592561,0.0,0.0,475.8951416015625,0.0,0.0,0.0,0.8864584565162659,4.0,0.0,1.0
631080,292.7398376464844,297.1499938964844,293.1499938964844,0.5028190612792969,-8283.2783203125,304.1145935058594,0.8581253290176392,0.4657332599163055,0.4212962090969085,292.7274169921875,297.1499938964844,293.1499938964844,0.3773236572742462,-6992.68115234375,304.11163330078125,0.7993927001953125,0.3724472820758819,0.3557202816009521,292.5869140625,297.1499938964844,293.1499938964844,0.619361162185669,-7574.62109375,304.0848083496094,0.9072369337081908,0.5509126782417297,0.3859608471393585,292.4713439941406,297.1499938964844,293.1499938964844,0.8813613057136536,-13571.755859375,303.92987060546875,0.9990000128746032,0.762826681137085,0.6982053518295288,292.864013671875,297.1499938964844,293.1499938964844,0.1068665757775306,-12318.8134765625,304.1368408203125,0.5693244934082031,0.1341451853513717,0.6256887912750244,287.849365234375,291.1499938964844,251.4684295654297,250.939697265625,279.14129638671875,292.8632202148437,287.84881591796875,1.0,0.5901241302490234,0.4456214010715484,0.4456214010715484,1.0,1.0,-2.985908269882202,0.9902565479278564,1.9956517219543457,0.3196805119514465,0.0,0.0,1.0,188.6775360107422,223.0,-21.45876693725586,-26145.515625,2476.266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4019775390625,304.5537414550781,278.1499938964844,0.0,18000.0,313.1499938964844,25482.5546875,25560.0,0.0,0.0,0.8698750734329224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623621106147766,1.6236428022384644,-2.177083479182329e-05,0.0,0.0008828126592561,0.0,0.0,475.8951416015625,0.0,0.0,0.0,0.8864584565162659,4.0,0.0,1.0
631140,292.7777709960937,297.1499938964844,293.1499938964844,0.507979691028595,-8346.6328125,304.1178283691406,0.8512001633644104,0.4684332609176636,0.4241255819797516,292.7606201171875,297.1499938964844,293.1499938964844,0.3835537135601043,-7080.71337890625,304.11407470703125,0.7939392328262329,0.3764196932315826,0.3598826825618744,292.62420654296875,297.1499938964844,293.1499938964844,0.6307063102722168,-7678.83544921875,304.087646484375,0.9012717008590698,0.5576087236404419,0.3909169733524322,292.5551452636719,297.1499938964844,293.1499938964844,0.9204350113868712,-14015.9775390625,303.9385986328125,0.9990000128746032,0.7630015015602112,0.7201083302497864,292.89599609375,297.1499938964844,293.1499938964844,0.1081101074814796,-12431.68359375,304.13916015625,0.563904345035553,0.1349047273397445,0.6308749914169312,287.8374328613281,291.1499938964844,251.474838256836,250.94595336914065,279.1445007324219,292.895263671875,287.8374328613281,1.0,0.6017155051231384,0.4452341198921203,0.4452341198921203,1.0,1.0,-3.032902717590332,1.007321000099182,2.0255815982818604,0.3263718485832214,0.0,0.0,1.0,199.04049682617188,226.0,-15.807169914245604,-26528.494140625,2617.86181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5709533691406,304.6708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,25541.033203125,26640.0,0.0,0.0,0.8868491649627686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254829168319702,1.625504732131958,-2.182079515478108e-05,0.0,0.0009000391582958,0.0,0.0,477.53424072265625,0.0,0.0,0.0,0.9023852944374084,4.0,0.0,1.0
631200,292.7777709960937,297.1499938964844,293.1499938964844,0.507979691028595,-8346.6328125,304.1178283691406,0.8512001633644104,0.4684332609176636,0.4241255819797516,292.7606201171875,297.1499938964844,293.1499938964844,0.3835537135601043,-7080.71337890625,304.11407470703125,0.7939392328262329,0.3764196932315826,0.3598826825618744,292.62420654296875,297.1499938964844,293.1499938964844,0.6307063102722168,-7678.83544921875,304.087646484375,0.9012717008590698,0.5576087236404419,0.3909169733524322,292.5551452636719,297.1499938964844,293.1499938964844,0.9204350113868712,-14015.9775390625,303.9385986328125,0.9990000128746032,0.7630015015602112,0.7201083302497864,292.89599609375,297.1499938964844,293.1499938964844,0.1081101074814796,-12431.68359375,304.13916015625,0.563904345035553,0.1349047273397445,0.6308749914169312,287.8374328613281,291.1499938964844,251.474838256836,250.94595336914065,279.1445007324219,292.895263671875,287.8374328613281,1.0,0.6017155051231384,0.4452341198921203,0.4452341198921203,1.0,1.0,-3.032902717590332,1.007321000099182,2.0255815982818604,0.3263718485832214,0.0,0.0,1.0,199.04049682617188,226.0,-15.807169914245604,-26528.494140625,2617.86181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5709533691406,304.6708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,25541.033203125,26640.0,0.0,0.0,0.8868491649627686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254829168319702,1.625504732131958,-2.182079515478108e-05,0.0,0.0009000391582958,0.0,0.0,477.53424072265625,0.0,0.0,0.0,0.9023852944374084,4.0,0.0,1.0
