time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631260,292.8134155273437,297.1499938964844,293.1499938964844,0.5104610323905945,-8373.9638671875,304.1243591308594,0.8444396257400513,0.4706344306468963,0.426534354686737,292.7915344238281,297.1499938964844,293.1499938964844,0.3877738416194916,-7138.0400390625,304.11895751953125,0.7885128855705261,0.3800159990787506,0.3637028336524963,292.65899658203125,297.1499938964844,293.1499938964844,0.6389865279197693,-7752.0869140625,304.0945739746094,0.8955061435699463,0.5638773441314697,0.3955846130847931,292.61737060546875,297.1499938964844,293.1499938964844,0.9326878190040588,-14106.259765625,303.98883056640625,0.9939262866973876,0.7654002904891968,0.7245690822601318,292.9241638183594,297.1499938964844,293.1499938964844,0.1088512763381004,-12494.5107421875,304.1415100097656,0.5586057305335999,0.1356225609779358,0.635746419429779,287.8822021484375,291.1499938964844,251.4825897216797,250.9534912109375,279.1484069824219,292.92352294921875,287.8837890625,1.0,0.6100288033485413,0.4452828764915466,0.4452828764915466,1.0,1.0,-3.057117223739624,1.0166460275650024,2.040471076965332,0.3305025398731231,0.0,0.0,1.0,208.7675628662109,229.0,37.87766647338867,-26949.478515625,2715.371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7431640625,304.8523864746094,278.1499938964844,0.0,18000.0,313.1499938964844,26488.224609375,26640.0,0.0,0.0,0.9031094908714294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553492546081543,1.655371904373169,-2.263002170366235e-05,0.0,0.0009165413212031,0.0,0.0,504.3433837890625,0.0,0.0,0.0,0.9038897156715392,4.0,0.0,1.0
631320,292.8134155273437,297.1499938964844,293.1499938964844,0.5104610323905945,-8373.9638671875,304.1243591308594,0.8444396257400513,0.4706344306468963,0.426534354686737,292.7915344238281,297.1499938964844,293.1499938964844,0.3877738416194916,-7138.0400390625,304.11895751953125,0.7885128855705261,0.3800159990787506,0.3637028336524963,292.65899658203125,297.1499938964844,293.1499938964844,0.6389865279197693,-7752.0869140625,304.0945739746094,0.8955061435699463,0.5638773441314697,0.3955846130847931,292.61737060546875,297.1499938964844,293.1499938964844,0.9326878190040588,-14106.259765625,303.98883056640625,0.9939262866973876,0.7654002904891968,0.7245690822601318,292.9241638183594,297.1499938964844,293.1499938964844,0.1088512763381004,-12494.5107421875,304.1415100097656,0.5586057305335999,0.1356225609779358,0.635746419429779,287.8822021484375,291.1499938964844,251.4825897216797,250.9534912109375,279.1484069824219,292.92352294921875,287.8837890625,1.0,0.6100288033485413,0.4452828764915466,0.4452828764915466,1.0,1.0,-3.057117223739624,1.0166460275650024,2.040471076965332,0.3305025398731231,0.0,0.0,1.0,208.7675628662109,229.0,37.87766647338867,-26949.478515625,2715.371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7431640625,304.8523864746094,278.1499938964844,0.0,18000.0,313.1499938964844,26488.224609375,26640.0,0.0,0.0,0.9031094908714294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553492546081543,1.655371904373169,-2.263002170366235e-05,0.0,0.0009165413212031,0.0,0.0,504.3433837890625,0.0,0.0,0.0,0.9038897156715392,4.0,0.0,1.0
631380,292.84722900390625,297.1499938964844,293.1499938964844,0.5122210383415222,-8392.755859375,304.1299743652344,0.8402314186096191,0.4723010063171386,0.4283526837825775,292.82080078125,297.1499938964844,293.1499938964844,0.3914318084716797,-7187.60888671875,304.1231994628906,0.7855411767959595,0.3831618428230285,0.3669971525669098,292.691650390625,297.1499938964844,293.1499938964844,0.6466480493545532,-7819.99609375,304.10028076171875,0.8926491737365723,0.5696916580200195,0.399852991104126,292.6606750488281,297.1499938964844,293.1499938964844,0.9431183934211732,-14187.9462890625,304.0248107910156,0.990281879901886,0.7700963616371155,0.728848397731781,292.9490661621094,297.1499938964844,293.1499938964844,0.1094826608896255,-12548.15234375,304.1432800292969,0.5554859042167664,0.1362905204296112,0.639912486076355,287.92041015625,291.1499938964844,251.4917907714844,250.96246337890625,279.150146484375,292.9485168457031,287.9220886230469,1.0,0.6164465546607971,0.4453961551189422,0.4453961551189422,1.0,1.0,-3.0786173343658447,1.0251219272613523,2.053495407104492,0.3341395854949951,0.0,0.0,1.0,215.6676025390625,232.0,49.15381622314453,-27264.556640625,2793.880615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9560241699219,305.0284118652344,278.1499938964844,0.0,18000.0,313.1499938964844,26603.49609375,26640.0,0.0,0.0,0.918193519115448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589471101760864,1.6589698791503906,-2.2728501789970323e-05,0.0,0.0009318497031927,0.0,0.0,507.6391296386719,0.0,0.0,0.0,0.9056782722473145,4.0,0.0,1.0
631440,292.84722900390625,297.1499938964844,293.1499938964844,0.5122210383415222,-8392.755859375,304.1299743652344,0.8402314186096191,0.4723010063171386,0.4283526837825775,292.82080078125,297.1499938964844,293.1499938964844,0.3914318084716797,-7187.60888671875,304.1231994628906,0.7855411767959595,0.3831618428230285,0.3669971525669098,292.691650390625,297.1499938964844,293.1499938964844,0.6466480493545532,-7819.99609375,304.10028076171875,0.8926491737365723,0.5696916580200195,0.399852991104126,292.6606750488281,297.1499938964844,293.1499938964844,0.9431183934211732,-14187.9462890625,304.0248107910156,0.990281879901886,0.7700963616371155,0.728848397731781,292.9490661621094,297.1499938964844,293.1499938964844,0.1094826608896255,-12548.15234375,304.1432800292969,0.5554859042167664,0.1362905204296112,0.639912486076355,287.92041015625,291.1499938964844,251.4917907714844,250.96246337890625,279.150146484375,292.9485168457031,287.9220886230469,1.0,0.6164465546607971,0.4453961551189422,0.4453961551189422,1.0,1.0,-3.0786173343658447,1.0251219272613523,2.053495407104492,0.3341395854949951,0.0,0.0,1.0,215.6676025390625,232.0,49.15381622314453,-27264.556640625,2793.880615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9560241699219,305.0284118652344,278.1499938964844,0.0,18000.0,313.1499938964844,26603.49609375,26640.0,0.0,0.0,0.918193519115448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589471101760864,1.6589698791503906,-2.2728501789970323e-05,0.0,0.0009318497031927,0.0,0.0,507.6391296386719,0.0,0.0,0.0,0.9056782722473145,4.0,0.0,1.0
631500,292.86334228515625,297.1499938964844,293.1499938964844,0.512743353843689,-8397.705078125,304.1326599121094,0.838663637638092,0.4729727506637573,0.4290859401226043,292.834716796875,297.1499938964844,293.1499938964844,0.3929728269577026,-7208.271484375,304.1252746582031,0.7845697999000549,0.3845947086811065,0.3684792220592499,292.7071228027344,297.1499938964844,293.1499938964844,0.6501160264015198,-7850.583984375,304.1029968261719,0.8918463587760925,0.5724596977233887,0.4018668830394745,292.6793212890625,297.1499938964844,293.1499938964844,0.9479656219482422,-14228.9384765625,304.0386962890625,0.9891362190246582,0.7726271152496338,0.7312712669372559,292.9603881835937,297.1499938964844,293.1499938964844,0.1097414195537567,-12569.736328125,304.1440124511719,0.5544058680534363,0.1366087645292282,0.6418083906173706,287.94122314453125,291.1499938964844,251.4969787597656,250.967514038086,279.1506042480469,292.9598693847656,287.9429931640625,1.0,0.6192210912704468,0.4454620778560638,0.4454620778560638,1.0,1.0,-3.0888946056365967,1.0291979312896729,2.059696674346924,0.3359132707118988,0.0,0.0,1.0,218.451171875,232.0,53.44458770751953,-27424.802734375,2829.077880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0738830566406,305.12457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,26622.087890625,27720.0,0.0,0.0,0.925283908843994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595267057418823,1.6595494747161863,-2.274438702443149e-05,0.0,0.0009390455670654,0.0,0.0,508.17138671875,0.0,0.0,0.0,0.9209665060043336,4.0,0.0,1.0
631560,292.8789978027344,297.1499938964844,293.1499938964844,0.5122387409210205,-8388.857421875,304.13671875,0.8372830748558044,0.4735276997089386,0.4297141134738922,292.84820556640625,297.1499938964844,293.1499938964844,0.3937139213085174,-7216.826171875,304.12841796875,0.783778190612793,0.3859384655952453,0.3698678910732269,292.7220458984375,297.1499938964844,293.1499938964844,0.6523521542549133,-7868.89208984375,304.10748291015625,0.8912690281867981,0.5751364827156067,0.4038108289241791,292.6969299316406,297.1499938964844,293.1499938964844,0.9510380029678344,-14249.552734375,304.0533142089844,0.9882288575172424,0.775132954120636,0.7337062954902649,292.9710998535156,297.1499938964844,293.1499938964844,0.1097922697663307,-12570.564453125,304.14501953125,0.5534990429878235,0.1369085609912872,0.6435900330543518,287.98553466796875,291.1499938964844,251.5025787353516,250.9729766845703,279.15093994140625,292.9706115722656,287.98828125,1.0,0.6217859983444214,0.4455345273017883,0.4455345273017883,1.0,1.0,-3.098726987838745,1.0331180095672607,2.0656089782714844,0.3376336693763733,0.0,0.0,1.0,220.95947265625,235.0,85.03267669677734,-27695.671875,2862.129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1791687011719,305.2489318847656,278.1499938964844,0.0,18000.0,313.1499938964844,27418.029296875,27720.0,0.0,0.0,0.932275652885437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.684152126312256,1.6841754913330078,-2.3424392566084865e-05,0.0,0.0009461412555538,0.0,0.0,531.130859375,0.0,0.0,0.0,0.9198340773582458,4.0,0.0,1.0
631620,292.90899658203125,297.1499938964844,293.1499938964844,0.5118009448051453,-8380.2490234375,304.141845703125,0.8347819447517395,0.4743079543113708,0.4306400120258331,292.87384033203125,297.1499938964844,293.1499938964844,0.3956846296787262,-7242.345703125,304.1322937011719,0.7824588418006897,0.3883830606937408,0.3723868727684021,292.74981689453125,297.1499938964844,293.1499938964844,0.6577889919281006,-7916.40478515625,304.1125183105469,0.8905025720596313,0.580339789390564,0.4075465798377991,292.7298889160156,297.1499938964844,293.1499938964844,0.9580102562904358,-14308.41796875,304.07373046875,0.9867779016494752,0.7799267172813416,0.7383919954299927,292.9908447265625,297.1499938964844,293.1499938964844,0.1100499853491783,-12589.2705078125,304.146240234375,0.551934540271759,0.1374324262142181,0.6467550992965698,288.04217529296875,291.1499938964844,251.5150756835937,250.9851226806641,279.15142822265625,292.99041748046875,288.0442810058594,1.0,0.6264223456382751,0.4457020461559295,0.4457020461559295,1.0,1.0,-3.116800546646118,1.040402889251709,2.076397657394409,0.3408749103546142,0.0,0.0,1.0,225.4465789794922,238.0,78.84695434570312,-28016.08984375,2922.718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3910217285156,305.4320983886719,278.1499938964844,0.0,18000.0,313.1499938964844,27648.658203125,27720.0,0.0,0.0,0.9456191658973694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69122052192688,1.691244125366211,-2.362142913625576e-05,0.0,0.0009596832096576,0.0,0.0,537.8464965820312,0.0,0.0,0.0,0.923346757888794,4.0,0.0,1.0
631680,292.90899658203125,297.1499938964844,293.1499938964844,0.5118009448051453,-8380.2490234375,304.141845703125,0.8347819447517395,0.4743079543113708,0.4306400120258331,292.87384033203125,297.1499938964844,293.1499938964844,0.3956846296787262,-7242.345703125,304.1322937011719,0.7824588418006897,0.3883830606937408,0.3723868727684021,292.74981689453125,297.1499938964844,293.1499938964844,0.6577889919281006,-7916.40478515625,304.1125183105469,0.8905025720596313,0.580339789390564,0.4075465798377991,292.7298889160156,297.1499938964844,293.1499938964844,0.9580102562904358,-14308.41796875,304.07373046875,0.9867779016494752,0.7799267172813416,0.7383919954299927,292.9908447265625,297.1499938964844,293.1499938964844,0.1100499853491783,-12589.2705078125,304.146240234375,0.551934540271759,0.1374324262142181,0.6467550992965698,288.04217529296875,291.1499938964844,251.5150756835937,250.9851226806641,279.15142822265625,292.99041748046875,288.0442810058594,1.0,0.6264223456382751,0.4457020461559295,0.4457020461559295,1.0,1.0,-3.116800546646118,1.040402889251709,2.076397657394409,0.3408749103546142,0.0,0.0,1.0,225.4465789794922,238.0,78.84695434570312,-28016.08984375,2922.718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3910217285156,305.4320983886719,278.1499938964844,0.0,18000.0,313.1499938964844,27648.658203125,27720.0,0.0,0.0,0.9456191658973694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69122052192688,1.691244125366211,-2.362142913625576e-05,0.0,0.0009596832096576,0.0,0.0,537.8464965820312,0.0,0.0,0.0,0.923346757888794,4.0,0.0,1.0
631740,292.9368896484375,297.1499938964844,293.1499938964844,0.510985791683197,-8367.513671875,304.1459045410156,0.8324540257453918,0.4747542440891266,0.4312344491481781,292.8977355957031,297.1499938964844,293.1499938964844,0.3973572254180908,-7264.0361328125,304.1354064941406,0.7812880873680115,0.3905347883701324,0.3746099174022674,292.7752990722656,297.1499938964844,293.1499938964844,0.6630297899246216,-7962.71337890625,304.11627197265625,0.8900203704833984,0.5853123664855957,0.4111315608024597,292.7603759765625,297.1499938964844,293.1499938964844,0.9640039801597596,-14361.2138671875,304.08905029296875,0.9855559468269348,0.784383237361908,0.7427563667297363,293.0086975097656,297.1499938964844,293.1499938964844,0.1102236658334732,-12600.8857421875,304.1471862792969,0.5504857301712036,0.1378424018621444,0.6493566632270813,288.0928649902344,291.1499938964844,251.5294189453125,250.99905395507807,279.1517944335937,293.00830078125,288.0948791503906,1.0,0.6305612325668335,0.4458986222743988,0.4458986222743988,1.0,1.0,-3.1328749656677246,1.0469930171966553,2.0858819484710693,0.3438679277896881,0.0,0.0,1.0,229.48814392089844,241.0,73.00257110595703,-28311.9609375,2977.404052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.61553955078125,305.6187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,27703.263671875,28800.0,0.0,0.0,0.9579617977142334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69288969039917,1.6929134130477903,-2.3668080757488497e-05,0.0,0.0009722094400785,0.0,0.0,539.4406127929688,0.0,0.0,0.0,0.9391759634017944,4.0,0.0,1.0
631800,292.9368896484375,297.1499938964844,293.1499938964844,0.510985791683197,-8367.513671875,304.1459045410156,0.8324540257453918,0.4747542440891266,0.4312344491481781,292.8977355957031,297.1499938964844,293.1499938964844,0.3973572254180908,-7264.0361328125,304.1354064941406,0.7812880873680115,0.3905347883701324,0.3746099174022674,292.7752990722656,297.1499938964844,293.1499938964844,0.6630297899246216,-7962.71337890625,304.11627197265625,0.8900203704833984,0.5853123664855957,0.4111315608024597,292.7603759765625,297.1499938964844,293.1499938964844,0.9640039801597596,-14361.2138671875,304.08905029296875,0.9855559468269348,0.784383237361908,0.7427563667297363,293.0086975097656,297.1499938964844,293.1499938964844,0.1102236658334732,-12600.8857421875,304.1471862792969,0.5504857301712036,0.1378424018621444,0.6493566632270813,288.0928649902344,291.1499938964844,251.5294189453125,250.99905395507807,279.1517944335937,293.00830078125,288.0948791503906,1.0,0.6305612325668335,0.4458986222743988,0.4458986222743988,1.0,1.0,-3.1328749656677246,1.0469930171966553,2.0858819484710693,0.3438679277896881,0.0,0.0,1.0,229.48814392089844,241.0,73.00257110595703,-28311.9609375,2977.404052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.61553955078125,305.6187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,27703.263671875,28800.0,0.0,0.0,0.9579617977142334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69288969039917,1.6929134130477903,-2.3668080757488497e-05,0.0,0.0009722094400785,0.0,0.0,539.4406127929688,0.0,0.0,0.0,0.9391759634017944,4.0,0.0,1.0
631860,292.9631042480469,297.1499938964844,293.1499938964844,0.5086191296577454,-8334.4990234375,304.1510925292969,0.8301165699958801,0.4748399257659912,0.4315197467803955,292.920166015625,297.1499938964844,293.1499938964844,0.3977857232093811,-7267.3994140625,304.13946533203125,0.7800764441490173,0.3923742473125458,0.3765447735786438,292.79937744140625,297.1499938964844,293.1499938964844,0.6663742661476135,-7990.6787109375,304.1217956542969,0.8895339965820312,0.5899233222007751,0.4144786894321441,292.7889404296875,297.1499938964844,293.1499938964844,0.9669903516769408,-14381.1005859375,304.1041259765625,0.9843573570251464,0.7884617447853088,0.7467752695083618,293.0249328613281,297.1499938964844,293.1499938964844,0.1100524067878723,-12579.01953125,304.1483764648437,0.5489833354949951,0.1381294876337051,0.6513909697532654,288.1717834472656,291.1499938964844,251.5457000732422,251.01486206054688,279.1521301269531,293.0245666503906,288.1741027832031,1.0,0.6343101859092712,0.446128636598587,0.446128636598587,1.0,1.0,-3.146848678588867,1.0528616905212402,2.093986988067627,0.3466124832630157,0.0,0.0,1.0,233.3029937744141,244.0,92.81779479980467,-28710.939453125,3026.96826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.80865478515625,305.8233947753906,278.1499938964844,0.0,18000.0,313.1499938964844,28656.212890625,28800.0,0.0,0.0,0.9697770476341248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217599153518677,1.7217844724655151,-2.448222767270636e-05,0.0,0.0009842003928497,0.0,0.0,567.5127563476562,0.0,0.0,0.0,0.9401236772537231,4.0,0.0,1.0
631920,292.9631042480469,297.1499938964844,293.1499938964844,0.5086191296577454,-8334.4990234375,304.1510925292969,0.8301165699958801,0.4748399257659912,0.4315197467803955,292.920166015625,297.1499938964844,293.1499938964844,0.3977857232093811,-7267.3994140625,304.13946533203125,0.7800764441490173,0.3923742473125458,0.3765447735786438,292.79937744140625,297.1499938964844,293.1499938964844,0.6663742661476135,-7990.6787109375,304.1217956542969,0.8895339965820312,0.5899233222007751,0.4144786894321441,292.7889404296875,297.1499938964844,293.1499938964844,0.9669903516769408,-14381.1005859375,304.1041259765625,0.9843573570251464,0.7884617447853088,0.7467752695083618,293.0249328613281,297.1499938964844,293.1499938964844,0.1100524067878723,-12579.01953125,304.1483764648437,0.5489833354949951,0.1381294876337051,0.6513909697532654,288.1717834472656,291.1499938964844,251.5457000732422,251.01486206054688,279.1521301269531,293.0245666503906,288.1741027832031,1.0,0.6343101859092712,0.446128636598587,0.446128636598587,1.0,1.0,-3.146848678588867,1.0528616905212402,2.093986988067627,0.3466124832630157,0.0,0.0,1.0,233.3029937744141,244.0,92.81779479980467,-28710.939453125,3026.96826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.80865478515625,305.8233947753906,278.1499938964844,0.0,18000.0,313.1499938964844,28656.212890625,28800.0,0.0,0.0,0.9697770476341248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217599153518677,1.7217844724655151,-2.448222767270636e-05,0.0,0.0009842003928497,0.0,0.0,567.5127563476562,0.0,0.0,0.0,0.9401236772537231,4.0,0.0,1.0
631980,292.98785400390625,297.1499938964844,293.1499938964844,0.5065662860870361,-8306.7373046875,304.15411376953125,0.8276567459106445,0.4745506048202514,0.4314600527286529,292.94146728515625,297.1499938964844,293.1499938964844,0.3984408378601074,-7275.0029296875,304.1418762207031,0.7787145972251892,0.3938793838024139,0.3781619369983673,292.8221130371094,297.1499938964844,293.1499938964844,0.6702364087104797,-8024.69580078125,304.1247253417969,0.88893723487854,0.5941938757896423,0.4175813496112823,292.81549072265625,297.1499938964844,293.1499938964844,0.9704702496528624,-14411.8447265625,304.113525390625,0.9830974340438844,0.7922226190567017,0.7504759430885315,293.03973388671875,297.1499938964844,293.1499938964844,0.1099475026130676,-12565.265625,304.14910888671875,0.5473511219024658,0.1382926255464553,0.6528588533401489,288.2259216308594,291.1499938964844,251.5640869140625,251.0326538085937,279.1524963378906,293.0393981933594,288.2279663085937,1.0,0.637721836566925,0.4463957846164703,0.4463957846164703,1.0,1.0,-3.158668041229248,1.057999610900879,2.100668430328369,0.3491057753562927,0.0,0.0,1.0,236.995849609375,247.0,79.78854370117188,-28971.279296875,3071.71044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0050354003906,305.9914245605469,278.1499938964844,0.0,18000.0,313.1499938964844,28766.751953125,28800.0,0.0,0.0,0.9807866215705872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725077509880066,1.7251020669937134,-2.457666414557025e-05,0.0,0.000995373702608,0.0,0.0,570.7996215820312,0.0,0.0,0.0,0.9417702555656432,4.0,0.0,1.0
632040,292.98785400390625,297.1499938964844,293.1499938964844,0.5065662860870361,-8306.7373046875,304.15411376953125,0.8276567459106445,0.4745506048202514,0.4314600527286529,292.94146728515625,297.1499938964844,293.1499938964844,0.3984408378601074,-7275.0029296875,304.1418762207031,0.7787145972251892,0.3938793838024139,0.3781619369983673,292.8221130371094,297.1499938964844,293.1499938964844,0.6702364087104797,-8024.69580078125,304.1247253417969,0.88893723487854,0.5941938757896423,0.4175813496112823,292.81549072265625,297.1499938964844,293.1499938964844,0.9704702496528624,-14411.8447265625,304.113525390625,0.9830974340438844,0.7922226190567017,0.7504759430885315,293.03973388671875,297.1499938964844,293.1499938964844,0.1099475026130676,-12565.265625,304.14910888671875,0.5473511219024658,0.1382926255464553,0.6528588533401489,288.2259216308594,291.1499938964844,251.5640869140625,251.0326538085937,279.1524963378906,293.0393981933594,288.2279663085937,1.0,0.637721836566925,0.4463957846164703,0.4463957846164703,1.0,1.0,-3.158668041229248,1.057999610900879,2.100668430328369,0.3491057753562927,0.0,0.0,1.0,236.995849609375,247.0,79.78854370117188,-28971.279296875,3071.71044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0050354003906,305.9914245605469,278.1499938964844,0.0,18000.0,313.1499938964844,28766.751953125,28800.0,0.0,0.0,0.9807866215705872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725077509880066,1.7251020669937134,-2.457666414557025e-05,0.0,0.000995373702608,0.0,0.0,570.7996215820312,0.0,0.0,0.0,0.9417702555656432,4.0,0.0,1.0
632100,292.99969482421875,297.1499938964844,293.1499938964844,0.5054114460945129,-8291.328125,304.15545654296875,0.8263821601867676,0.474280834197998,0.4313161671161651,292.95166015625,297.1499938964844,293.1499938964844,0.3986489772796631,-7277.18115234375,304.1429748535156,0.7779759764671326,0.3945146799087524,0.3788581192493438,292.8330078125,297.1499938964844,293.1499938964844,0.6720341444015503,-8040.5439453125,304.1260681152344,0.8885936737060547,0.5962023138999939,0.419045627117157,292.8280639648437,297.1499938964844,293.1499938964844,0.9719883799552916,-14425.5771484375,304.1174011230469,0.9824416637420654,0.793988823890686,0.7522203922271729,293.0466613769531,297.1499938964844,293.1499938964844,0.1098623946309089,-12555.54296875,304.1494140625,0.5464844703674316,0.138330191373825,0.6533905863761902,288.2514953613281,291.1499938964844,251.5740966796875,251.04234313964844,279.1526794433594,293.0463562011719,288.2535095214844,1.0,0.6393147706985474,0.4465431272983551,0.4465431272983551,1.0,1.0,-3.163830518722534,1.0603176355361938,2.103512763977051,0.3502680957317352,0.0,0.0,1.0,238.80714416503903,247.0,75.93544006347656,-29095.10546875,3092.41796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1065368652344,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,28783.865234375,29880.0,0.0,0.0,0.985957145690918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255905866622925,1.72561514377594,-2.459128518239595e-05,0.0,0.0010006211232393,0.0,0.0,571.30908203125,0.0,0.0,0.0,0.957024872303009,4.0,0.0,1.0
632160,293.01123046875,297.1499938964844,293.1499938964844,0.5033698081970215,-8263.8408203125,304.1581726074219,0.8250712752342224,0.4739206731319427,0.4310977756977081,292.9615783691406,297.1499938964844,293.1499938964844,0.3981416821479797,-7268.505859375,304.1451721191406,0.7771973609924316,0.3950801491737366,0.3794861137866974,292.8437805175781,297.1499938964844,293.1499938964844,0.6726838946342468,-8044.93017578125,304.12921142578125,0.888208270072937,0.5981014370918274,0.4204458594322204,292.8403015136719,297.1499938964844,293.1499938964844,0.9719284772872924,-14419.8701171875,304.1234130859375,0.9817590117454528,0.795660674571991,0.7538892030715942,293.05328369140625,297.1499938964844,293.1499938964844,0.1095827370882034,-12526.392578125,304.1500244140625,0.5455824136734009,0.1383396983146667,0.6537982821464539,288.29852294921875,291.1499938964844,251.58468627929688,251.0525817871093,279.1528625488281,293.052978515625,288.3013000488281,1.0,0.6408383846282959,0.4467000663280487,0.4467000663280487,1.0,1.0,-3.168504238128662,1.062472939491272,2.10603141784668,0.3513781130313873,0.0,0.0,1.0,240.60415649414065,250.0,100.22449493408205,-29323.775390625,3112.067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1922607421875,306.1864318847656,278.1499938964844,0.0,18000.0,313.1499938964844,29589.08203125,29880.0,0.0,0.0,0.9910986423492432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495603561401367,1.7495856285095217,-2.527921606088057e-05,0.0,0.0010058390907943,0.0,0.0,595.4493408203125,0.0,0.0,0.0,0.9555155634880066,4.0,0.0,1.0
632220,293.0333557128906,297.1499938964844,293.1499938964844,0.5001695156097412,-8221.755859375,304.1607666015625,0.8223186731338501,0.4729492366313934,0.4304260015487671,292.9805908203125,297.1499938964844,293.1499938964844,0.397844523191452,-7262.783203125,304.1472473144531,0.7755160927772522,0.3959998488426208,0.3805472254753113,292.8646850585937,297.1499938964844,293.1499938964844,0.6751077175140381,-8065.82763671875,304.132080078125,0.8872827887535095,0.6016185879707336,0.4230308532714844,292.8636779785156,297.1499938964844,293.1499938964844,0.973365306854248,-14431.0498046875,304.1297912597656,0.9802897572517396,0.7987633347511292,0.7569774389266968,293.0656433105469,297.1499938964844,293.1499938964844,0.1092200726270675,-12488.9560546875,304.1506042480469,0.5436631441116333,0.1382765173912048,0.6542430520057678,288.35748291015625,291.1499938964844,251.6076202392578,251.07472229003903,279.1531982421875,293.065185546875,288.3595275878906,1.0,0.6436801552772522,0.4470399022102356,0.4470399022102356,1.0,1.0,-3.176330327987671,1.0662699937820437,2.110060453414917,0.3534224033355713,0.0,0.0,1.0,244.1689910888672,253.0,85.2440185546875,-29555.55078125,3148.098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.35919189453125,306.3370666503906,278.1499938964844,0.0,18000.0,313.1499938964844,29813.572265625,29880.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756184697151184,1.756210207939148,-2.547100666561164e-05,0.0,0.001014872919768,0.0,0.0,602.2386474609375,0.0,0.0,0.0,0.9587989449501038,4.0,0.0,1.0
632280,293.0333557128906,297.1499938964844,293.1499938964844,0.5001695156097412,-8221.755859375,304.1607666015625,0.8223186731338501,0.4729492366313934,0.4304260015487671,292.9805908203125,297.1499938964844,293.1499938964844,0.397844523191452,-7262.783203125,304.1472473144531,0.7755160927772522,0.3959998488426208,0.3805472254753113,292.8646850585937,297.1499938964844,293.1499938964844,0.6751077175140381,-8065.82763671875,304.132080078125,0.8872827887535095,0.6016185879707336,0.4230308532714844,292.8636779785156,297.1499938964844,293.1499938964844,0.973365306854248,-14431.0498046875,304.1297912597656,0.9802897572517396,0.7987633347511292,0.7569774389266968,293.0656433105469,297.1499938964844,293.1499938964844,0.1092200726270675,-12488.9560546875,304.1506042480469,0.5436631441116333,0.1382765173912048,0.6542430520057678,288.35748291015625,291.1499938964844,251.6076202392578,251.07472229003903,279.1531982421875,293.065185546875,288.3595275878906,1.0,0.6436801552772522,0.4470399022102356,0.4470399022102356,1.0,1.0,-3.176330327987671,1.0662699937820437,2.110060453414917,0.3534224033355713,0.0,0.0,1.0,244.1689910888672,253.0,85.2440185546875,-29555.55078125,3148.098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.35919189453125,306.3370666503906,278.1499938964844,0.0,18000.0,313.1499938964844,29813.572265625,29880.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756184697151184,1.756210207939148,-2.547100666561164e-05,0.0,0.001014872919768,0.0,0.0,602.2386474609375,0.0,0.0,0.0,0.9587989449501038,4.0,0.0,1.0
632340,293.05426025390625,297.1499938964844,293.1499938964844,0.4970957934856415,-8181.869140625,304.1622619628906,0.8194184899330139,0.4716638028621673,0.4294739961624145,292.9989318847656,297.1499938964844,293.1499938964844,0.3975643813610077,-7257.79345703125,304.14862060546875,0.7736530900001526,0.3965705931186676,0.3812986314296722,292.8843688964844,297.1499938964844,293.1499938964844,0.6777793169021606,-8089.67822265625,304.133544921875,0.886229932308197,0.6048563122749329,0.4254099130630493,292.88543701171875,297.1499938964844,293.1499938964844,0.9751558899879456,-14448.66796875,304.13348388671875,0.9787259697914124,0.8016008138656616,0.7598116993904114,293.07696533203125,297.1499938964844,293.1499938964844,0.1088812574744224,-12454.916015625,304.1509704589844,0.5416213870048523,0.1381156742572784,0.6542392373085022,288.4010009765625,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,293.0757751464844,288.40234375,1.0,0.6462708711624146,0.4474098980426788,0.4474098980426788,1.0,1.0,-3.1823549270629883,1.0694524049758911,2.112902402877808,0.3552536368370056,0.0,0.0,1.0,247.6842041015625,256.0,65.06643676757812,-29713.953125,3180.130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4864807128906,306.4462280273437,278.1499938964844,0.0,18000.0,313.1499938964844,29864.8046875,30960.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.75769305229187,1.757718563079834,-2.5514777007629164e-05,0.0,0.001014872919768,0.0,0.0,603.791748046875,0.0,0.0,0.0,0.9745467305183412,4.0,0.0,1.0
632400,293.05426025390625,297.1499938964844,293.1499938964844,0.4970957934856415,-8181.869140625,304.1622619628906,0.8194184899330139,0.4716638028621673,0.4294739961624145,292.9989318847656,297.1499938964844,293.1499938964844,0.3975643813610077,-7257.79345703125,304.14862060546875,0.7736530900001526,0.3965705931186676,0.3812986314296722,292.8843688964844,297.1499938964844,293.1499938964844,0.6777793169021606,-8089.67822265625,304.133544921875,0.886229932308197,0.6048563122749329,0.4254099130630493,292.88543701171875,297.1499938964844,293.1499938964844,0.9751558899879456,-14448.66796875,304.13348388671875,0.9787259697914124,0.8016008138656616,0.7598116993904114,293.07696533203125,297.1499938964844,293.1499938964844,0.1088812574744224,-12454.916015625,304.1509704589844,0.5416213870048523,0.1381156742572784,0.6542392373085022,288.4010009765625,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,293.0757751464844,288.40234375,1.0,0.6462708711624146,0.4474098980426788,0.4474098980426788,1.0,1.0,-3.1823549270629883,1.0694524049758911,2.112902402877808,0.3552536368370056,0.0,0.0,1.0,247.6842041015625,256.0,65.06643676757812,-29713.953125,3180.130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4864807128906,306.4462280273437,278.1499938964844,0.0,18000.0,313.1499938964844,29864.8046875,30960.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.75769305229187,1.757718563079834,-2.5514777007629164e-05,0.0,0.001014872919768,0.0,0.0,603.791748046875,0.0,0.0,0.0,0.9745467305183412,4.0,0.0,1.0
632460,293.07421875,297.1499938964844,293.1499938964844,0.4932568073272705,-8131.76806640625,304.1644592285156,0.816338837146759,0.4700421690940857,0.4282298982143402,293.0166931152344,297.1499938964844,293.1499938964844,0.3965682089328766,-7242.259765625,304.150634765625,0.7715883255004883,0.3967975676059723,0.3817228078842163,292.9029235839844,297.1499938964844,293.1499938964844,0.6795746088027954,-8105.07958984375,304.1358642578125,0.8850521445274353,0.6078208684921265,0.4276024401187897,292.9059753417969,297.1499938964844,293.1499938964844,0.9757481813430786,-14452.462890625,304.13775634765625,0.9770474433898926,0.8041428327560425,0.7623816132545471,293.0873107910156,297.1499938964844,293.1499938964844,0.1083849593997001,-12405.728515625,304.15142822265625,0.5394687652587891,0.1378678381443023,0.6538438200950623,288.4542236328125,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.0860595703125,288.4552307128906,1.0,0.6486269235610962,0.4478311836719513,0.4478311836719513,1.0,1.0,-3.18662166595459,1.0720901489257812,2.1145315170288086,0.3569338917732239,0.0,0.0,1.0,251.16845703125,259.0,63.10335159301758,-29913.0625,3208.291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5219116210937,306.5180969238281,278.1499938964844,0.0,18000.0,313.1499938964844,30823.205078125,30960.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856736183166504,1.7856999635696411,-2.63335787167307e-05,0.0,0.001014872919768,0.0,0.0,633.0885620117188,0.0,0.0,0.0,0.9749976992607116,4.0,0.0,1.0
632520,293.07421875,297.1499938964844,293.1499938964844,0.4932568073272705,-8131.76806640625,304.1644592285156,0.816338837146759,0.4700421690940857,0.4282298982143402,293.0166931152344,297.1499938964844,293.1499938964844,0.3965682089328766,-7242.259765625,304.150634765625,0.7715883255004883,0.3967975676059723,0.3817228078842163,292.9029235839844,297.1499938964844,293.1499938964844,0.6795746088027954,-8105.07958984375,304.1358642578125,0.8850521445274353,0.6078208684921265,0.4276024401187897,292.9059753417969,297.1499938964844,293.1499938964844,0.9757481813430786,-14452.462890625,304.13775634765625,0.9770474433898926,0.8041428327560425,0.7623816132545471,293.0873107910156,297.1499938964844,293.1499938964844,0.1083849593997001,-12405.728515625,304.15142822265625,0.5394687652587891,0.1378678381443023,0.6538438200950623,288.4542236328125,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.0860595703125,288.4552307128906,1.0,0.6486269235610962,0.4478311836719513,0.4478311836719513,1.0,1.0,-3.18662166595459,1.0720901489257812,2.1145315170288086,0.3569338917732239,0.0,0.0,1.0,251.16845703125,259.0,63.10335159301758,-29913.0625,3208.291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5219116210937,306.5180969238281,278.1499938964844,0.0,18000.0,313.1499938964844,30823.205078125,30960.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856736183166504,1.7856999635696411,-2.63335787167307e-05,0.0,0.001014872919768,0.0,0.0,633.0885620117188,0.0,0.0,0.0,0.9749976992607116,4.0,0.0,1.0
632580,293.0932006835937,297.1499938964844,293.1499938964844,0.4903281033039093,-8094.49462890625,304.1644897460937,0.8130792379379272,0.4681122303009033,0.4267038106918335,293.03375244140625,297.1499938964844,293.1499938964844,0.396240234375,-7237.3447265625,304.1509704589844,0.7693575024604797,0.396713376045227,0.3818482756614685,292.9202575683594,297.1499938964844,293.1499938964844,0.6827800273895264,-8134.8408203125,304.1352233886719,0.8837826251983643,0.6105631589889526,0.4296325445175171,292.925048828125,297.1499938964844,293.1499938964844,0.978278636932373,-14481.685546875,304.1375732421875,0.9752773642539978,0.8064550161361694,0.7647186517715454,293.09674072265625,297.1499938964844,293.1499938964844,0.1081016585230827,-12378.849609375,304.15142822265625,0.5372326374053955,0.1375443339347839,0.6530988216400146,288.47052001953125,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.09600830078125,288.47088623046875,1.0,0.650765061378479,0.4483031332492828,0.4483031332492828,1.0,1.0,-3.1892943382263184,1.0742449760437012,2.115049362182617,0.358484536409378,0.0,0.0,1.0,254.6116943359375,262.0,32.62545394897461,-29946.46875,3232.82421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5265808105469,306.52520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,30929.220703125,30960.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788741946220398,1.788768291473389,-2.642415165610145e-05,0.0,0.001014872919768,0.0,0.0,636.3576049804688,0.0,0.0,0.0,0.976517617702484,4.0,0.0,1.0
632640,293.0932006835937,297.1499938964844,293.1499938964844,0.4903281033039093,-8094.49462890625,304.1644897460937,0.8130792379379272,0.4681122303009033,0.4267038106918335,293.03375244140625,297.1499938964844,293.1499938964844,0.396240234375,-7237.3447265625,304.1509704589844,0.7693575024604797,0.396713376045227,0.3818482756614685,292.9202575683594,297.1499938964844,293.1499938964844,0.6827800273895264,-8134.8408203125,304.1352233886719,0.8837826251983643,0.6105631589889526,0.4296325445175171,292.925048828125,297.1499938964844,293.1499938964844,0.978278636932373,-14481.685546875,304.1375732421875,0.9752773642539978,0.8064550161361694,0.7647186517715454,293.09674072265625,297.1499938964844,293.1499938964844,0.1081016585230827,-12378.849609375,304.15142822265625,0.5372326374053955,0.1375443339347839,0.6530988216400146,288.47052001953125,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.09600830078125,288.47088623046875,1.0,0.650765061378479,0.4483031332492828,0.4483031332492828,1.0,1.0,-3.1892943382263184,1.0742449760437012,2.115049362182617,0.358484536409378,0.0,0.0,1.0,254.6116943359375,262.0,32.62545394897461,-29946.46875,3232.82421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5265808105469,306.52520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,30929.220703125,30960.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788741946220398,1.788768291473389,-2.642415165610145e-05,0.0,0.001014872919768,0.0,0.0,636.3576049804688,0.0,0.0,0.0,0.976517617702484,4.0,0.0,1.0
632700,293.10235595703125,297.1499938964844,293.1499938964844,0.4888920485973358,-8076.2373046875,304.1644897460937,0.8113757967948914,0.4670301377773285,0.42583829164505,293.04205322265625,297.1499938964844,293.1499938964844,0.3960747718811035,-7234.921875,304.1510925292969,0.7681837677955627,0.3965562582015991,0.3818037211894989,292.9286804199219,297.1499938964844,293.1499938964844,0.6844934225082397,-8150.7421875,304.1347961425781,0.8831099271774292,0.6118183135986328,0.4305815696716308,292.93408203125,297.1499938964844,293.1499938964844,0.979741632938385,-14498.701171875,304.1371765136719,0.9743608832359314,0.8075258731842041,0.7658102512359619,293.10113525390625,297.1499938964844,293.1499938964844,0.1079720258712768,-12366.82421875,304.1513977050781,0.5360895991325378,0.1373577564954757,0.65261310338974,288.4740905761719,291.1499938964844,251.7080841064453,251.1714324951172,279.15460205078125,293.0998840332031,288.47430419921875,1.0,0.6517583131790161,0.448540985584259,0.448540985584259,1.0,1.0,-3.190070629119873,1.075114369392395,2.1149561405181885,0.3591780364513397,0.0,0.0,1.0,256.3203125,262.0,22.075315475463867,-29951.67578125,3243.811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5254821777344,306.52447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.3125,32040.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892072200775146,1.7892335653305054,-2.643790139700286e-05,0.0,0.001014872919768,0.0,0.0,636.8543701171875,0.0,0.0,0.0,0.9917480945587158,4.0,0.0,1.0
632760,293.11138916015625,297.1499938964844,293.1499938964844,0.4866952002048492,-8047.40283203125,304.16583251953125,0.8096087574958801,0.4658604562282562,0.4249011278152466,293.0502624511719,297.1499938964844,293.1499938964844,0.3952691256999969,-7222.69140625,304.15234375,0.7669629454612732,0.3963123261928558,0.3816848993301391,292.9371032714844,297.1499938964844,293.1499938964844,0.6851831078529358,-8156.28564453125,304.13629150390625,0.8823879957199097,0.6129681468009949,0.4314635396003723,292.9429626464844,297.1499938964844,293.1499938964844,0.9798939824104308,-14498.9267578125,304.13922119140625,0.9734115600585938,0.8085190057754517,0.766842782497406,293.1053161621094,297.1499938964844,293.1499938964844,0.1076809242367744,-12338.4951171875,304.15167236328125,0.5349268913269043,0.1371549218893051,0.6520593166351318,288.49664306640625,291.1499938964844,251.7252197265625,251.18788146972656,279.1547241210937,293.1033935546875,288.4974670410156,1.0,0.6527014970779419,0.4487873911857605,0.4487873911857605,1.0,1.0,-3.190438032150269,1.075846791267395,2.114591121673584,0.3598280549049377,0.0,0.0,1.0,258.0292053222656,265.0,39.54496765136719,-30053.970703125,3253.91259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.50701904296875,306.5439147949219,278.1499938964844,0.0,18000.0,313.1499938964844,31758.90234375,32040.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.812574863433838,1.812601923942566,-2.713298636081163e-05,0.0,0.001014872919768,0.0,0.0,662.1344604492188,0.0,0.0,0.0,0.989891529083252,4.0,0.0,1.0
632820,293.1289367675781,297.1499938964844,293.1499938964844,0.4832718968391418,-8003.5087890625,304.166259765625,0.8058539628982544,0.4632770121097564,0.4227998554706573,293.06640625,297.1499938964844,293.1499938964844,0.394392728805542,-7209.91064453125,304.15301513671875,0.7643641829490662,0.3955624997615814,0.3811984658241272,292.9534606933594,297.1499938964844,293.1499938964844,0.6879642605781555,-8181.75,304.1361999511719,0.8808111548423767,0.6150432825088501,0.4330465793609619,292.9599914550781,297.1499938964844,293.1499938964844,0.982236921787262,-14525.9609375,304.1388854980469,0.9714005589485168,0.810309886932373,0.768704354763031,293.1131286621094,297.1499938964844,293.1499938964844,0.1073416396975517,-12306.994140625,304.15167236328125,0.5325420498847961,0.136702224612236,0.6507447957992554,288.5052795410156,291.1499938964844,251.76171875,251.222885131836,279.1551513671875,293.1102600097656,288.50537109375,1.0,0.6544328331947327,0.4493223428726196,0.4493223428726196,1.0,1.0,-3.189889430999756,1.0769206285476685,2.112968921661377,0.3610216677188873,0.0,0.0,1.0,261.447998046875,268.0,17.872465133666992,-30040.783203125,3271.31298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.464111328125,306.51641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,31977.638671875,32040.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188060522079468,1.818833351135254,-2.731986205617432e-05,0.0,0.001014872919768,0.0,0.0,668.9868774414062,0.0,0.0,0.0,0.9929738640785216,4.0,0.0,1.0
632880,293.1289367675781,297.1499938964844,293.1499938964844,0.4832718968391418,-8003.5087890625,304.166259765625,0.8058539628982544,0.4632770121097564,0.4227998554706573,293.06640625,297.1499938964844,293.1499938964844,0.394392728805542,-7209.91064453125,304.15301513671875,0.7643641829490662,0.3955624997615814,0.3811984658241272,292.9534606933594,297.1499938964844,293.1499938964844,0.6879642605781555,-8181.75,304.1361999511719,0.8808111548423767,0.6150432825088501,0.4330465793609619,292.9599914550781,297.1499938964844,293.1499938964844,0.982236921787262,-14525.9609375,304.1388854980469,0.9714005589485168,0.810309886932373,0.768704354763031,293.1131286621094,297.1499938964844,293.1499938964844,0.1073416396975517,-12306.994140625,304.15167236328125,0.5325420498847961,0.136702224612236,0.6507447957992554,288.5052795410156,291.1499938964844,251.76171875,251.222885131836,279.1551513671875,293.1102600097656,288.50537109375,1.0,0.6544328331947327,0.4493223428726196,0.4493223428726196,1.0,1.0,-3.189889430999756,1.0769206285476685,2.112968921661377,0.3610216677188873,0.0,0.0,1.0,261.447998046875,268.0,17.872465133666992,-30040.783203125,3271.31298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.464111328125,306.51641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,31977.638671875,32040.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188060522079468,1.818833351135254,-2.731986205617432e-05,0.0,0.001014872919768,0.0,0.0,668.9868774414062,0.0,0.0,0.0,0.9929738640785216,4.0,0.0,1.0
632940,293.1462097167969,297.1499938964844,293.1499938964844,0.4797272086143493,-7957.94970703125,304.166748046875,0.8018392324447632,0.4603089392185211,0.4203857779502868,293.0824890136719,297.1499938964844,293.1499938964844,0.3933292031288147,-7194.478515625,304.15380859375,0.7615713477134705,0.3944215178489685,0.3803692758083343,292.96893310546875,297.1499938964844,293.1499938964844,0.6908591389656067,-8208.2265625,304.135986328125,0.8791307210922241,0.6168820858001709,0.4344606697559356,292.9759826660156,297.1499938964844,293.1499938964844,0.9848759174346924,-14556.3564453125,304.1382141113281,0.9692847728729248,0.8118768930435181,0.7703580856323242,293.1202392578125,297.1499938964844,293.1499938964844,0.1070157289505004,-12277.2626953125,304.15167236328125,0.5301058888435364,0.1361939758062362,0.6491833925247192,288.50543212890625,291.1499938964844,251.80130004882807,251.26080322265625,279.1557006835937,293.1171569824219,288.50543212890625,1.0,0.6559692025184631,0.4499176442623138,0.4499176442623138,1.0,1.0,-3.187803030014038,1.0775485038757324,2.1102545261383057,0.3621156811714172,0.0,0.0,1.0,264.8492736816406,271.0,5.390153884887695,-30006.505859375,3285.23486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4330444335937,306.4928894042969,278.1499938964844,0.0,18000.0,313.1499938964844,32026.0234375,33120.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201816082000728,1.8202089071273804,-2.736119859036989e-05,0.0,0.001014872919768,0.0,0.0,670.5057983398438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633000,293.1462097167969,297.1499938964844,293.1499938964844,0.4797272086143493,-7957.94970703125,304.166748046875,0.8018392324447632,0.4603089392185211,0.4203857779502868,293.0824890136719,297.1499938964844,293.1499938964844,0.3933292031288147,-7194.478515625,304.15380859375,0.7615713477134705,0.3944215178489685,0.3803692758083343,292.96893310546875,297.1499938964844,293.1499938964844,0.6908591389656067,-8208.2265625,304.135986328125,0.8791307210922241,0.6168820858001709,0.4344606697559356,292.9759826660156,297.1499938964844,293.1499938964844,0.9848759174346924,-14556.3564453125,304.1382141113281,0.9692847728729248,0.8118768930435181,0.7703580856323242,293.1202392578125,297.1499938964844,293.1499938964844,0.1070157289505004,-12277.2626953125,304.15167236328125,0.5301058888435364,0.1361939758062362,0.6491833925247192,288.50543212890625,291.1499938964844,251.80130004882807,251.26080322265625,279.1557006835937,293.1171569824219,288.50543212890625,1.0,0.6559692025184631,0.4499176442623138,0.4499176442623138,1.0,1.0,-3.187803030014038,1.0775485038757324,2.1102545261383057,0.3621156811714172,0.0,0.0,1.0,264.8492736816406,271.0,5.390153884887695,-30006.505859375,3285.23486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4330444335937,306.4928894042969,278.1499938964844,0.0,18000.0,313.1499938964844,32026.0234375,33120.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201816082000728,1.8202089071273804,-2.736119859036989e-05,0.0,0.001014872919768,0.0,0.0,670.5057983398438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
