time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
633060,293.163330078125,297.1499938964844,293.1499938964844,0.4752756357192993,-7899.93310546875,304.16851806640625,0.7975645661354065,0.4569337666034698,0.4175927937030792,293.0987854003906,297.1499938964844,293.1499938964844,0.3914063274860382,-7166.19677734375,304.1557006835937,0.7585164308547974,0.3928302228450775,0.3791180849075317,292.98370361328125,297.1499938964844,293.1499938964844,0.6928983330726624,-8226.1474609375,304.1371765136719,0.8773257732391357,0.6184755563735962,0.4357098042964935,292.9913024902344,297.1499938964844,293.1499938964844,0.986452341079712,-14573.1484375,304.139404296875,0.9670232534408568,0.8131803870201111,0.7717787027359009,293.1267395019531,297.1499938964844,293.1499938964844,0.1065537631511688,-12234.1015625,304.15185546875,0.5276070833206177,0.1356297880411148,0.6473882794380188,288.5172424316406,291.1499938964844,251.8441162109375,251.3017578125,279.1563415527344,293.1242370605469,288.51727294921875,1.0,0.6573049426078796,0.4505827128887176,0.4505827128887176,1.0,1.0,-3.1839938163757324,1.0776795148849487,2.106314420700073,0.3630999326705932,0.0,0.0,1.0,268.26141357421875,274.0,9.390685081481934,-30011.080078125,3295.40966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3990478515625,306.4833679199219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.75,33120.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318443298339844,1.83187198638916,-2.77129547612276e-05,0.0,0.001014872919768,0.0,0.0,683.4773559570312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.163330078125,297.1499938964844,293.1499938964844,0.4752756357192993,-7899.93310546875,304.16851806640625,0.7975645661354065,0.4569337666034698,0.4175927937030792,293.0987854003906,297.1499938964844,293.1499938964844,0.3914063274860382,-7166.19677734375,304.1557006835937,0.7585164308547974,0.3928302228450775,0.3791180849075317,292.98370361328125,297.1499938964844,293.1499938964844,0.6928983330726624,-8226.1474609375,304.1371765136719,0.8773257732391357,0.6184755563735962,0.4357098042964935,292.9913024902344,297.1499938964844,293.1499938964844,0.986452341079712,-14573.1484375,304.139404296875,0.9670232534408568,0.8131803870201111,0.7717787027359009,293.1267395019531,297.1499938964844,293.1499938964844,0.1065537631511688,-12234.1015625,304.15185546875,0.5276070833206177,0.1356297880411148,0.6473882794380188,288.5172424316406,291.1499938964844,251.8441162109375,251.3017578125,279.1563415527344,293.1242370605469,288.51727294921875,1.0,0.6573049426078796,0.4505827128887176,0.4505827128887176,1.0,1.0,-3.1839938163757324,1.0776795148849487,2.106314420700073,0.3630999326705932,0.0,0.0,1.0,268.26141357421875,274.0,9.390685081481934,-30011.080078125,3295.40966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3990478515625,306.4833679199219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.75,33120.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318443298339844,1.83187198638916,-2.77129547612276e-05,0.0,0.001014872919768,0.0,0.0,683.4773559570312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.1795654296875,297.1499938964844,293.1499938964844,0.470775842666626,-7841.4619140625,304.1698608398437,0.7931511402130127,0.4533028900623321,0.4145461320877075,293.1148376464844,297.1499938964844,293.1499938964844,0.3892730474472046,-7135.0966796875,304.1573486328125,0.7552783489227295,0.3908713757991791,0.3775047957897186,292.9976806640625,297.1499938964844,293.1499938964844,0.6950790286064148,-8245.58984375,304.1378479003906,0.8754450678825378,0.619853138923645,0.4368050098419189,293.0058288574219,297.1499938964844,293.1499938964844,0.9882965683937072,-14593.412109375,304.139892578125,0.9646589159965516,0.8142531514167786,0.7729760408401489,293.1326599121094,297.1499938964844,293.1499938964844,0.1061134785413742,-12193.5673828125,304.1519775390625,0.5250778794288635,0.1350146532058715,0.6453621983528137,288.5200500488281,291.1499938964844,251.8902587890625,251.34585571289065,279.1570129394531,293.1314697265625,288.52020263671875,1.0,0.6584519147872925,0.4513165354728699,0.4513165354728699,1.0,1.0,-3.178712844848633,1.077404260635376,2.101308584213257,0.3640044033527374,0.0,0.0,1.0,271.64385986328125,277.0,6.182612419128418,-29968.115234375,3302.16064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3837585449219,306.47369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.1795654296875,297.1499938964844,293.1499938964844,0.470775842666626,-7841.4619140625,304.1698608398437,0.7931511402130127,0.4533028900623321,0.4145461320877075,293.1148376464844,297.1499938964844,293.1499938964844,0.3892730474472046,-7135.0966796875,304.1573486328125,0.7552783489227295,0.3908713757991791,0.3775047957897186,292.9976806640625,297.1499938964844,293.1499938964844,0.6950790286064148,-8245.58984375,304.1378479003906,0.8754450678825378,0.619853138923645,0.4368050098419189,293.0058288574219,297.1499938964844,293.1499938964844,0.9882965683937072,-14593.412109375,304.139892578125,0.9646589159965516,0.8142531514167786,0.7729760408401489,293.1326599121094,297.1499938964844,293.1499938964844,0.1061134785413742,-12193.5673828125,304.1519775390625,0.5250778794288635,0.1350146532058715,0.6453621983528137,288.5200500488281,291.1499938964844,251.8902587890625,251.34585571289065,279.1570129394531,293.1314697265625,288.52020263671875,1.0,0.6584519147872925,0.4513165354728699,0.4513165354728699,1.0,1.0,-3.178712844848633,1.077404260635376,2.101308584213257,0.3640044033527374,0.0,0.0,1.0,271.64385986328125,277.0,6.182612419128418,-29968.115234375,3302.16064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3837585449219,306.47369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.18731689453125,297.1499938964844,293.1499938964844,0.4683601856231689,-7809.978515625,304.1706237792969,0.7909078001976013,0.4514006972312927,0.4129442572593689,293.1227111816406,297.1499938964844,293.1499938964844,0.3879989385604858,-7116.50341796875,304.1583251953125,0.7536024451255798,0.3897610008716583,0.376573383808136,293.00439453125,297.1499938964844,293.1499938964844,0.6959843039512634,-8253.4970703125,304.1383972167969,0.8744813203811646,0.6204596161842346,0.4372961223125458,293.0128173828125,297.1499938964844,293.1499938964844,0.9889965653419496,-14600.7509765625,304.14044189453125,0.9634422063827516,0.8146997690200806,0.7734923958778381,293.1354064941406,297.1499938964844,293.1499938964844,0.1058652698993682,-12170.580078125,304.1520690917969,0.5238080620765686,0.1346902549266815,0.6442713737487793,288.5230712890625,291.1499938964844,251.9146270751953,251.3691253662109,279.1573486328125,293.1351318359375,288.5233154296875,1.0,0.6589590311050415,0.4517092704772949,0.4517092704772949,1.0,1.0,-3.175567388534546,1.077130913734436,2.0984365940093994,0.3644342124462127,0.0,0.0,1.0,273.321044921875,277.0,7.4138407707214355,-29950.1015625,3304.339599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.38250732421875,306.47479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.1948547363281,297.1499938964844,293.1499938964844,0.4658421576023102,-7777.103515625,304.17144775390625,0.788644552230835,0.4494470357894897,0.4112961888313293,293.1305236816406,297.1499938964844,293.1499938964844,0.3865977823734283,-7096.048828125,304.15936279296875,0.7518953084945679,0.3885725736618042,0.3755684494972229,293.0109558105469,297.1499938964844,293.1499938964844,0.696768045425415,-8260.2314453125,304.1390686035156,0.873504102230072,0.6210164427757263,0.4377529919147491,293.0196838378906,297.1499938964844,293.1499938964844,0.989546537399292,-14606.2490234375,304.14117431640625,0.962203562259674,0.8150914311408997,0.7739579081535339,293.1380615234375,297.1499938964844,293.1499938964844,0.105600357055664,-12145.9609375,304.1521911621094,0.5225381851196289,0.1343567669391632,0.6431389451026917,288.5272216796875,291.1499938964844,251.9398651123047,251.39321899414065,279.1576843261719,293.1388244628906,288.5275573730469,1.0,0.6594279408454895,0.4521189928054809,0.4521189928054809,1.0,1.0,-3.172125816345215,1.076781153678894,2.0953445434570312,0.364854097366333,0.0,0.0,1.0,274.9910583496094,280.0,9.52639389038086,-29933.689453125,3305.82177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.38458251953125,306.47900390625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.20928955078125,297.1499938964844,293.1499938964844,0.4604844450950622,-7706.99072265625,304.1732482910156,0.7840566635131836,0.4453817903995514,0.4078574776649475,293.1459045410156,297.1499938964844,293.1499938964844,0.3833931386470794,-7049.251953125,304.1615905761719,0.7483808994293213,0.3859510421752929,0.3733275830745697,293.0235900878906,297.1499938964844,293.1499938964844,0.6979400515556335,-8269.9423828125,304.1407775878906,0.871505856513977,0.6219766139984131,0.4385600388050079,293.0329284667969,297.1499938964844,293.1499938964844,0.9901498556137084,-14611.2890625,304.14312744140625,0.959654986858368,0.8157036900520325,0.7747288346290588,293.1429748535156,297.1499938964844,293.1499938964844,0.1050201207399368,-12091.7900390625,304.15240478515625,0.5200005769729614,0.1336642801761627,0.6407570242881775,288.5390625,291.1499938964844,251.9930725097656,251.4439392089844,279.15838623046875,293.1463928222656,288.53961181640625,1.0,0.6602501273155212,0.4529910683631897,0.4529910683631897,1.0,1.0,-3.1643316745758057,1.0758461952209473,2.0884854793548584,0.3656631708145141,0.0,0.0,1.0,278.3109436035156,283.0,15.129534721374512,-29904.833984375,3306.65966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.39794921875,306.49615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.20928955078125,297.1499938964844,293.1499938964844,0.4604844450950622,-7706.99072265625,304.1732482910156,0.7840566635131836,0.4453817903995514,0.4078574776649475,293.1459045410156,297.1499938964844,293.1499938964844,0.3833931386470794,-7049.251953125,304.1615905761719,0.7483808994293213,0.3859510421752929,0.3733275830745697,293.0235900878906,297.1499938964844,293.1499938964844,0.6979400515556335,-8269.9423828125,304.1407775878906,0.871505856513977,0.6219766139984131,0.4385600388050079,293.0329284667969,297.1499938964844,293.1499938964844,0.9901498556137084,-14611.2890625,304.14312744140625,0.959654986858368,0.8157036900520325,0.7747288346290588,293.1429748535156,297.1499938964844,293.1499938964844,0.1050201207399368,-12091.7900390625,304.15240478515625,0.5200005769729614,0.1336642801761627,0.6407570242881775,288.5390625,291.1499938964844,251.9930725097656,251.4439392089844,279.15838623046875,293.1463928222656,288.53961181640625,1.0,0.6602501273155212,0.4529910683631897,0.4529910683631897,1.0,1.0,-3.1643316745758057,1.0758461952209473,2.0884854793548584,0.3656631708145141,0.0,0.0,1.0,278.3109436035156,283.0,15.129534721374512,-29904.833984375,3306.65966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.39794921875,306.49615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.22283935546875,297.1499938964844,293.1499938964844,0.4547253549098968,-7631.42724609375,304.1750793457031,0.7794035077095032,0.4411273002624511,0.4042439758777618,293.16082763671875,297.1499938964844,293.1499938964844,0.3796705603599548,-6994.8779296875,304.1639099121094,0.7447435855865479,0.3830207884311676,0.3707900643348694,293.0355834960937,297.1499938964844,293.1499938964844,0.6985858678817749,-8274.734375,304.14276123046875,0.8694552183151245,0.6227391362190247,0.4392293989658355,293.0456237792969,297.1499938964844,293.1499938964844,0.9900819659233092,-14608.470703125,304.1455383300781,0.9570151567459106,0.8160944581031799,0.7752919793128967,293.1473999023437,297.1499938964844,293.1499938964844,0.1043785139918327,-12031.5869140625,304.1526794433594,0.5174751281738281,0.1329420059919357,0.6382405757904053,288.5555725097656,291.1499938964844,252.0500030517578,251.4981384277344,279.1590576171875,293.15411376953125,288.5562744140625,1.0,0.6609278321266174,0.4539340138435364,0.4539340138435364,1.0,1.0,-3.155393600463867,1.0746219158172607,2.0807716846466064,0.3664398193359375,0.0,0.0,1.0,281.6041259765625,286.0,21.25104331970215,-29879.94140625,3304.827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.42193603515625,306.5233764648437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.22283935546875,297.1499938964844,293.1499938964844,0.4547253549098968,-7631.42724609375,304.1750793457031,0.7794035077095032,0.4411273002624511,0.4042439758777618,293.16082763671875,297.1499938964844,293.1499938964844,0.3796705603599548,-6994.8779296875,304.1639099121094,0.7447435855865479,0.3830207884311676,0.3707900643348694,293.0355834960937,297.1499938964844,293.1499938964844,0.6985858678817749,-8274.734375,304.14276123046875,0.8694552183151245,0.6227391362190247,0.4392293989658355,293.0456237792969,297.1499938964844,293.1499938964844,0.9900819659233092,-14608.470703125,304.1455383300781,0.9570151567459106,0.8160944581031799,0.7752919793128967,293.1473999023437,297.1499938964844,293.1499938964844,0.1043785139918327,-12031.5869140625,304.1526794433594,0.5174751281738281,0.1329420059919357,0.6382405757904053,288.5555725097656,291.1499938964844,252.0500030517578,251.4981384277344,279.1590576171875,293.15411376953125,288.5562744140625,1.0,0.6609278321266174,0.4539340138435364,0.4539340138435364,1.0,1.0,-3.155393600463867,1.0746219158172607,2.0807716846466064,0.3664398193359375,0.0,0.0,1.0,281.6041259765625,286.0,21.25104331970215,-29879.94140625,3304.827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.42193603515625,306.5233764648437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.2362365722656,297.1499938964844,293.1499938964844,0.4485058784484863,-7549.5263671875,304.1770935058594,0.7745751738548279,0.4365675747394562,0.400409460067749,293.17596435546875,297.1499938964844,293.1499938964844,0.3753871917724609,-6932.21923828125,304.1664123535156,0.7408852577209473,0.3796819448471069,0.3679202198982239,293.0477600097656,297.1499938964844,293.1499938964844,0.6986005306243896,-8273.591796875,304.1451721191406,0.8672263026237488,0.6231690049171448,0.4397122263908386,293.0585021972656,297.1499938964844,293.1499938964844,0.9892258644104004,-14596.388671875,304.1484680175781,0.9541420340538024,0.8161299824714661,0.7755826115608215,293.1522521972656,297.1499938964844,293.1499938964844,0.1035921871662139,-11957.51953125,304.1531066894531,0.5147696137428284,0.1320249587297439,0.6351760625839233,288.5769958496094,291.1499938964844,252.1143493652344,251.55943298339844,279.1602478027344,293.1627197265625,288.5779113769531,1.0,0.6614317297935486,0.455010712146759,0.455010712146759,1.0,1.0,-3.144581794738769,1.0729563236236572,2.0716254711151123,0.3672237992286682,0.0,0.0,1.0,284.9864196777344,289.0,28.24588394165039,-29853.35546875,3299.364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4552307128906,306.5601501464844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.2362365722656,297.1499938964844,293.1499938964844,0.4485058784484863,-7549.5263671875,304.1770935058594,0.7745751738548279,0.4365675747394562,0.400409460067749,293.17596435546875,297.1499938964844,293.1499938964844,0.3753871917724609,-6932.21923828125,304.1664123535156,0.7408852577209473,0.3796819448471069,0.3679202198982239,293.0477600097656,297.1499938964844,293.1499938964844,0.6986005306243896,-8273.591796875,304.1451721191406,0.8672263026237488,0.6231690049171448,0.4397122263908386,293.0585021972656,297.1499938964844,293.1499938964844,0.9892258644104004,-14596.388671875,304.1484680175781,0.9541420340538024,0.8161299824714661,0.7755826115608215,293.1522521972656,297.1499938964844,293.1499938964844,0.1035921871662139,-11957.51953125,304.1531066894531,0.5147696137428284,0.1320249587297439,0.6351760625839233,288.5769958496094,291.1499938964844,252.1143493652344,251.55943298339844,279.1602478027344,293.1627197265625,288.5779113769531,1.0,0.6614317297935486,0.455010712146759,0.455010712146759,1.0,1.0,-3.144581794738769,1.0729563236236572,2.0716254711151123,0.3672237992286682,0.0,0.0,1.0,284.9864196777344,289.0,28.24588394165039,-29853.35546875,3299.364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4552307128906,306.5601501464844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.2494812011719,297.1499938964844,293.1499938964844,0.4416690766811371,-7459.08056640625,304.179443359375,0.76948082447052,0.4316947162151336,0.3962812125682831,293.1912841796875,297.1499938964844,293.1499938964844,0.370390921831131,-6858.93408203125,304.1692810058594,0.736706554889679,0.3759158253669739,0.3646350502967834,293.0601501464844,297.1499938964844,293.1499938964844,0.697749137878418,-8264.27734375,304.148193359375,0.8647197484970093,0.6232466697692871,0.4399421811103821,293.07159423828125,297.1499938964844,293.1499938964844,0.98729407787323,-14571.62109375,304.1521911621094,0.9509164690971376,0.8157878518104553,0.775509238243103,293.15771484375,297.1499938964844,293.1499938964844,0.1025244072079658,-11856.6923828125,304.1538391113281,0.5116647481918335,0.1308579742908477,0.6309517025947571,288.6053771972656,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.1722717285156,288.6065673828125,1.0,0.6616685390472412,0.456277459859848,0.456277459859848,1.0,1.0,-3.1307806968688965,1.070550560951233,2.060230016708374,0.3679340183734894,0.0,0.0,1.0,288.5117492675781,292.0,37.19618225097656,-29820.98828125,3288.166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4998779296875,306.6090393066406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.2494812011719,297.1499938964844,293.1499938964844,0.4416690766811371,-7459.08056640625,304.179443359375,0.76948082447052,0.4316947162151336,0.3962812125682831,293.1912841796875,297.1499938964844,293.1499938964844,0.370390921831131,-6858.93408203125,304.1692810058594,0.736706554889679,0.3759158253669739,0.3646350502967834,293.0601501464844,297.1499938964844,293.1499938964844,0.697749137878418,-8264.27734375,304.148193359375,0.8647197484970093,0.6232466697692871,0.4399421811103821,293.07159423828125,297.1499938964844,293.1499938964844,0.98729407787323,-14571.62109375,304.1521911621094,0.9509164690971376,0.8157878518104553,0.775509238243103,293.15771484375,297.1499938964844,293.1499938964844,0.1025244072079658,-11856.6923828125,304.1538391113281,0.5116647481918335,0.1308579742908477,0.6309517025947571,288.6053771972656,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.1722717285156,288.6065673828125,1.0,0.6616685390472412,0.456277459859848,0.456277459859848,1.0,1.0,-3.1307806968688965,1.070550560951233,2.060230016708374,0.3679340183734894,0.0,0.0,1.0,288.5117492675781,292.0,37.19618225097656,-29820.98828125,3288.166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4998779296875,306.6090393066406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.2558898925781,297.1499938964844,293.1499938964844,0.438060313463211,-7411.2158203125,304.1806640625,0.7669009566307068,0.4291722774505615,0.3941354751586914,293.1988220214844,297.1499938964844,293.1499938964844,0.3676669895648956,-6818.92431640625,304.17071533203125,0.7345544695854187,0.3739078938961029,0.3628683090209961,293.0662536621094,297.1499938964844,293.1499938964844,0.6970326900482178,-8256.9375,304.1498413085937,0.8634271025657654,0.6231850981712341,0.4399837553501129,293.0780639648437,297.1499938964844,293.1499938964844,0.985956609249115,-14554.9853515625,304.1542358398437,0.9492420554161072,0.8155080080032349,0.77536541223526,293.1604919433594,297.1499938964844,293.1499938964844,0.1019134372472763,-11798.88671875,304.1542663574219,0.5100431442260742,0.1302158236503601,0.6285420060157776,288.62213134765625,291.1499938964844,252.23062133789065,251.67022705078125,279.1626892089844,293.1771545410156,288.6234436035156,1.0,0.6616924405097961,0.4569754600524902,0.4569754600524902,1.0,1.0,-3.1230578422546387,1.0691648721694946,2.0538928508758545,0.368287593126297,0.0,0.0,1.0,290.26763916015625,292.0,41.79783248901367,-29804.578125,3280.76318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5268249511719,306.6380920410156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2621765136719,297.1499938964844,293.1499938964844,0.4343420267105102,-7361.81982421875,304.1818542480469,0.7643160820007324,0.4266007542610168,0.3919436335563659,293.2062683105469,297.1499938964844,293.1499938964844,0.3648124635219574,-6776.9580078125,304.1721496582031,0.7323740124702454,0.371827632188797,0.361030638217926,293.072265625,297.1499938964844,293.1499938964844,0.6961413025856018,-8248.0068359375,304.1514892578125,0.8621247410774231,0.6230663657188416,0.4399840235710144,293.08447265625,297.1499938964844,293.1499938964844,0.984391987323761,-14535.796875,304.15631103515625,0.9475448727607728,0.8151652216911316,0.7751607298851013,293.1632385253906,297.1499938964844,293.1499938964844,0.1012641862034797,-11737.369140625,304.1546630859375,0.5084017515182495,0.1295458823442459,0.6259924173355103,288.64044189453125,291.1499938964844,252.27430725097656,251.71188354492188,279.1635131835937,293.1820983886719,288.6418762207031,1.0,0.66166090965271,0.4577137529850006,0.4577137529850006,1.0,1.0,-3.114902973175049,1.067692756652832,2.047210216522217,0.3686507940292358,0.0,0.0,1.0,292.0067749023437,295.0,46.30356597900391,-29788.498046875,3272.353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5566711425781,306.6700439453125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.274169921875,297.1499938964844,293.1499938964844,0.4266062676906585,-7258.79931640625,304.1841125488281,0.7591487169265747,0.4213200509548187,0.3874326050281524,293.22076416015625,297.1499938964844,293.1499938964844,0.3587424159049988,-6687.5771484375,304.17486572265625,0.727929949760437,0.3674624264240265,0.357156753540039,293.0839233398437,297.1499938964844,293.1499938964844,0.6938608884811401,-8225.654296875,304.15478515625,0.8595054149627686,0.6226688027381897,0.4398700892925262,293.0968933105469,297.1499938964844,293.1499938964844,0.9806084036827089,-14490.1572265625,304.1604919433594,0.944099485874176,0.8143019080162048,0.7745805382728577,293.16851806640625,297.1499938964844,293.1499938964844,0.0998722314834594,-11605.1611328125,304.1554260253906,0.5050931572914124,0.1281400322914123,0.6205642819404602,288.6814880371094,291.1499938964844,252.3685760498047,251.8017578125,279.16510009765625,293.1920166015625,288.68316650390625,1.0,0.6614481210708618,0.459306001663208,0.459306001663208,1.0,1.0,-3.097463369369507,1.064533829689026,2.0329294204711914,0.3694145977497101,0.0,0.0,1.0,295.4281921386719,298.0,54.80888366699219,-29757.796875,3252.87255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6248474121094,306.7422180175781,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.274169921875,297.1499938964844,293.1499938964844,0.4266062676906585,-7258.79931640625,304.1841125488281,0.7591487169265747,0.4213200509548187,0.3874326050281524,293.22076416015625,297.1499938964844,293.1499938964844,0.3587424159049988,-6687.5771484375,304.17486572265625,0.727929949760437,0.3674624264240265,0.357156753540039,293.0839233398437,297.1499938964844,293.1499938964844,0.6938608884811401,-8225.654296875,304.15478515625,0.8595054149627686,0.6226688027381897,0.4398700892925262,293.0968933105469,297.1499938964844,293.1499938964844,0.9806084036827089,-14490.1572265625,304.1604919433594,0.944099485874176,0.8143019080162048,0.7745805382728577,293.16851806640625,297.1499938964844,293.1499938964844,0.0998722314834594,-11605.1611328125,304.1554260253906,0.5050931572914124,0.1281400322914123,0.6205642819404602,288.6814880371094,291.1499938964844,252.3685760498047,251.8017578125,279.16510009765625,293.1920166015625,288.68316650390625,1.0,0.6614481210708618,0.459306001663208,0.459306001663208,1.0,1.0,-3.097463369369507,1.064533829689026,2.0329294204711914,0.3694145977497101,0.0,0.0,1.0,295.4281921386719,298.0,54.80888366699219,-29757.796875,3252.87255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6248474121094,306.7422180175781,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2833251953125,297.1499938964844,293.1499938964844,0.4201619029045105,-7172.70751953125,304.185791015625,0.7550262808799744,0.4169735610485077,0.3837113082408905,293.2319641113281,297.1499938964844,293.1499938964844,0.3535715937614441,-6611.263671875,304.1769104003906,0.7242823243141174,0.3637851774692535,0.3538794219493866,293.0929260253906,297.1499938964844,293.1499938964844,0.6915896534919739,-8203.76171875,304.1573791503906,0.8574014902114868,0.6222068071365356,0.4396770298480987,293.10650634765625,297.1499938964844,293.1499938964844,0.9769893288612366,-14447.12890625,304.163818359375,0.9413021206855774,0.8134508728981018,0.7739635109901428,293.1724853515625,297.1499938964844,293.1499938964844,0.0986864790320396,-11492.2041015625,304.1559753417969,0.5024404525756836,0.1269649416208267,0.6159751415252686,288.71826171875,291.1499938964844,252.4502868652344,251.8796539306641,279.16632080078125,293.199951171875,288.7200927734375,1.0,0.6611525416374207,0.4606858193874359,0.4606858193874359,1.0,1.0,-3.08255934715271,1.061831831932068,2.020727634429932,0.3700639009475708,0.0,0.0,1.0,298.11505126953125,298.0,61.07059860229492,-29734.666015625,3235.0732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6869201660156,306.8073425292969,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.2855224609375,297.1499938964844,293.1499938964844,0.4185202419757843,-7150.73486328125,304.18621826171875,0.7539981603622437,0.4158719778060913,0.382766991853714,293.23468017578125,297.1499938964844,293.1499938964844,0.3522399961948395,-6591.58203125,304.1773986816406,0.7233551740646362,0.3628420829772949,0.3530372083187103,293.0951232910156,297.1499938964844,293.1499938964844,0.6909648180007935,-8197.7783203125,304.1579895019531,0.8568746447563171,0.622072696685791,0.4396156668663025,293.1088562011719,297.1499938964844,293.1499938964844,0.9760085940361024,-14435.5400390625,304.1646423339844,0.940597653388977,0.8132174015045166,0.773789644241333,293.1734619140625,297.1499938964844,293.1499938964844,0.0983818843960762,-11463.1416015625,304.1560974121094,0.5017777681350708,0.1266654133796692,0.6148003935813904,288.7279357910156,291.1499938964844,252.4715270996093,251.89990234375,279.1666259765625,293.2019348144531,288.7298278808594,1.0,0.6610637903213501,0.4610448479652405,0.4610448479652405,1.0,1.0,-3.078716993331909,1.0611355304718018,2.0175812244415283,0.3702316880226135,0.0,0.0,1.0,298.781005859375,301.0,62.567718505859375,-29729.052734375,3230.35986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7033996582031,306.82452392578125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.29620361328125,297.1499938964844,293.1499938964844,0.4101365804672241,-7038.25537109375,304.1881103515625,0.7488715648651123,0.4102736115455627,0.3779626786708832,293.2480773925781,297.1499938964844,293.1499938964844,0.3453550934791565,-6489.61376953125,304.17974853515625,0.7186011672019958,0.3579832017421722,0.3486890196800232,293.1058044433594,297.1499938964844,293.1499938964844,0.687502384185791,-8164.8310546875,304.1611022949219,0.8542337417602539,0.6212910413742065,0.4392309486865997,293.120361328125,297.1499938964844,293.1499938964844,0.9706536531448364,-14372.6591796875,304.1686706542969,0.9370450377464294,0.8119260668754578,0.7728028893470764,293.1780700683594,297.1499938964844,293.1499938964844,0.0968133956193924,-11313.2216796875,304.1566772460937,0.498465746641159,0.125135987997055,0.6087750196456909,288.7793273925781,291.1499938964844,252.58248901367188,252.0056610107422,279.1680603027344,293.2117614746094,288.7814025878906,1.0,0.6605349183082581,0.4629231095314026,0.4629231095314026,1.0,1.0,-3.0588223934173584,1.0575278997421265,2.001294612884521,0.3710968196392059,0.0,0.0,1.0,302.0795593261719,304.0,69.6557846069336,-29701.912109375,3205.287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.79132080078125,306.9159851074219,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.29620361328125,297.1499938964844,293.1499938964844,0.4101365804672241,-7038.25537109375,304.1881103515625,0.7488715648651123,0.4102736115455627,0.3779626786708832,293.2480773925781,297.1499938964844,293.1499938964844,0.3453550934791565,-6489.61376953125,304.17974853515625,0.7186011672019958,0.3579832017421722,0.3486890196800232,293.1058044433594,297.1499938964844,293.1499938964844,0.687502384185791,-8164.8310546875,304.1611022949219,0.8542337417602539,0.6212910413742065,0.4392309486865997,293.120361328125,297.1499938964844,293.1499938964844,0.9706536531448364,-14372.6591796875,304.1686706542969,0.9370450377464294,0.8119260668754578,0.7728028893470764,293.1780700683594,297.1499938964844,293.1499938964844,0.0968133956193924,-11313.2216796875,304.1566772460937,0.498465746641159,0.125135987997055,0.6087750196456909,288.7793273925781,291.1499938964844,252.58248901367188,252.0056610107422,279.1680603027344,293.2117614746094,288.7814025878906,1.0,0.6605349183082581,0.4629231095314026,0.4629231095314026,1.0,1.0,-3.0588223934173584,1.0575278997421265,2.001294612884521,0.3710968196392059,0.0,0.0,1.0,302.0795593261719,304.0,69.6557846069336,-29701.912109375,3205.287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.79132080078125,306.9159851074219,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.3061828613281,297.1499938964844,293.1499938964844,0.4015007317066192,-6921.89208984375,304.1897888183594,0.743770956993103,0.4045403003692627,0.3730336427688598,293.2608947753906,297.1499938964844,293.1499938964844,0.3381282687187195,-6382.17333984375,304.1818542480469,0.713590681552887,0.352898359298706,0.3441245555877685,293.1160583496094,297.1499938964844,293.1499938964844,0.6835116147994995,-8127.14453125,304.1640319824219,0.8515817523002625,0.6203327775001526,0.4387225806713104,293.13140869140625,297.1499938964844,293.1499938964844,0.964591920375824,-14302.046875,304.17254638671875,0.9334462285041808,0.8104378581047058,0.7716302275657654,293.1823425292969,297.1499938964844,293.1499938964844,0.0951794162392616,-11156.6357421875,304.1571655273437,0.495152086019516,0.1235601529479026,0.6025317907333374,288.83526611328125,291.1499938964844,252.7008209228516,252.118392944336,279.16943359375,293.2214660644531,288.8375244140625,1.0,0.6598811745643616,0.4649349153041839,0.4649349153041839,1.0,1.0,-3.037884473800659,1.0537232160568235,1.984161257743836,0.3719990253448486,0.0,0.0,1.0,305.3363342285156,307.0,76.1872329711914,-29675.982421875,3177.994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8878173828125,307.015869140625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.3061828613281,297.1499938964844,293.1499938964844,0.4015007317066192,-6921.89208984375,304.1897888183594,0.743770956993103,0.4045403003692627,0.3730336427688598,293.2608947753906,297.1499938964844,293.1499938964844,0.3381282687187195,-6382.17333984375,304.1818542480469,0.713590681552887,0.352898359298706,0.3441245555877685,293.1160583496094,297.1499938964844,293.1499938964844,0.6835116147994995,-8127.14453125,304.1640319824219,0.8515817523002625,0.6203327775001526,0.4387225806713104,293.13140869140625,297.1499938964844,293.1499938964844,0.964591920375824,-14302.046875,304.17254638671875,0.9334462285041808,0.8104378581047058,0.7716302275657654,293.1823425292969,297.1499938964844,293.1499938964844,0.0951794162392616,-11156.6357421875,304.1571655273437,0.495152086019516,0.1235601529479026,0.6025317907333374,288.83526611328125,291.1499938964844,252.7008209228516,252.118392944336,279.16943359375,293.2214660644531,288.8375244140625,1.0,0.6598811745643616,0.4649349153041839,0.4649349153041839,1.0,1.0,-3.037884473800659,1.0537232160568235,1.984161257743836,0.3719990253448486,0.0,0.0,1.0,305.3363342285156,307.0,76.1872329711914,-29675.982421875,3177.994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8878173828125,307.015869140625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.3109436035156,297.1499938964844,293.1499938964844,0.3971015512943268,-6862.40966796875,304.1905517578125,0.741229772567749,0.401627779006958,0.3705267310142517,293.26708984375,297.1499938964844,293.1499938964844,0.3343986570835113,-6326.548828125,304.1828308105469,0.7109562754631042,0.3502752780914306,0.3417651355266571,293.1210021972656,297.1499938964844,293.1499938964844,0.6813291311264038,-8106.6171875,304.1654663085937,0.8502516746520996,0.6197900772094727,0.4384239614009857,293.1367492675781,297.1499938964844,293.1499938964844,0.9613104462623596,-14263.9912109375,304.1744079589844,0.9316319823265076,0.8096228837966919,0.7709771394729614,293.184326171875,297.1499938964844,293.1499938964844,0.0943408086895942,-11076.140625,304.1573791503906,0.4934902787208557,0.1227568462491035,0.5993382930755615,288.8648376464844,291.1499938964844,252.7625427246093,252.1771697998047,279.1700744628906,293.2262878417969,288.8672180175781,1.0,0.6595125198364258,0.4659892916679382,0.4659892916679382,1.0,1.0,-3.027051448822021,1.0517494678497314,1.97530198097229,0.3724602460861206,0.0,0.0,1.0,306.9519348144531,307.0,79.28118896484375,-29663.357421875,3163.604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9390869140625,307.0687866210937,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.3155212402344,297.1499938964844,293.1499938964844,0.3926536440849304,-6802.1201171875,304.1912536621094,0.738693118095398,0.3986871242523193,0.3679932951927185,293.27313232421875,297.1499938964844,293.1499938964844,0.330595850944519,-6269.69970703125,304.18377685546875,0.7082119584083557,0.3475995659828186,0.3393550813198089,293.1258544921875,297.1499938964844,293.1499938964844,0.6790246367454529,-8084.98828125,304.16680908203125,0.8489184975624084,0.6192053556442261,0.4380959570407867,293.1419982910156,297.1499938964844,293.1499938964844,0.9578654170036316,-14224.13671875,304.1762084960937,0.9298089146614076,0.8087610602378845,0.7702798247337341,293.1862487792969,297.1499938964844,293.1499938964844,0.0934887900948524,-10994.28515625,304.1575927734375,0.4918213486671448,0.1219438835978508,0.5961004495620728,288.8954772949219,291.1499938964844,252.8258514404297,252.23745727539065,279.17071533203125,293.2310485839844,288.89794921875,1.0,0.6591177582740784,0.4670751690864563,0.4670751690864563,1.0,1.0,-3.015984535217285,1.049727439880371,1.9662569761276243,0.3729253709316253,0.0,0.0,1.0,308.5601501464844,295.0,82.27139282226562,-29650.927734375,3148.750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9923400878906,307.1236572265625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.3238830566406,297.1499938964844,293.1499938964844,0.38330739736557,-6674.68408203125,304.1930847167969,0.7365696430206299,0.3927956819534302,0.3626388311386108,293.2846069335937,297.1499938964844,293.1499938964844,0.3224762082099914,-6147.6474609375,304.1860656738281,0.7057170271873474,0.342154324054718,0.3341585397720337,293.13494873046875,297.1499938964844,293.1499938964844,0.6736776828765869,-8034.60302734375,304.1701354980469,0.8498193621635437,0.6179688572883606,0.4371824860572815,293.15191650390625,297.1499938964844,293.1499938964844,0.950075089931488,-14133.5810546875,304.18048095703125,0.930931031703949,0.8069489598274231,0.7685202360153198,293.1896057128906,297.1499938964844,293.1499938964844,0.091519795358181,-10805.0986328125,304.1583557128906,0.490486741065979,0.1203473433852195,0.588387668132782,288.9619140625,291.1499938964844,252.95692443847656,252.3622283935547,279.1722717285156,293.2402648925781,288.9647216796875,1.0,0.6540471911430359,0.4693797826766968,0.4693797826766968,1.0,1.0,-2.9908201694488525,1.04468035697937,1.9461398124694824,0.3735676109790802,0.0,0.0,1.0,304.9018249511719,283.0,90.82950592041016,-29614.724609375,3077.904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1063842773437,307.2424011230469,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.3238830566406,297.1499938964844,293.1499938964844,0.38330739736557,-6674.68408203125,304.1930847167969,0.7365696430206299,0.3927956819534302,0.3626388311386108,293.2846069335937,297.1499938964844,293.1499938964844,0.3224762082099914,-6147.6474609375,304.1860656738281,0.7057170271873474,0.342154324054718,0.3341585397720337,293.13494873046875,297.1499938964844,293.1499938964844,0.6736776828765869,-8034.60302734375,304.1701354980469,0.8498193621635437,0.6179688572883606,0.4371824860572815,293.15191650390625,297.1499938964844,293.1499938964844,0.950075089931488,-14133.5810546875,304.18048095703125,0.930931031703949,0.8069489598274231,0.7685202360153198,293.1896057128906,297.1499938964844,293.1499938964844,0.091519795358181,-10805.0986328125,304.1583557128906,0.490486741065979,0.1203473433852195,0.588387668132782,288.9619140625,291.1499938964844,252.95692443847656,252.3622283935547,279.1722717285156,293.2402648925781,288.9647216796875,1.0,0.6540471911430359,0.4693797826766968,0.4693797826766968,1.0,1.0,-2.9908201694488525,1.04468035697937,1.9461398124694824,0.3735676109790802,0.0,0.0,1.0,304.9018249511719,283.0,90.82950592041016,-29614.724609375,3077.904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1063842773437,307.2424011230469,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.3311462402344,297.1499938964844,293.1499938964844,0.3736812770366668,-6542.6708984375,304.1947631835937,0.7361583113670349,0.3869199156761169,0.3571500182151794,293.2951354980469,297.1499938964844,293.1499938964844,0.3139728903770447,-6019.0927734375,304.1882019042969,0.7049747109413147,0.336610198020935,0.3287109136581421,293.143310546875,297.1499938964844,293.1499938964844,0.6676414012908936,-7977.8154296875,304.1734619140625,0.8528387546539307,0.6166568398475647,0.4361034035682678,293.1611328125,297.1499938964844,293.1499938964844,0.9413663148880004,-14032.5048828125,304.184814453125,0.9348508715629578,0.8050276637077332,0.7665054798126221,293.1921691894531,297.1499938964844,293.1499938964844,0.0894316285848617,-10604.353515625,304.1590270996094,0.490398496389389,0.1188176497817039,0.5802350044250488,289.0350646972656,291.1499938964844,253.09341430664065,252.49205017089844,279.17364501953125,293.2489013671875,289.0381164550781,1.0,0.6469539999961853,0.4718132019042969,0.4718132019042969,1.0,1.0,-2.964155673980713,1.0391929149627686,1.9249628782272337,0.3740687072277069,0.0,0.0,1.0,297.3216857910156,271.0,99.60423278808594,-29579.33984375,2985.172607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2323913574219,307.373046875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.3311462402344,297.1499938964844,293.1499938964844,0.3736812770366668,-6542.6708984375,304.1947631835937,0.7361583113670349,0.3869199156761169,0.3571500182151794,293.2951354980469,297.1499938964844,293.1499938964844,0.3139728903770447,-6019.0927734375,304.1882019042969,0.7049747109413147,0.336610198020935,0.3287109136581421,293.143310546875,297.1499938964844,293.1499938964844,0.6676414012908936,-7977.8154296875,304.1734619140625,0.8528387546539307,0.6166568398475647,0.4361034035682678,293.1611328125,297.1499938964844,293.1499938964844,0.9413663148880004,-14032.5048828125,304.184814453125,0.9348508715629578,0.8050276637077332,0.7665054798126221,293.1921691894531,297.1499938964844,293.1499938964844,0.0894316285848617,-10604.353515625,304.1590270996094,0.490398496389389,0.1188176497817039,0.5802350044250488,289.0350646972656,291.1499938964844,253.09341430664065,252.49205017089844,279.17364501953125,293.2489013671875,289.0381164550781,1.0,0.6469539999961853,0.4718132019042969,0.4718132019042969,1.0,1.0,-2.964155673980713,1.0391929149627686,1.9249628782272337,0.3740687072277069,0.0,0.0,1.0,297.3216857910156,271.0,99.60423278808594,-29579.33984375,2985.172607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2323913574219,307.373046875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
