time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634860,293.3374328613281,297.1499938964844,293.1499938964844,0.3639169931411743,-6407.99462890625,304.19610595703125,0.7366871237754822,0.3810513317584991,0.3515958786010742,293.3048095703125,297.1499938964844,293.1499938964844,0.3052327632904053,-5886.1875,304.1900329589844,0.7051633596420288,0.3309693932533264,0.3230951130390167,293.1510314941406,297.1499938964844,293.1499938964844,0.6610773801803589,-7916.1923828125,304.17657470703125,0.8570876121520996,0.6152597069740295,0.434910774230957,293.1697692871094,297.1499938964844,293.1499938964844,0.931930661201477,-13923.2900390625,304.1889343261719,0.9403078556060792,0.8029941916465759,0.7643104195594788,293.1941833496094,297.1499938964844,293.1499938964844,0.0872993841767311,-10399.38671875,304.1595764160156,0.4910390377044678,0.1173427030444145,0.5719817280769348,289.1136169433594,291.1499938964844,253.2346343994141,252.6262969970703,279.1748352050781,293.257080078125,289.1169128417969,1.0,0.6387122869491577,0.4743602871894836,0.4743602871894836,1.0,1.0,-2.936736822128296,1.0335078239440918,1.903228998184204,0.3745350241661072,0.0,0.0,1.0,287.7835998535156,259.0,107.3889389038086,-29547.283203125,2882.567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3690185546875,307.51385498046875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.3374328613281,297.1499938964844,293.1499938964844,0.3639169931411743,-6407.99462890625,304.19610595703125,0.7366871237754822,0.3810513317584991,0.3515958786010742,293.3048095703125,297.1499938964844,293.1499938964844,0.3052327632904053,-5886.1875,304.1900329589844,0.7051633596420288,0.3309693932533264,0.3230951130390167,293.1510314941406,297.1499938964844,293.1499938964844,0.6610773801803589,-7916.1923828125,304.17657470703125,0.8570876121520996,0.6152597069740295,0.434910774230957,293.1697692871094,297.1499938964844,293.1499938964844,0.931930661201477,-13923.2900390625,304.1889343261719,0.9403078556060792,0.8029941916465759,0.7643104195594788,293.1941833496094,297.1499938964844,293.1499938964844,0.0872993841767311,-10399.38671875,304.1595764160156,0.4910390377044678,0.1173427030444145,0.5719817280769348,289.1136169433594,291.1499938964844,253.2346343994141,252.6262969970703,279.1748352050781,293.257080078125,289.1169128417969,1.0,0.6387122869491577,0.4743602871894836,0.4743602871894836,1.0,1.0,-2.936736822128296,1.0335078239440918,1.903228998184204,0.3745350241661072,0.0,0.0,1.0,287.7835998535156,259.0,107.3889389038086,-29547.283203125,2882.567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3690185546875,307.51385498046875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.3429260253906,297.1499938964844,293.1499938964844,0.3540930151939392,-6271.67431640625,304.19708251953125,0.737816333770752,0.3751883208751678,0.3460076153278351,293.3137512207031,297.1499938964844,293.1499938964844,0.2963356971740722,-5750.0478515625,304.1914978027344,0.7059109210968018,0.3252327442169189,0.3173476755619049,293.1582336425781,297.1499938964844,293.1499938964844,0.6540751457214355,-7850.54443359375,304.17938232421875,0.8621808290481567,0.6137701272964478,0.4336255490779876,293.1778869628906,297.1499938964844,293.1499938964844,0.921884059906006,-13807.259765625,304.19268798828125,0.9466924667358398,0.8008462190628052,0.7619686722755432,293.1957397460937,297.1499938964844,293.1499938964844,0.0851480886340141,-10192.77734375,304.15997314453125,0.4921618700027466,0.115906722843647,0.5637295842170715,289.19677734375,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.264892578125,289.2002868652344,1.0,0.6297965049743652,0.4770120978355407,0.4770120978355407,1.0,1.0,-2.9088330268859863,1.027700901031494,1.881132125854492,0.3749843537807464,0.0,0.0,1.0,277.2162780761719,247.0,114.12344360351562,-29518.330078125,2775.58154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5146484375,307.66326904296875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.3429260253906,297.1499938964844,293.1499938964844,0.3540930151939392,-6271.67431640625,304.19708251953125,0.737816333770752,0.3751883208751678,0.3460076153278351,293.3137512207031,297.1499938964844,293.1499938964844,0.2963356971740722,-5750.0478515625,304.1914978027344,0.7059109210968018,0.3252327442169189,0.3173476755619049,293.1582336425781,297.1499938964844,293.1499938964844,0.6540751457214355,-7850.54443359375,304.17938232421875,0.8621808290481567,0.6137701272964478,0.4336255490779876,293.1778869628906,297.1499938964844,293.1499938964844,0.921884059906006,-13807.259765625,304.19268798828125,0.9466924667358398,0.8008462190628052,0.7619686722755432,293.1957397460937,297.1499938964844,293.1499938964844,0.0851480886340141,-10192.77734375,304.15997314453125,0.4921618700027466,0.115906722843647,0.5637295842170715,289.19677734375,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.264892578125,289.2002868652344,1.0,0.6297965049743652,0.4770120978355407,0.4770120978355407,1.0,1.0,-2.9088330268859863,1.027700901031494,1.881132125854492,0.3749843537807464,0.0,0.0,1.0,277.2162780761719,247.0,114.12344360351562,-29518.330078125,2775.58154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5146484375,307.66326904296875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.34539794921875,297.1499938964844,293.1499938964844,0.3491771221160888,-6203.1357421875,304.1974792480469,0.7385512590408325,0.3722602128982544,0.3432075679302215,293.3179626464844,297.1499938964844,293.1499938964844,0.2918463945388794,-5681.01171875,304.1921081542969,0.7064319849014282,0.3223296999931335,0.3144317865371704,293.16168212890625,297.1499938964844,293.1499938964844,0.6504299640655518,-7816.384765625,304.1806640625,0.8649817705154419,0.6129892468452454,0.4329517483711242,293.1817626953125,297.1499938964844,293.1499938964844,0.9166589975357056,-13746.98046875,304.19439697265625,0.9501164555549622,0.7997289896011353,0.7607486844062805,293.1963806152344,297.1499938964844,293.1499938964844,0.0840685293078422,-10089.2255859375,304.1601257324219,0.4928615689277649,0.1151993870735168,0.5596147179603577,289.2398986816406,291.1499938964844,253.4539489746093,252.8345489501953,279.1764831542969,293.2686767578125,289.2434997558594,1.0,0.6251682043075562,0.478375107049942,0.478375107049942,1.0,1.0,-2.894740343093872,1.0247602462768557,1.8699802160263064,0.3752021789550781,0.0,0.0,1.0,271.70965576171875,247.0,117.14254760742188,-29504.798828125,2721.393798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5904541015625,307.7408447265625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.3476867675781,297.1499938964844,293.1499938964844,0.3442668616771698,-6134.44970703125,304.19775390625,0.7393834590911865,0.3693360984325409,0.3404065072536468,293.322021484375,297.1499938964844,293.1499938964844,0.2873381674289703,-5611.4423828125,304.1926574707031,0.7070319056510925,0.3194050788879394,0.3114908933639526,293.1650085449219,297.1499938964844,293.1499938964844,0.6466979384422302,-7781.41064453125,304.1818542480469,0.867933452129364,0.6121842861175537,0.4322584569454193,293.185546875,297.1499938964844,293.1499938964844,0.9113121628761292,-13685.3212890625,304.196044921875,0.9536516070365906,0.7985833287239075,0.7594981789588928,293.19696044921875,297.1499938964844,293.1499938964844,0.0829872786998748,-9985.626953125,304.1602478027344,0.4936401546001434,0.1144974827766418,0.5555093884468079,289.2839660644531,291.1499938964844,253.5287170410156,252.90548706054688,279.1769714355469,293.2723999023437,289.28765869140625,1.0,0.6204538345336914,0.4797617793083191,0.4797617793083191,1.0,1.0,-2.880568265914917,1.0217963457107544,1.8587719202041624,0.3754139542579651,0.0,0.0,1.0,266.1090393066406,235.0,119.96458435058594,-29491.771484375,2667.0595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.66802978515625,307.82012939453125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.3517150878906,297.1499938964844,293.1499938964844,0.3344882130622864,-5996.96240234375,304.1981201171875,0.7413167357444763,0.3635051548480987,0.3348109126091003,293.32965087890625,297.1499938964844,293.1499938964844,0.2782916724681854,-5471.07763671875,304.1935119628906,0.708439290523529,0.3134989440441131,0.3055459260940552,293.1714172363281,297.1499938964844,293.1499938964844,0.6390044689178467,-7709.2734375,304.1840515136719,0.874260425567627,0.6105043292045593,0.4308181405067444,293.1928100585937,297.1499938964844,293.1499938964844,0.9002971053123474,-13558.2978515625,304.19903564453125,0.9609616994857788,0.7962104678153992,0.7569134831428528,293.1979675292969,297.1499938964844,293.1499938964844,0.08082115650177,-9778.525390625,304.1604309082031,0.4954123198986053,0.1131064966320991,0.5473275184631348,289.3746643066406,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.27960205078125,289.3785400390625,1.0,0.610821008682251,0.4826023578643799,0.4826023578643799,1.0,1.0,-2.852025985717773,1.0158036947250366,1.8362224102020264,0.3758145570755005,0.0,0.0,1.0,254.7306671142578,223.0,125.14511108398438,-29466.822265625,2558.58154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8280029296875,307.9833679199219,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.3517150878906,297.1499938964844,293.1499938964844,0.3344882130622864,-5996.96240234375,304.1981201171875,0.7413167357444763,0.3635051548480987,0.3348109126091003,293.32965087890625,297.1499938964844,293.1499938964844,0.2782916724681854,-5471.07763671875,304.1935119628906,0.708439290523529,0.3134989440441131,0.3055459260940552,293.1714172363281,297.1499938964844,293.1499938964844,0.6390044689178467,-7709.2734375,304.1840515136719,0.874260425567627,0.6105043292045593,0.4308181405067444,293.1928100585937,297.1499938964844,293.1499938964844,0.9002971053123474,-13558.2978515625,304.19903564453125,0.9609616994857788,0.7962104678153992,0.7569134831428528,293.1979675292969,297.1499938964844,293.1499938964844,0.08082115650177,-9778.525390625,304.1604309082031,0.4954123198986053,0.1131064966320991,0.5473275184631348,289.3746643066406,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.27960205078125,289.3785400390625,1.0,0.610821008682251,0.4826023578643799,0.4826023578643799,1.0,1.0,-2.852025985717773,1.0158036947250366,1.8362224102020264,0.3758145570755005,0.0,0.0,1.0,254.7306671142578,223.0,125.14511108398438,-29466.822265625,2558.58154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8280029296875,307.9833679199219,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.3551025390625,297.1499938964844,293.1499938964844,0.3247947692871094,-5859.708984375,304.1982421875,0.7436107397079468,0.3577088117599487,0.3292366862297058,293.3366394042969,297.1499938964844,293.1499938964844,0.2692351937294006,-5329.48974609375,304.194091796875,0.7100974321365356,0.3075280785560608,0.2995296418666839,293.177490234375,297.1499938964844,293.1499938964844,0.6310332417488098,-7634.4345703125,304.1859741210937,0.881148099899292,0.6087321043014526,0.4293091297149658,293.1996765136719,297.1499938964844,293.1499938964844,0.8888935446739197,-13426.7080078125,304.2016906738281,0.9684885740280152,0.7937308549880981,0.7542222738265991,293.1987609863281,297.1499938964844,293.1499938964844,0.0786503255367279,-9571.712890625,304.1605834960937,0.4974666833877563,0.1117271482944488,0.5391796231269836,289.46856689453125,291.1499938964844,253.8339233398437,253.1947021484375,279.1787109375,293.285888671875,289.4725952148437,1.0,0.6009598970413208,0.485515147447586,0.485515147447586,1.0,1.0,-2.8232548236846924,1.0096993446350098,1.813555359840393,0.3761519491672516,0.0,0.0,1.0,243.2069396972656,211.0,129.77688598632812,-29443.138671875,2450.910888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9939270019531,308.15240478515625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.3551025390625,297.1499938964844,293.1499938964844,0.3247947692871094,-5859.708984375,304.1982421875,0.7436107397079468,0.3577088117599487,0.3292366862297058,293.3366394042969,297.1499938964844,293.1499938964844,0.2692351937294006,-5329.48974609375,304.194091796875,0.7100974321365356,0.3075280785560608,0.2995296418666839,293.177490234375,297.1499938964844,293.1499938964844,0.6310332417488098,-7634.4345703125,304.1859741210937,0.881148099899292,0.6087321043014526,0.4293091297149658,293.1996765136719,297.1499938964844,293.1499938964844,0.8888935446739197,-13426.7080078125,304.2016906738281,0.9684885740280152,0.7937308549880981,0.7542222738265991,293.1987609863281,297.1499938964844,293.1499938964844,0.0786503255367279,-9571.712890625,304.1605834960937,0.4974666833877563,0.1117271482944488,0.5391796231269836,289.46856689453125,291.1499938964844,253.8339233398437,253.1947021484375,279.1787109375,293.285888671875,289.4725952148437,1.0,0.6009598970413208,0.485515147447586,0.485515147447586,1.0,1.0,-2.8232548236846924,1.0096993446350098,1.813555359840393,0.3761519491672516,0.0,0.0,1.0,243.2069396972656,211.0,129.77688598632812,-29443.138671875,2450.910888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9939270019531,308.15240478515625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.3578186035156,297.1499938964844,293.1499938964844,0.3152205348014831,-5723.14697265625,304.1981201171875,0.7462843656539917,0.3519596755504608,0.3236986994743347,293.343017578125,297.1499938964844,293.1499938964844,0.2602059543132782,-5187.2021484375,304.1944274902344,0.7119922041893005,0.3015073537826538,0.2934593856334686,293.1832275390625,297.1499938964844,293.1499938964844,0.6228216886520386,-7557.18701171875,304.1876525878906,0.8886041045188904,0.6068712472915649,0.4277360141277313,293.2062072753906,297.1499938964844,293.1499938964844,0.8771547079086304,-13291.052734375,304.2040100097656,0.9761236906051636,0.791149377822876,0.7514318823814392,293.19952392578125,297.1499938964844,293.1499938964844,0.0764644220471382,-9364.4033203125,304.16070556640625,0.4997925162315368,0.1103384494781494,0.5310038924217224,289.5653381347656,291.1499938964844,253.9890594482422,253.3414764404297,279.1792297363281,293.2895812988281,289.569580078125,1.0,0.5909010171890259,0.4884616136550903,0.4884616136550903,1.0,1.0,-2.7942333221435547,1.0033923387527466,1.7908411026000977,0.3763407468795776,0.0,0.0,1.0,231.615478515625,199.0,133.9984130859375,-29419.884765625,2344.427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.165283203125,308.3267822265625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.3578186035156,297.1499938964844,293.1499938964844,0.3152205348014831,-5723.14697265625,304.1981201171875,0.7462843656539917,0.3519596755504608,0.3236986994743347,293.343017578125,297.1499938964844,293.1499938964844,0.2602059543132782,-5187.2021484375,304.1944274902344,0.7119922041893005,0.3015073537826538,0.2934593856334686,293.1832275390625,297.1499938964844,293.1499938964844,0.6228216886520386,-7557.18701171875,304.1876525878906,0.8886041045188904,0.6068712472915649,0.4277360141277313,293.2062072753906,297.1499938964844,293.1499938964844,0.8771547079086304,-13291.052734375,304.2040100097656,0.9761236906051636,0.791149377822876,0.7514318823814392,293.19952392578125,297.1499938964844,293.1499938964844,0.0764644220471382,-9364.4033203125,304.16070556640625,0.4997925162315368,0.1103384494781494,0.5310038924217224,289.5653381347656,291.1499938964844,253.9890594482422,253.3414764404297,279.1792297363281,293.2895812988281,289.569580078125,1.0,0.5909010171890259,0.4884616136550903,0.4884616136550903,1.0,1.0,-2.7942333221435547,1.0033923387527466,1.7908411026000977,0.3763407468795776,0.0,0.0,1.0,231.615478515625,199.0,133.9984130859375,-29419.884765625,2344.427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.165283203125,308.3267822265625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.3599548339844,297.1499938964844,293.1499938964844,0.3057794570922851,-5587.453125,304.19781494140625,0.7493805885314941,0.3462638854980469,0.3182055056095123,293.3487854003906,297.1499938964844,293.1499938964844,0.2512253820896148,-5044.4990234375,304.194580078125,0.7141425013542175,0.2954466938972473,0.2873477041721344,293.18865966796875,297.1499938964844,293.1499938964844,0.6143858432769775,-7477.61669921875,304.18914794921875,0.8966609835624695,0.6049262285232544,0.4261030256748199,293.2123718261719,297.1499938964844,293.1499938964844,0.8651050329208374,-13151.48046875,304.2060852050781,0.9837837815284728,0.7884715795516968,0.7485491037368774,293.2002258300781,297.1499938964844,293.1499938964844,0.074256807565689,-9156.1591796875,304.1607971191406,0.502411961555481,0.1089417785406112,0.5227736830711365,289.6651306152344,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,293.2929382324219,289.6695251464844,1.0,0.5806585550308228,0.4914758205413818,0.4914758205413818,1.0,1.0,-2.7649683952331543,0.996944546699524,1.7680238485336304,0.3764396607875824,0.0,0.0,1.0,219.9949493408203,187.0,138.21157836914062,-29396.56640625,2239.361083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34185791015625,308.5063781738281,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.3599548339844,297.1499938964844,293.1499938964844,0.3057794570922851,-5587.453125,304.19781494140625,0.7493805885314941,0.3462638854980469,0.3182055056095123,293.3487854003906,297.1499938964844,293.1499938964844,0.2512253820896148,-5044.4990234375,304.194580078125,0.7141425013542175,0.2954466938972473,0.2873477041721344,293.18865966796875,297.1499938964844,293.1499938964844,0.6143858432769775,-7477.61669921875,304.18914794921875,0.8966609835624695,0.6049262285232544,0.4261030256748199,293.2123718261719,297.1499938964844,293.1499938964844,0.8651050329208374,-13151.48046875,304.2060852050781,0.9837837815284728,0.7884715795516968,0.7485491037368774,293.2002258300781,297.1499938964844,293.1499938964844,0.074256807565689,-9156.1591796875,304.1607971191406,0.502411961555481,0.1089417785406112,0.5227736830711365,289.6651306152344,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,293.2929382324219,289.6695251464844,1.0,0.5806585550308228,0.4914758205413818,0.4914758205413818,1.0,1.0,-2.7649683952331543,0.996944546699524,1.7680238485336304,0.3764396607875824,0.0,0.0,1.0,219.9949493408203,187.0,138.21157836914062,-29396.56640625,2239.361083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34185791015625,308.5063781738281,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.3608093261719,297.1499938964844,293.1499938964844,0.301112413406372,-5519.9794921875,304.1976013183594,0.7511085271835327,0.3434368968009949,0.3154768943786621,293.3514404296875,297.1499938964844,293.1499938964844,0.2467582523822784,-4973.056640625,304.1946105957031,0.7153252959251404,0.2924025952816009,0.2842778861522674,293.1912841796875,297.1499938964844,293.1499938964844,0.6100891828536987,-7436.9970703125,304.1898498535156,0.9009323716163636,0.6039230227470398,0.4252647161483764,293.2153625488281,297.1499938964844,293.1499938964844,0.8589715361595154,-13080.287109375,304.20703125,0.9876030087471008,0.7870974540710449,0.7470740079879761,293.2005310058594,297.1499938964844,293.1499938964844,0.073147565126419,-9051.994140625,304.1608581542969,0.5038538575172424,0.1082434877753257,0.518653154373169,289.7161560058594,291.1499938964844,254.2231292724609,253.56256103515625,279.1801452636719,293.29449462890625,289.7206115722656,1.0,0.5754704475402832,0.4930063188076019,0.4930063188076019,1.0,1.0,-2.75026798248291,0.993672251701355,1.7565956115722656,0.3764545619487762,0.0,0.0,1.0,214.1771545410156,187.0,140.2725830078125,-29384.97265625,2187.423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4320983886719,308.5981140136719,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.36151123046875,297.1499938964844,293.1499938964844,0.2964828014373779,-5452.77978515625,304.1973571777344,0.7529695630073547,0.3406248986721039,0.3127607703208923,293.35400390625,297.1499938964844,293.1499938964844,0.2423089146614074,-4901.58447265625,304.194580078125,0.7165874242782593,0.2893500924110412,0.2811993360519409,293.1938171386719,297.1499938964844,293.1499938964844,0.6057435870170593,-7395.84619140625,304.19049072265625,0.9054207801818848,0.6029001474380493,0.424412339925766,293.2182312011719,297.1499938964844,293.1499938964844,0.8527705073356628,-13008.197265625,304.2079467773437,0.9914036989212036,0.7857007384300232,0.7455771565437317,293.2008361816406,297.1499938964844,293.1499938964844,0.0720357969403266,-8947.927734375,304.1609191894531,0.5053969025611877,0.1075461655855178,0.5145350098609924,289.7678527832031,291.1499938964844,254.3011779785156,253.6361846923828,279.1804504394531,293.2959289550781,289.7724304199219,1.0,0.5702384114265442,0.494551420211792,0.494551420211792,1.0,1.0,-2.735531806945801,0.9903689622879028,1.745162844657898,0.3764455616474151,0.0,0.0,1.0,208.3558807373047,175.0,142.29164123535156,-29373.4375,2135.90869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5235900878906,308.6911315917969,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.36260986328125,297.1499938964844,293.1499938964844,0.2873413562774658,-5319.2861328125,304.1968078613281,0.7570980191230774,0.3350462913513183,0.307369202375412,293.35870361328125,297.1499938964844,293.1499938964844,0.2334732860326767,-4758.6962890625,304.1944580078125,0.7193421125411987,0.2832235991954803,0.2750214040279388,293.1986694335937,297.1499938964844,293.1499938964844,0.5969204902648926,-7312.07177734375,304.19171142578125,0.9155593514442444,0.600800633430481,0.4226702153682709,293.2237548828125,297.1499938964844,293.1499938964844,0.8399302363395691,-12858.1845703125,304.2100830078125,0.9988088011741638,0.7828537225723267,0.7423148155212402,293.2013244628906,297.1499938964844,293.1499938964844,0.0698078051209449,-8740.451171875,304.1609802246094,0.5088010430335999,0.1061569452285766,0.5063233375549316,289.8734436035156,291.1499938964844,254.45681762695312,253.7828521728516,279.1810913085937,293.2986145019531,289.8782043457031,1.0,0.5596347451210022,0.4976895153522491,0.4976895153522491,1.0,1.0,-2.705723285675049,0.9835730195045472,1.722150206565857,0.3763347268104553,0.0,0.0,1.0,196.74850463867188,163.0,146.4209747314453,-29348.828125,2034.0198974609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71026611328125,308.8809814453125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.36260986328125,297.1499938964844,293.1499938964844,0.2873413562774658,-5319.2861328125,304.1968078613281,0.7570980191230774,0.3350462913513183,0.307369202375412,293.35870361328125,297.1499938964844,293.1499938964844,0.2334732860326767,-4758.6962890625,304.1944580078125,0.7193421125411987,0.2832235991954803,0.2750214040279388,293.1986694335937,297.1499938964844,293.1499938964844,0.5969204902648926,-7312.07177734375,304.19171142578125,0.9155593514442444,0.600800633430481,0.4226702153682709,293.2237548828125,297.1499938964844,293.1499938964844,0.8399302363395691,-12858.1845703125,304.2100830078125,0.9988088011741638,0.7828537225723267,0.7423148155212402,293.2013244628906,297.1499938964844,293.1499938964844,0.0698078051209449,-8740.451171875,304.1609802246094,0.5088010430335999,0.1061569452285766,0.5063233375549316,289.8734436035156,291.1499938964844,254.45681762695312,253.7828521728516,279.1810913085937,293.2986145019531,289.8782043457031,1.0,0.5596347451210022,0.4976895153522491,0.4976895153522491,1.0,1.0,-2.705723285675049,0.9835730195045472,1.722150206565857,0.3763347268104553,0.0,0.0,1.0,196.74850463867188,163.0,146.4209747314453,-29348.828125,2034.0198974609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71026611328125,308.8809814453125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.3630676269531,297.1499938964844,293.1499938964844,0.2781200706958771,-5183.146484375,304.19659423828125,0.7599735856056213,0.3295655846595764,0.3021455407142639,293.3627319335937,297.1499938964844,293.1499938964844,0.2245613783597946,-4612.89990234375,304.1944885253906,0.7207871079444885,0.2771192789077759,0.2689433991909027,293.203125,297.1499938964844,293.1499938964844,0.5873284935951233,-7220.1015625,304.19384765625,0.9243230819702148,0.5986653566360474,0.4209682643413543,293.21881103515625,297.1499938964844,293.1499938964844,0.8098397850990295,-12476.1142578125,304.2408142089844,0.9990000128746032,0.7819424867630005,0.7249795198440552,293.2014465332031,297.1499938964844,293.1499938964844,0.0675918534398078,-8534.5107421875,304.1610107421875,0.511416494846344,0.1048321053385734,0.4987591505050659,289.99761962890625,291.1499938964844,254.61134338378903,253.9282073974609,279.18408203125,293.2996826171875,290.0039367675781,1.0,0.548028826713562,0.5012468099594116,0.5012468099594116,1.0,1.0,-2.6602792739868164,0.970747709274292,1.6895315647125244,0.3738716840744018,0.0,0.0,1.0,186.85313415527344,151.0,171.33409118652344,-29236.080078125,1917.8408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9177551269531,309.10308837890625,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.3630676269531,297.1499938964844,293.1499938964844,0.2781200706958771,-5183.146484375,304.19659423828125,0.7599735856056213,0.3295655846595764,0.3021455407142639,293.3627319335937,297.1499938964844,293.1499938964844,0.2245613783597946,-4612.89990234375,304.1944885253906,0.7207871079444885,0.2771192789077759,0.2689433991909027,293.203125,297.1499938964844,293.1499938964844,0.5873284935951233,-7220.1015625,304.19384765625,0.9243230819702148,0.5986653566360474,0.4209682643413543,293.21881103515625,297.1499938964844,293.1499938964844,0.8098397850990295,-12476.1142578125,304.2408142089844,0.9990000128746032,0.7819424867630005,0.7249795198440552,293.2014465332031,297.1499938964844,293.1499938964844,0.0675918534398078,-8534.5107421875,304.1610107421875,0.511416494846344,0.1048321053385734,0.4987591505050659,289.99761962890625,291.1499938964844,254.61134338378903,253.9282073974609,279.18408203125,293.2996826171875,290.0039367675781,1.0,0.548028826713562,0.5012468099594116,0.5012468099594116,1.0,1.0,-2.6602792739868164,0.970747709274292,1.6895315647125244,0.3738716840744018,0.0,0.0,1.0,186.85313415527344,151.0,171.33409118652344,-29236.080078125,1917.8408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9177551269531,309.10308837890625,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.3634033203125,297.1499938964844,293.1499938964844,0.26852548122406,-5039.759765625,304.19708251953125,0.7633392214775085,0.3240991234779358,0.2969459593296051,293.3665771484375,297.1499938964844,293.1499938964844,0.215333342552185,-4459.9853515625,304.195068359375,0.722531795501709,0.2709532678127289,0.2628228664398193,293.20770263671875,297.1499938964844,293.1499938964844,0.5764375925064087,-7114.548828125,304.1973876953125,0.9339025616645812,0.5963905453681946,0.4191829562187195,293.1941833496094,297.1499938964844,293.1499938964844,0.7718278765678406,-11997.2763671875,304.27374267578125,0.9990000128746032,0.7851613759994507,0.7030335068702698,293.2015075683594,297.1499938964844,293.1499938964844,0.0652410760521888,-8316.6748046875,304.1612548828125,0.51446533203125,0.1035152450203895,0.4912755191326141,290.1484375,291.1499938964844,254.76405334472656,254.0716247558593,279.1865234375,293.29901123046875,290.1558532714844,1.0,0.535468578338623,0.5050245523452759,0.5050245523452759,1.0,1.0,-2.6091084480285645,0.9556564092636108,1.6534521579742432,0.3702333271503448,0.0,0.0,1.0,176.70555114746094,139.0,202.67446899414065,-29116.966796875,1795.6798095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1694641113281,309.370361328125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.3634033203125,297.1499938964844,293.1499938964844,0.26852548122406,-5039.759765625,304.19708251953125,0.7633392214775085,0.3240991234779358,0.2969459593296051,293.3665771484375,297.1499938964844,293.1499938964844,0.215333342552185,-4459.9853515625,304.195068359375,0.722531795501709,0.2709532678127289,0.2628228664398193,293.20770263671875,297.1499938964844,293.1499938964844,0.5764375925064087,-7114.548828125,304.1973876953125,0.9339025616645812,0.5963905453681946,0.4191829562187195,293.1941833496094,297.1499938964844,293.1499938964844,0.7718278765678406,-11997.2763671875,304.27374267578125,0.9990000128746032,0.7851613759994507,0.7030335068702698,293.2015075683594,297.1499938964844,293.1499938964844,0.0652410760521888,-8316.6748046875,304.1612548828125,0.51446533203125,0.1035152450203895,0.4912755191326141,290.1484375,291.1499938964844,254.76405334472656,254.0716247558593,279.1865234375,293.29901123046875,290.1558532714844,1.0,0.535468578338623,0.5050245523452759,0.5050245523452759,1.0,1.0,-2.6091084480285645,0.9556564092636108,1.6534521579742432,0.3702333271503448,0.0,0.0,1.0,176.70555114746094,139.0,202.67446899414065,-29116.966796875,1795.6798095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1694641113281,309.370361328125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.3634033203125,297.1499938964844,293.1499938964844,0.2587206065654754,-4891.61474609375,304.1977233886719,0.767608642578125,0.3186903893947601,0.2917712032794952,293.3700866699219,297.1499938964844,293.1499938964844,0.2059172689914703,-4302.06298828125,304.1957397460937,0.7249017953872681,0.2647518217563629,0.2566428482532501,293.2122497558594,297.1499938964844,293.1499938964844,0.5645090341567993,-6998.1484375,304.20147705078125,0.9446347951889038,0.5940108299255371,0.4173057079315185,293.1563720703125,297.1499938964844,293.1499938964844,0.7301855683326721,-11474.4619140625,304.3017883300781,0.9990000128746032,0.7916841506958008,0.6793110966682434,293.20123291015625,297.1499938964844,293.1499938964844,0.0628050491213798,-8092.19091796875,304.1615600585937,0.5183119773864746,0.1022676825523376,0.4839370548725128,290.31951904296875,291.1499938964844,254.91433715820312,254.2124938964844,279.1888427734375,293.3007507324219,290.3280029296875,1.0,0.5222196578979492,0.509023904800415,0.509023904800415,1.0,1.0,-2.555889129638672,0.9397528767585754,1.6161363124847412,0.3662283420562744,0.0,0.0,1.0,166.1351776123047,127.0,231.7910003662109,-29008.24609375,1672.8887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46099853515625,309.67608642578125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636240,293.3634033203125,297.1499938964844,293.1499938964844,0.2587206065654754,-4891.61474609375,304.1977233886719,0.767608642578125,0.3186903893947601,0.2917712032794952,293.3700866699219,297.1499938964844,293.1499938964844,0.2059172689914703,-4302.06298828125,304.1957397460937,0.7249017953872681,0.2647518217563629,0.2566428482532501,293.2122497558594,297.1499938964844,293.1499938964844,0.5645090341567993,-6998.1484375,304.20147705078125,0.9446347951889038,0.5940108299255371,0.4173057079315185,293.1563720703125,297.1499938964844,293.1499938964844,0.7301855683326721,-11474.4619140625,304.3017883300781,0.9990000128746032,0.7916841506958008,0.6793110966682434,293.20123291015625,297.1499938964844,293.1499938964844,0.0628050491213798,-8092.19091796875,304.1615600585937,0.5183119773864746,0.1022676825523376,0.4839370548725128,290.31951904296875,291.1499938964844,254.91433715820312,254.2124938964844,279.1888427734375,293.3007507324219,290.3280029296875,1.0,0.5222196578979492,0.509023904800415,0.509023904800415,1.0,1.0,-2.555889129638672,0.9397528767585754,1.6161363124847412,0.3662283420562744,0.0,0.0,1.0,166.1351776123047,127.0,231.7910003662109,-29008.24609375,1672.8887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46099853515625,309.67608642578125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636300,293.3632507324219,297.1499938964844,293.1499938964844,0.253772884607315,-4816.24951171875,304.1980285644531,0.7701135277748108,0.3160183131694793,0.2892059981822967,293.3717041015625,297.1499938964844,293.1499938964844,0.2011705338954925,-4221.7275390625,304.196044921875,0.7263374328613281,0.2616482675075531,0.2535427808761596,293.2144470214844,297.1499938964844,293.1499938964844,0.558198869228363,-6936.29833984375,304.2035827636719,0.9503647685050964,0.592790961265564,0.4163415729999542,293.1337890625,297.1499938964844,293.1499938964844,0.7082391381263733,-11198.638671875,304.3140563964844,0.9990000128746032,0.7960403561592102,0.6668289303779602,293.2008361816406,297.1499938964844,293.1499938964844,0.0615807697176933,-7979.8369140625,304.16168212890625,0.5206084251403809,0.1016939729452133,0.4804396629333496,290.412109375,291.1499938964844,254.98834228515625,254.28176879882807,279.1900939941406,293.30352783203125,290.421142578125,1.0,0.5153799057006836,0.5111216902732849,0.5111216902732849,1.0,1.0,-2.528723955154419,0.9315990209579468,1.5971248149871826,0.36414235830307,0.0,0.0,1.0,160.73707580566406,127.0,245.4284210205078,-28957.138671875,1611.90576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6202392578125,309.8420104980469,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636360,293.36297607421875,297.1499938964844,293.1499938964844,0.2488095760345459,-4740.234375,304.1983337402344,0.7728874683380127,0.3133717477321625,0.2866598665714264,293.3731994628906,297.1499938964844,293.1499938964844,0.1964127570390701,-4140.70947265625,304.1963195800781,0.7279549241065979,0.2585472464561462,0.2504409849643707,293.2165832519531,297.1499938964844,293.1499938964844,0.5516789555549622,-6872.20654296875,304.2056884765625,0.9562965035438538,0.5915540456771851,0.4153631627559662,293.109130859375,297.1499938964844,293.1499938964844,0.6856616139411926,-10914.1396484375,304.32525634765625,0.9990000128746032,0.8010897040367126,0.6539421081542969,293.20025634765625,297.1499938964844,293.1499938964844,0.0603647008538246,-7868.51611328125,304.1617736816406,0.5232001543045044,0.1011645495891571,0.4771128892898559,290.50909423828125,291.1499938964844,255.0615081787109,254.35015869140625,279.1913757324219,293.307861328125,290.5186767578125,1.0,0.5084137916564941,0.5132886171340942,0.5132886171340942,1.0,1.0,-2.501282215118408,0.9233497977256776,1.577932357788086,0.3620185256004333,0.0,0.0,1.0,155.28172302246094,145.0,258.44439697265625,-28907.93359375,1551.4527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7877502441406,310.01593017578125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636420,293.3629150390625,297.1499938964844,293.1499938964844,0.2397053986787796,-4600.37109375,304.19732666015625,0.7698928713798523,0.3079919815063476,0.2818308770656585,293.3766174316406,297.1499938964844,293.1499938964844,0.1875918507575988,-3989.749755859375,304.1955261230469,0.7237486243247986,0.2521980404853821,0.2444550842046737,293.2213439941406,297.1499938964844,293.1499938964844,0.5396864414215088,-6755.01611328125,304.2069702148437,0.956654727458954,0.5889005064964294,0.4135335981845855,293.0709533691406,297.1499938964844,293.1499938964844,0.6660357713699341,-10695.15625,304.2982482910156,0.9990000128746032,0.8099257349967957,0.6503781676292419,293.1995849609375,297.1499938964844,293.1499938964844,0.0583301149308681,-7683.10205078125,304.1612243652344,0.5220779776573181,0.1000308021903038,0.4719487130641937,290.68524169921875,291.1499938964844,255.2049255371093,254.4840087890625,279.1866760253906,293.3134155273437,290.69268798828125,1.0,0.5047929286956787,0.5167525410652161,0.5167525410652161,1.0,1.0,-2.47556734085083,0.917836368083954,1.557731032371521,0.3617879450321197,0.0,0.0,1.0,153.18113708496094,163.0,240.33827209472656,-29003.98828125,1508.573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1138610839844,310.3298034667969,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636480,293.3629150390625,297.1499938964844,293.1499938964844,0.2397053986787796,-4600.37109375,304.19732666015625,0.7698928713798523,0.3079919815063476,0.2818308770656585,293.3766174316406,297.1499938964844,293.1499938964844,0.1875918507575988,-3989.749755859375,304.1955261230469,0.7237486243247986,0.2521980404853821,0.2444550842046737,293.2213439941406,297.1499938964844,293.1499938964844,0.5396864414215088,-6755.01611328125,304.2069702148437,0.956654727458954,0.5889005064964294,0.4135335981845855,293.0709533691406,297.1499938964844,293.1499938964844,0.6660357713699341,-10695.15625,304.2982482910156,0.9990000128746032,0.8099257349967957,0.6503781676292419,293.1995849609375,297.1499938964844,293.1499938964844,0.0583301149308681,-7683.10205078125,304.1612243652344,0.5220779776573181,0.1000308021903038,0.4719487130641937,290.68524169921875,291.1499938964844,255.2049255371093,254.4840087890625,279.1866760253906,293.3134155273437,290.69268798828125,1.0,0.5047929286956787,0.5167525410652161,0.5167525410652161,1.0,1.0,-2.47556734085083,0.917836368083954,1.557731032371521,0.3617879450321197,0.0,0.0,1.0,153.18113708496094,163.0,240.33827209472656,-29003.98828125,1508.573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1138610839844,310.3298034667969,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636540,293.363037109375,297.1499938964844,293.1499938964844,0.2319406419992447,-4481.0029296875,304.1944580078125,0.7605374455451965,0.3025705516338348,0.2771646976470947,293.3802185058594,297.1499938964844,293.1499938964844,0.1798410713672638,-3856.619873046875,304.1932373046875,0.7135692834854126,0.2457298338413238,0.2385661453008651,293.225830078125,297.1499938964844,293.1499938964844,0.5300647020339966,-6662.3515625,304.20391845703125,0.9482457041740416,0.5861832499504089,0.4117959141731262,293.0671691894531,297.1499938964844,293.1499938964844,0.6683754324913025,-10767.365234375,304.2445678710937,0.9990000128746032,0.8127654194831848,0.6635424494743347,293.2000427246094,297.1499938964844,293.1499938964844,0.0566443540155887,-7532.0322265625,304.1602783203125,0.5159093737602234,0.0986848399043083,0.4670729041099548,290.8124389648437,291.1499938964844,255.34393310546875,254.61338806152344,279.1801452636719,293.3146667480469,290.8175354003906,1.0,0.507615864276886,0.5194452404975891,0.5194452404975891,1.0,1.0,-2.4707422256469727,0.9198715686798096,1.5508705377578735,0.3647140562534332,0.0,0.0,1.0,157.64089965820312,181.0,187.30828857421875,-29188.775390625,1521.0411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3717956542969,310.56365966796875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636600,293.363037109375,297.1499938964844,293.1499938964844,0.2319406419992447,-4481.0029296875,304.1944580078125,0.7605374455451965,0.3025705516338348,0.2771646976470947,293.3802185058594,297.1499938964844,293.1499938964844,0.1798410713672638,-3856.619873046875,304.1932373046875,0.7135692834854126,0.2457298338413238,0.2385661453008651,293.225830078125,297.1499938964844,293.1499938964844,0.5300647020339966,-6662.3515625,304.20391845703125,0.9482457041740416,0.5861832499504089,0.4117959141731262,293.0671691894531,297.1499938964844,293.1499938964844,0.6683754324913025,-10767.365234375,304.2445678710937,0.9990000128746032,0.8127654194831848,0.6635424494743347,293.2000427246094,297.1499938964844,293.1499938964844,0.0566443540155887,-7532.0322265625,304.1602783203125,0.5159093737602234,0.0986848399043083,0.4670729041099548,290.8124389648437,291.1499938964844,255.34393310546875,254.61338806152344,279.1801452636719,293.3146667480469,290.8175354003906,1.0,0.507615864276886,0.5194452404975891,0.5194452404975891,1.0,1.0,-2.4707422256469727,0.9198715686798096,1.5508705377578735,0.3647140562534332,0.0,0.0,1.0,157.64089965820312,181.0,187.30828857421875,-29188.775390625,1521.0411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3717956542969,310.56365966796875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
