time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636660,293.3634033203125,297.1499938964844,293.1499938964844,0.2254060953855514,-4380.66259765625,304.1905212402344,0.7478014230728149,0.2971030473709106,0.2726116478443146,293.3839111328125,297.1499938964844,293.1499938964844,0.173049584031105,-3739.70068359375,304.19012451171875,0.6987329721450806,0.2391485571861267,0.2327306419610977,293.2299194335937,297.1499938964844,293.1499938964844,0.5228733420372009,-6594.5166015625,304.1978759765625,0.9340695142745972,0.5834354758262634,0.4101535677909851,293.09716796875,297.1499938964844,293.1499938964844,0.6864302158355713,-11041.966796875,304.18292236328125,0.9990000128746032,0.8088459372520447,0.687572717666626,293.2021484375,297.1499938964844,293.1499938964844,0.0551285967230796,-7399.345703125,304.1593933105469,0.5067433714866638,0.0969930216670036,0.4615446329116821,290.8907775878906,291.1499938964844,255.47789001464844,254.7377166748047,279.173583984375,293.30938720703125,290.8935241699219,1.0,0.5148059725761414,0.5214696526527405,0.5214696526527405,1.0,1.0,-2.478508472442627,0.9262338280677797,1.5522745847702026,0.3692233562469482,0.0,0.0,1.0,166.56695556640625,199.0,123.7560806274414,-29391.44921875,1568.9498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54364013671875,310.7090759277344,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636720,293.3634033203125,297.1499938964844,293.1499938964844,0.2254060953855514,-4380.66259765625,304.1905212402344,0.7478014230728149,0.2971030473709106,0.2726116478443146,293.3839111328125,297.1499938964844,293.1499938964844,0.173049584031105,-3739.70068359375,304.19012451171875,0.6987329721450806,0.2391485571861267,0.2327306419610977,293.2299194335937,297.1499938964844,293.1499938964844,0.5228733420372009,-6594.5166015625,304.1978759765625,0.9340695142745972,0.5834354758262634,0.4101535677909851,293.09716796875,297.1499938964844,293.1499938964844,0.6864302158355713,-11041.966796875,304.18292236328125,0.9990000128746032,0.8088459372520447,0.687572717666626,293.2021484375,297.1499938964844,293.1499938964844,0.0551285967230796,-7399.345703125,304.1593933105469,0.5067433714866638,0.0969930216670036,0.4615446329116821,290.8907775878906,291.1499938964844,255.47789001464844,254.7377166748047,279.173583984375,293.30938720703125,290.8935241699219,1.0,0.5148059725761414,0.5214696526527405,0.5214696526527405,1.0,1.0,-2.478508472442627,0.9262338280677797,1.5522745847702026,0.3692233562469482,0.0,0.0,1.0,166.56695556640625,199.0,123.7560806274414,-29391.44921875,1568.9498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54364013671875,310.7090759277344,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636780,293.3639831542969,297.1499938964844,293.1499938964844,0.2198994755744934,-4296.3173828125,304.1861877441406,0.7337108850479126,0.2915775179862976,0.2681192755699157,293.38775634765625,297.1499938964844,293.1499938964844,0.1670334488153457,-3635.966064453125,304.1867980957031,0.6816399097442627,0.232445403933525,0.2268985211849212,293.23370361328125,297.1499938964844,293.1499938964844,0.5178805589675903,-6548.86962890625,304.1902160644531,0.9168041944503784,0.5806421041488647,0.4085692763328552,293.1550598144531,297.1499938964844,293.1499938964844,0.7160730957984924,-11459.8779296875,304.1226806640625,0.9990000128746032,0.7985002994537354,0.7186430096626282,293.2058410644531,297.1499938964844,293.1499938964844,0.0536529272794723,-7273.44140625,304.1587219238281,0.4960892498493194,0.0949228554964065,0.4548513293266296,290.92498779296875,291.1499938964844,255.6061248779297,254.8563232421875,279.1688842773437,293.3036193847656,290.9257507324219,1.0,0.5248002409934998,0.5231022834777832,0.5231022834777832,1.0,1.0,-2.493483543395996,0.9350708723068236,1.5584126710891724,0.3746415078639984,0.0,0.0,1.0,178.73129272460938,202.0,62.97395706176758,-29575.080078125,1640.702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63232421875,310.7737731933594,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636840,293.3639831542969,297.1499938964844,293.1499938964844,0.2198994755744934,-4296.3173828125,304.1861877441406,0.7337108850479126,0.2915775179862976,0.2681192755699157,293.38775634765625,297.1499938964844,293.1499938964844,0.1670334488153457,-3635.966064453125,304.1867980957031,0.6816399097442627,0.232445403933525,0.2268985211849212,293.23370361328125,297.1499938964844,293.1499938964844,0.5178805589675903,-6548.86962890625,304.1902160644531,0.9168041944503784,0.5806421041488647,0.4085692763328552,293.1550598144531,297.1499938964844,293.1499938964844,0.7160730957984924,-11459.8779296875,304.1226806640625,0.9990000128746032,0.7985002994537354,0.7186430096626282,293.2058410644531,297.1499938964844,293.1499938964844,0.0536529272794723,-7273.44140625,304.1587219238281,0.4960892498493194,0.0949228554964065,0.4548513293266296,290.92498779296875,291.1499938964844,255.6061248779297,254.8563232421875,279.1688842773437,293.3036193847656,290.9257507324219,1.0,0.5248002409934998,0.5231022834777832,0.5231022834777832,1.0,1.0,-2.493483543395996,0.9350708723068236,1.5584126710891724,0.3746415078639984,0.0,0.0,1.0,178.73129272460938,202.0,62.97395706176758,-29575.080078125,1640.702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63232421875,310.7737731933594,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636900,293.3641662597656,297.1499938964844,293.1499938964844,0.2173435091972351,-4257.10009765625,304.18426513671875,0.7277254462242126,0.2888282239437103,0.2658382058143616,293.3895568847656,297.1499938964844,293.1499938964844,0.1641549617052078,-3586.1455078125,304.1853332519531,0.6741346716880798,0.2290805280208587,0.2239215821027755,293.2353820800781,297.1499938964844,293.1499938964844,0.5158767104148865,-6530.77490234375,304.1865539550781,0.9099053144454956,0.5792507529258728,0.407748818397522,293.19073486328125,297.1499938964844,293.1499938964844,0.7297458648681641,-11645.5126953125,304.1029357910156,0.9990000128746032,0.7914290428161621,0.7317171692848206,293.2078857421875,297.1499938964844,293.1499938964844,0.0528580248355865,-7206.52783203125,304.1585998535156,0.4913958311080932,0.0938178449869155,0.4508882761001587,290.931396484375,291.1499938964844,255.6678924560547,254.91329956054688,279.1689758300781,293.3042297363281,290.93212890625,1.0,0.5283640623092651,0.5240544676780701,0.5240544676780701,1.0,1.0,-2.497138738632202,0.9379985332489014,1.5591400861740112,0.3768831193447113,0.0,0.0,1.0,183.9253387451172,202.0,42.740501403808594,-29617.498046875,1667.796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6524353027344,310.7882080078125,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636960,293.3642578125,297.1499938964844,293.1499938964844,0.2147910594940185,-4217.7158203125,304.18267822265625,0.7223529815673828,0.2860998809337616,0.2635546624660492,293.3912353515625,297.1499938964844,293.1499938964844,0.1612670868635177,-3535.8818359375,304.1841735839844,0.667365312576294,0.2257166802883148,0.2209235727787017,293.2369689941406,297.1499938964844,293.1499938964844,0.5138770937919617,-6512.3896484375,304.1835632324219,0.9042443633079528,0.5778579115867615,0.4069159626960754,293.226806640625,297.1499938964844,293.1499938964844,0.7415618300437927,-11802.5947265625,304.090087890625,0.9990000128746032,0.7838330268859863,0.7427367568016052,293.2097473144531,297.1499938964844,293.1499938964844,0.0520267635583877,-7136.70166015625,304.1585388183594,0.4871096312999725,0.0927173420786857,0.4467665553092956,290.9386901855469,291.1499938964844,255.7279815673828,254.9686279296875,279.1700744628906,293.3084716796875,290.9394226074219,1.0,0.5313089489936829,0.5251361727714539,0.5251361727714539,1.0,1.0,-2.4980292320251465,0.9399426579475404,1.558086633682251,0.3786767721176147,0.0,0.0,1.0,188.3957672119141,205.0,32.4033088684082,-29634.482421875,1688.0849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6663818359375,310.7998962402344,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637020,293.3638000488281,297.1499938964844,293.1499938964844,0.209269642829895,-4131.033203125,304.1810607910156,0.7097150683403015,0.2807677984237671,0.2591965496540069,293.3938293457031,297.1499938964844,293.1499938964844,0.1552055776119232,-3428.793212890625,304.1829528808594,0.6528342366218567,0.2190789729356765,0.2151048183441162,293.23974609375,297.1499938964844,293.1499938964844,0.5085654258728027,-6460.61328125,304.181396484375,0.8914408683776855,0.5750911831855774,0.4053521156311035,293.2749938964844,297.1499938964844,293.1499938964844,0.7323118448257446,-11657.47265625,304.1261291503906,0.9876337647438048,0.7720189094543457,0.7344721555709839,293.2124328613281,297.1499938964844,293.1499938964844,0.0503422655165195,-6993.4921875,304.15850830078125,0.4771721661090851,0.0906582698225975,0.4395477771759033,290.9897155761719,291.1499938964844,255.84283447265625,255.073974609375,279.1779479980469,293.3204040527344,290.9934387207031,1.0,0.5341871976852417,0.528364896774292,0.528364896774292,1.0,1.0,-2.465405225753784,0.930474817752838,1.5349304676055908,0.3768267035484314,0.0,0.0,1.0,198.8758239746093,208.0,70.84290313720703,-29445.34375,1687.221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7262878417969,310.88427734375,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637080,293.3638000488281,297.1499938964844,293.1499938964844,0.209269642829895,-4131.033203125,304.1810607910156,0.7097150683403015,0.2807677984237671,0.2591965496540069,293.3938293457031,297.1499938964844,293.1499938964844,0.1552055776119232,-3428.793212890625,304.1829528808594,0.6528342366218567,0.2190789729356765,0.2151048183441162,293.23974609375,297.1499938964844,293.1499938964844,0.5085654258728027,-6460.61328125,304.181396484375,0.8914408683776855,0.5750911831855774,0.4053521156311035,293.2749938964844,297.1499938964844,293.1499938964844,0.7323118448257446,-11657.47265625,304.1261291503906,0.9876337647438048,0.7720189094543457,0.7344721555709839,293.2124328613281,297.1499938964844,293.1499938964844,0.0503422655165195,-6993.4921875,304.15850830078125,0.4771721661090851,0.0906582698225975,0.4395477771759033,290.9897155761719,291.1499938964844,255.84283447265625,255.073974609375,279.1779479980469,293.3204040527344,290.9934387207031,1.0,0.5341871976852417,0.528364896774292,0.528364896774292,1.0,1.0,-2.465405225753784,0.930474817752838,1.5349304676055908,0.3768267035484314,0.0,0.0,1.0,198.8758239746093,208.0,70.84290313720703,-29445.34375,1687.221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7262878417969,310.88427734375,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637140,293.3634338378906,297.1499938964844,293.1499938964844,0.2031251341104507,-4033.055908203125,304.18096923828125,0.6992157101631165,0.2754228413105011,0.2547134757041931,293.396484375,297.1499938964844,293.1499938964844,0.1486588716506958,-3311.32958984375,304.1828918457031,0.6415355205535889,0.2123607546091079,0.2091012001037597,293.2431640625,297.1499938964844,293.1499938964844,0.5016151666641235,-6390.78271484375,304.1825561523437,0.8825478553771973,0.5721268057823181,0.4035695195198059,293.2926025390625,297.1499938964844,293.1499938964844,0.7210156917572021,-11496.7373046875,304.1525573730469,0.9779214859008788,0.7652482986450195,0.7276592254638672,293.21484375,297.1499938964844,293.1499938964844,0.0483669117093086,-6824.9150390625,304.1589660644531,0.4679529964923858,0.0885872766375541,0.4317605197429657,291.0753173828125,291.1499938964844,255.9499969482422,255.17176818847656,279.1803283691406,293.32666015625,291.0799560546875,1.0,0.535077691078186,0.5315461158752441,0.5315461158752441,1.0,1.0,-2.4331214427948,0.9210234880447388,1.512097954750061,0.3745245337486267,0.0,0.0,1.0,205.95460510253903,211.0,107.94801330566406,-29315.279296875,1672.512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8530578613281,311.0281066894531,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637200,293.3634338378906,297.1499938964844,293.1499938964844,0.2031251341104507,-4033.055908203125,304.18096923828125,0.6992157101631165,0.2754228413105011,0.2547134757041931,293.396484375,297.1499938964844,293.1499938964844,0.1486588716506958,-3311.32958984375,304.1828918457031,0.6415355205535889,0.2123607546091079,0.2091012001037597,293.2431640625,297.1499938964844,293.1499938964844,0.5016151666641235,-6390.78271484375,304.1825561523437,0.8825478553771973,0.5721268057823181,0.4035695195198059,293.2926025390625,297.1499938964844,293.1499938964844,0.7210156917572021,-11496.7373046875,304.1525573730469,0.9779214859008788,0.7652482986450195,0.7276592254638672,293.21484375,297.1499938964844,293.1499938964844,0.0483669117093086,-6824.9150390625,304.1589660644531,0.4679529964923858,0.0885872766375541,0.4317605197429657,291.0753173828125,291.1499938964844,255.9499969482422,255.17176818847656,279.1803283691406,293.32666015625,291.0799560546875,1.0,0.535077691078186,0.5315461158752441,0.5315461158752441,1.0,1.0,-2.4331214427948,0.9210234880447388,1.512097954750061,0.3745245337486267,0.0,0.0,1.0,205.95460510253903,211.0,107.94801330566406,-29315.279296875,1672.512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8530578613281,311.0281066894531,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637260,293.36181640625,297.1499938964844,293.1499938964844,0.1969061344861984,-3932.95947265625,304.1809997558594,0.6905786991119385,0.270338237285614,0.2503085732460022,293.3979187011719,297.1499938964844,293.1499938964844,0.1420663893222808,-3191.67333984375,304.1828918457031,0.632124662399292,0.2058248370885849,0.2031006515026092,293.2456970214844,297.1499938964844,293.1499938964844,0.4940034449100494,-6313.720703125,304.18438720703125,0.8759464621543884,0.5692501664161682,0.4017238616943359,293.29998779296875,297.1499938964844,293.1499938964844,0.7100594639778137,-11347.837890625,304.1697692871094,0.9705389142036438,0.7601240277290344,0.7228360176086426,293.2157897949219,297.1499938964844,293.1499938964844,0.0463739484548568,-6655.0703125,304.1593017578125,0.4588573276996612,0.0867514908313751,0.4242618381977081,291.17535400390625,291.1499938964844,256.0531311035156,255.26528930664065,279.18048095703125,293.3291320800781,291.1806030273437,1.0,0.5350238680839539,0.5346097350120544,0.5346097350120544,1.0,1.0,-2.403597593307495,0.9124537706375122,1.491143822669983,0.3724749386310577,0.0,0.0,0.9950854778289796,210.9723663330078,214.0,132.0727996826172,-29234.48046875,1653.17724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.01910400390625,311.20428466796875,278.1499938964844,0.0,18000.0,318.5899963378906,32499.919921875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831608414649964,1.8316361904144287,-2.7721767764887773e-05,0.0,0.001014872919768,0.0,0.0,683.4782104492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637320,293.36181640625,297.1499938964844,293.1499938964844,0.1969061344861984,-3932.95947265625,304.1809997558594,0.6905786991119385,0.270338237285614,0.2503085732460022,293.3979187011719,297.1499938964844,293.1499938964844,0.1420663893222808,-3191.67333984375,304.1828918457031,0.632124662399292,0.2058248370885849,0.2031006515026092,293.2456970214844,297.1499938964844,293.1499938964844,0.4940034449100494,-6313.720703125,304.18438720703125,0.8759464621543884,0.5692501664161682,0.4017238616943359,293.29998779296875,297.1499938964844,293.1499938964844,0.7100594639778137,-11347.837890625,304.1697692871094,0.9705389142036438,0.7601240277290344,0.7228360176086426,293.2157897949219,297.1499938964844,293.1499938964844,0.0463739484548568,-6655.0703125,304.1593017578125,0.4588573276996612,0.0867514908313751,0.4242618381977081,291.17535400390625,291.1499938964844,256.0531311035156,255.26528930664065,279.18048095703125,293.3291320800781,291.1806030273437,1.0,0.5350238680839539,0.5346097350120544,0.5346097350120544,1.0,1.0,-2.403597593307495,0.9124537706375122,1.491143822669983,0.3724749386310577,0.0,0.0,0.9950854778289796,210.9723663330078,214.0,132.0727996826172,-29234.48046875,1653.17724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.01910400390625,311.20428466796875,278.1499938964844,0.0,18000.0,318.5899963378906,32499.919921875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831608414649964,1.8316361904144287,-2.7721767764887773e-05,0.0,0.001014872919768,0.0,0.0,683.4782104492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637380,293.35894775390625,297.1499938964844,293.1499938964844,0.1909279823303222,-3836.01708984375,304.1806335449219,0.6832050085067749,0.2655541896820068,0.2461459040641784,293.3978271484375,297.1499938964844,293.1499938964844,0.1357317864894867,-3075.5068359375,304.1824951171875,0.6238148808479309,0.1995607167482376,0.1973178535699844,293.2471618652344,297.1499938964844,293.1499938964844,0.4863013625144958,-6235.6044921875,304.18572998046875,0.8707134127616882,0.5665303468704224,0.3999605178833008,293.303466796875,297.1499938964844,293.1499938964844,0.6989771723747253,-11201.55859375,304.1815185546875,0.9644200205802916,0.7556163668632507,0.7187144160270691,293.21514892578125,297.1499938964844,293.1499938964844,0.0445835888385772,-6502.34228515625,304.1591796875,0.451467365026474,0.0852069333195686,0.4179312884807586,291.2808837890625,291.1499938964844,256.15631103515625,255.35826110839844,279.17999267578125,293.32940673828125,291.2862854003906,1.0,0.5345891714096069,0.537587583065033,0.537587583065033,1.0,1.0,-2.376972913742065,0.9048914313316344,1.4720815420150757,0.3707811236381531,0.0,0.0,0.9706052541732788,214.8255615234375,217.0,143.24404907226562,-29178.716796875,1633.2015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2079467773437,311.3939208984375,278.1499938964844,0.0,18000.0,318.5899963378906,33329.02734375,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8284704685211184,1.8284982442855835,-2.783952368190512e-05,0.0,0.001014872919768,0.0,0.0,683.49609375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637440,293.35894775390625,297.1499938964844,293.1499938964844,0.1909279823303222,-3836.01708984375,304.1806335449219,0.6832050085067749,0.2655541896820068,0.2461459040641784,293.3978271484375,297.1499938964844,293.1499938964844,0.1357317864894867,-3075.5068359375,304.1824951171875,0.6238148808479309,0.1995607167482376,0.1973178535699844,293.2471618652344,297.1499938964844,293.1499938964844,0.4863013625144958,-6235.6044921875,304.18572998046875,0.8707134127616882,0.5665303468704224,0.3999605178833008,293.303466796875,297.1499938964844,293.1499938964844,0.6989771723747253,-11201.55859375,304.1815185546875,0.9644200205802916,0.7556163668632507,0.7187144160270691,293.21514892578125,297.1499938964844,293.1499938964844,0.0445835888385772,-6502.34228515625,304.1591796875,0.451467365026474,0.0852069333195686,0.4179312884807586,291.2808837890625,291.1499938964844,256.15631103515625,255.35826110839844,279.17999267578125,293.32940673828125,291.2862854003906,1.0,0.5345891714096069,0.537587583065033,0.537587583065033,1.0,1.0,-2.376972913742065,0.9048914313316344,1.4720815420150757,0.3707811236381531,0.0,0.0,0.9706052541732788,214.8255615234375,217.0,143.24404907226562,-29178.716796875,1633.2015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2079467773437,311.3939208984375,278.1499938964844,0.0,18000.0,318.5899963378906,33329.02734375,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8284704685211184,1.8284982442855835,-2.783952368190512e-05,0.0,0.001014872919768,0.0,0.0,683.49609375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637500,293.35723876953125,297.1499938964844,293.1499938964844,0.18803271651268,-3788.81494140625,304.1803283691406,0.6797971129417419,0.2632404863834381,0.2441321164369583,293.3974304199219,297.1499938964844,293.1499938964844,0.1326643973588943,-3018.8310546875,304.1821594238281,0.6198074817657471,0.1964995563030243,0.1944905817508697,293.2476501464844,297.1499938964844,293.1499938964844,0.4824668169021606,-6196.66748046875,304.18621826171875,0.868377685546875,0.5652027130126953,0.399097740650177,293.30450439453125,297.1499938964844,293.1499938964844,0.6933882236480713,-11128.8388671875,304.1859436035156,0.961597502231598,0.7534682750701904,0.716766893863678,293.21453857421875,297.1499938964844,293.1499938964844,0.0437485687434673,-6431.0419921875,304.1590270996094,0.4482525587081909,0.0845027118921279,0.4150722920894623,291.33416748046875,291.1499938964844,256.2078857421875,255.40451049804688,279.1797790527344,293.3291015625,291.339599609375,1.0,0.534312903881073,0.5390586853027344,0.5390586853027344,1.0,1.0,-2.3643457889556885,0.9013383388519288,1.463007569313049,0.3700078725814819,0.0,0.0,0.952980935573578,216.52487182617188,217.0,145.84442138671875,-29154.712890625,1623.29150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3085021972656,311.4918212890625,278.1499938964844,0.0,18000.0,319.07000732421875,34065.484375,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825673460960388,1.825701355934143,-2.79440082522342e-05,0.0,0.001014872919768,0.0,0.0,683.5017700195312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637560,293.3554382324219,297.1499938964844,293.1499938964844,0.1852004528045654,-3742.479736328125,304.1799621582031,0.6765191555023193,0.260970264673233,0.2421557307243347,293.3968505859375,297.1499938964844,293.1499938964844,0.1296614855527877,-2963.072998046875,304.1817626953125,0.6157820820808411,0.1934758871793747,0.1916974931955337,293.2480163574219,297.1499938964844,293.1499938964844,0.4786607921123504,-6157.9873046875,304.1865539550781,0.8661625981330872,0.5638906359672546,0.3982439339160919,293.30523681640625,297.1499938964844,293.1499938964844,0.6877904534339905,-11056.5068359375,304.1895751953125,0.9588662981987,0.7513655424118042,0.7148646116256714,293.2138061523437,297.1499938964844,293.1499938964844,0.0429453216493129,-6362.40869140625,304.1588439941406,0.4452599585056305,0.0838304236531257,0.4123581051826477,291.3872985839844,291.1499938964844,256.2594299316406,255.4506072998047,279.1795959472656,293.3286437988281,291.39276123046875,1.0,0.5340213179588318,0.5405232906341553,0.5405232906341553,1.0,1.0,-2.3520443439483643,0.8978894948959351,1.4541549682617188,0.3692639768123626,0.0,0.0,0.9318253397941588,218.1350250244141,220.0,146.94390869140625,-29130.732421875,1613.5091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.41265869140625,311.5909729003906,278.1499938964844,0.0,18000.0,319.07000732421875,35093.44921875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8217538595199585,1.821781873703003,-2.808966746670194e-05,0.0,0.001014872919768,0.0,0.0,683.4935913085938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637620,293.3515625,297.1499938964844,293.1499938964844,0.1800819039344787,-3658.775390625,304.1784362792969,0.6702675223350525,0.2565484046936035,0.238304778933525,293.3953552246094,297.1499938964844,293.1499938964844,0.1240869089961052,-2859.2255859375,304.180419921875,0.6074032783508301,0.187524676322937,0.1861991137266159,293.2484741210937,297.1499938964844,293.1499938964844,0.4720765650272369,-6091.7763671875,304.1851501464844,0.8619896173477173,0.5613136887550354,0.396561324596405,293.3059997558594,297.1499938964844,293.1499938964844,0.6778922080993652,-10930.9365234375,304.1925964355469,0.953576385974884,0.7472754716873169,0.7111626863479614,293.21209716796875,297.1499938964844,293.1499938964844,0.0415351092815399,-6242.77001953125,304.1582336425781,0.4397755563259125,0.0825578197836875,0.4072543382644653,291.4712829589844,291.1499938964844,256.3623962402344,255.54229736328125,279.1793212890625,293.3272705078125,291.47320556640625,1.0,0.5334331393241882,0.5434424877166748,0.5434424877166748,1.0,1.0,-2.3282129764556885,0.8912319540977478,1.4369810819625854,0.3678352832794189,0.0,0.0,0.882509171962738,221.1916656494141,223.0,109.9545440673828,-28934.8984375,1594.4635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.648681640625,311.745849609375,278.1499938964844,0.0,18000.0,319.07000732421875,36761.94140625,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7713165283203125,1.7713439464569092,-2.7366511858417653e-05,0.0,0.001014872919768,0.0,0.0,641.2974853515625,0.0,0.0,0.0,0.9764143824577332,4.0,0.0,1.0
637680,293.3515625,297.1499938964844,293.1499938964844,0.1800819039344787,-3658.775390625,304.1784362792969,0.6702675223350525,0.2565484046936035,0.238304778933525,293.3953552246094,297.1499938964844,293.1499938964844,0.1240869089961052,-2859.2255859375,304.180419921875,0.6074032783508301,0.187524676322937,0.1861991137266159,293.2484741210937,297.1499938964844,293.1499938964844,0.4720765650272369,-6091.7763671875,304.1851501464844,0.8619896173477173,0.5613136887550354,0.396561324596405,293.3059997558594,297.1499938964844,293.1499938964844,0.6778922080993652,-10930.9365234375,304.1925964355469,0.953576385974884,0.7472754716873169,0.7111626863479614,293.21209716796875,297.1499938964844,293.1499938964844,0.0415351092815399,-6242.77001953125,304.1582336425781,0.4397755563259125,0.0825578197836875,0.4072543382644653,291.4712829589844,291.1499938964844,256.3623962402344,255.54229736328125,279.1793212890625,293.3272705078125,291.47320556640625,1.0,0.5334331393241882,0.5434424877166748,0.5434424877166748,1.0,1.0,-2.3282129764556885,0.8912319540977478,1.4369810819625854,0.3678352832794189,0.0,0.0,0.882509171962738,221.1916656494141,223.0,109.9545440673828,-28934.8984375,1594.4635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.648681640625,311.745849609375,278.1499938964844,0.0,18000.0,319.07000732421875,36761.94140625,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7713165283203125,1.7713439464569092,-2.7366511858417653e-05,0.0,0.001014872919768,0.0,0.0,641.2974853515625,0.0,0.0,0.0,0.9764143824577332,4.0,0.0,1.0
637740,293.3474426269531,297.1499938964844,293.1499938964844,0.1762231439352035,-3596.52001953125,304.1753845214844,0.6643617749214172,0.2522818446159363,0.2345874458551406,293.3934936523437,297.1499938964844,293.1499938964844,0.1194173321127891,-2772.567138671875,304.1780700683594,0.5987830758094788,0.1816892623901367,0.1808059513568878,293.24835205078125,297.1499938964844,293.1499938964844,0.4684036374092102,-6056.935546875,304.1795349121094,0.8580940365791321,0.5588454008102417,0.3949415683746338,293.3056640625,297.1499938964844,293.1499938964844,0.6719489693641663,-10859.9501953125,304.1882019042969,0.9484748244285583,0.7433924078941345,0.7076359987258911,293.21026611328125,297.1499938964844,293.1499938964844,0.0405453033745288,-6161.6396484375,304.1571350097656,0.4348107278347015,0.0813599526882171,0.402479350566864,291.4873962402344,291.1499938964844,256.4651794433594,255.6332550048828,279.1791687011719,293.3253479003906,291.4872741699219,1.0,0.5328842401504517,0.54635089635849,0.54635089635849,1.0,1.0,-2.3053500652313232,0.8848773241043091,1.4204727411270142,0.3664790689945221,0.0,0.0,0.836025595664978,224.1177520751953,226.0,41.75038528442383,-28595.115234375,1576.3597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9966125488281,311.9029235839844,278.1499938964844,0.0,18000.0,318.5899963378906,37194.2734375,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.668609857559204,1.6686352491378784,-2.531885183998384e-05,0.0,0.001014872919768,0.0,0.0,551.7249755859375,0.0,0.0,0.0,0.9280250668525696,4.0,0.0,1.0
637800,293.3474426269531,297.1499938964844,293.1499938964844,0.1762231439352035,-3596.52001953125,304.1753845214844,0.6643617749214172,0.2522818446159363,0.2345874458551406,293.3934936523437,297.1499938964844,293.1499938964844,0.1194173321127891,-2772.567138671875,304.1780700683594,0.5987830758094788,0.1816892623901367,0.1808059513568878,293.24835205078125,297.1499938964844,293.1499938964844,0.4684036374092102,-6056.935546875,304.1795349121094,0.8580940365791321,0.5588454008102417,0.3949415683746338,293.3056640625,297.1499938964844,293.1499938964844,0.6719489693641663,-10859.9501953125,304.1882019042969,0.9484748244285583,0.7433924078941345,0.7076359987258911,293.21026611328125,297.1499938964844,293.1499938964844,0.0405453033745288,-6161.6396484375,304.1571350097656,0.4348107278347015,0.0813599526882171,0.402479350566864,291.4873962402344,291.1499938964844,256.4651794433594,255.6332550048828,279.1791687011719,293.3253479003906,291.4872741699219,1.0,0.5328842401504517,0.54635089635849,0.54635089635849,1.0,1.0,-2.3053500652313232,0.8848773241043091,1.4204727411270142,0.3664790689945221,0.0,0.0,0.836025595664978,224.1177520751953,226.0,41.75038528442383,-28595.115234375,1576.3597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9966125488281,311.9029235839844,278.1499938964844,0.0,18000.0,318.5899963378906,37194.2734375,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.668609857559204,1.6686352491378784,-2.531885183998384e-05,0.0,0.001014872919768,0.0,0.0,551.7249755859375,0.0,0.0,0.0,0.9280250668525696,4.0,0.0,1.0
637860,293.3431091308594,297.1499938964844,293.1499938964844,0.1729408800601959,-3543.790771484375,304.1723937988281,0.6587480306625366,0.2481539249420166,0.2309945076704025,293.3913269042969,297.1499938964844,293.1499938964844,0.115157663822174,-2693.284423828125,304.1758117675781,0.589989960193634,0.1759574115276336,0.1755088865756988,293.2478332519531,297.1499938964844,293.1499938964844,0.4660504460334778,-6035.6357421875,304.1736145019531,0.8544034957885742,0.5564559698104858,0.3933820426464081,293.3045959472656,297.1499938964844,293.1499938964844,0.6678456664085388,-10812.9228515625,304.18231201171875,0.9435080885887146,0.7396616339683533,0.7042667269706726,293.2083435058594,297.1499938964844,293.1499938964844,0.0397462882101535,-6097.6328125,304.1560974121094,0.4302586019039154,0.0802224352955818,0.3979724645614624,291.4764099121094,291.1499938964844,256.5676574707031,255.72344970703125,279.1791076660156,293.32305908203125,291.4753112792969,1.0,0.5324029922485352,0.5492573976516724,0.5492573976516724,1.0,1.0,-2.28333592414856,0.878788948059082,1.404547095298767,0.3651874363422394,0.0,0.0,0.7930493950843811,226.9842529296875,229.0,-1.7679953575134275,-28242.861328125,1559.293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4764099121094,312.1249389648437,278.1499938964844,0.0,18000.0,318.5899963378906,37330.6875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5501781702041626,1.550201177597046,-2.3034828700474463e-05,0.0,0.001014872919768,0.0,0.0,459.0032348632813,0.0,0.0,0.0,0.8729196190834045,4.0,0.0,1.0
637920,293.3431091308594,297.1499938964844,293.1499938964844,0.1729408800601959,-3543.790771484375,304.1723937988281,0.6587480306625366,0.2481539249420166,0.2309945076704025,293.3913269042969,297.1499938964844,293.1499938964844,0.115157663822174,-2693.284423828125,304.1758117675781,0.589989960193634,0.1759574115276336,0.1755088865756988,293.2478332519531,297.1499938964844,293.1499938964844,0.4660504460334778,-6035.6357421875,304.1736145019531,0.8544034957885742,0.5564559698104858,0.3933820426464081,293.3045959472656,297.1499938964844,293.1499938964844,0.6678456664085388,-10812.9228515625,304.18231201171875,0.9435080885887146,0.7396616339683533,0.7042667269706726,293.2083435058594,297.1499938964844,293.1499938964844,0.0397462882101535,-6097.6328125,304.1560974121094,0.4302586019039154,0.0802224352955818,0.3979724645614624,291.4764099121094,291.1499938964844,256.5676574707031,255.72344970703125,279.1791076660156,293.32305908203125,291.4753112792969,1.0,0.5324029922485352,0.5492573976516724,0.5492573976516724,1.0,1.0,-2.28333592414856,0.878788948059082,1.404547095298767,0.3651874363422394,0.0,0.0,0.7930493950843811,226.9842529296875,229.0,-1.7679953575134275,-28242.861328125,1559.293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4764099121094,312.1249389648437,278.1499938964844,0.0,18000.0,318.5899963378906,37330.6875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5501781702041626,1.550201177597046,-2.3034828700474463e-05,0.0,0.001014872919768,0.0,0.0,459.0032348632813,0.0,0.0,0.0,0.8729196190834045,4.0,0.0,1.0
637980,293.3387145996094,297.1499938964844,293.1499938964844,0.1699632257223129,-3495.893310546875,304.169921875,0.6533864140510559,0.2441513389348983,0.2275144308805465,293.38897705078125,297.1499938964844,293.1499938964844,0.1111170202493667,-2617.611572265625,304.1739501953125,0.5810268521308899,0.1703210771083831,0.1703013181686401,293.2471923828125,297.1499938964844,293.1499938964844,0.4643381237983703,-6020.47021484375,304.16864013671875,0.8508519530296326,0.5541055798530579,0.3918541669845581,293.3032531738281,297.1499938964844,293.1499938964844,0.6646677255630493,-10777.009765625,304.1768798828125,0.9386184811592102,0.7360163331031799,0.7009888887405396,293.2064208984375,297.1499938964844,293.1499938964844,0.03904689848423,-6042.32470703125,304.1552429199219,0.4260457158088684,0.0791345089673996,0.3936918079853058,291.4541015625,291.1499938964844,256.6697998046875,255.8128356933593,279.1791381835937,293.3205871582031,291.4526672363281,1.0,0.5319952964782715,0.5521734356880188,0.5521734356880188,1.0,1.0,-2.2619853019714355,0.8729032874107361,1.389081954956055,0.3639379739761352,0.0,0.0,0.7539390921592712,229.8358764648437,232.0,-23.59900665283203,-27903.796875,1543.174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0843200683594,312.4196472167969,278.1499938964844,0.0,18000.0,318.5899963378906,37325.91796875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.428553819656372,1.4285746812820437,-2.083377148665022e-05,0.0,0.001014872919768,0.0,0.0,375.6870422363281,0.0,0.0,0.0,0.8173062801361084,4.0,0.0,1.0
638040,293.3387145996094,297.1499938964844,293.1499938964844,0.1699632257223129,-3495.893310546875,304.169921875,0.6533864140510559,0.2441513389348983,0.2275144308805465,293.38897705078125,297.1499938964844,293.1499938964844,0.1111170202493667,-2617.611572265625,304.1739501953125,0.5810268521308899,0.1703210771083831,0.1703013181686401,293.2471923828125,297.1499938964844,293.1499938964844,0.4643381237983703,-6020.47021484375,304.16864013671875,0.8508519530296326,0.5541055798530579,0.3918541669845581,293.3032531738281,297.1499938964844,293.1499938964844,0.6646677255630493,-10777.009765625,304.1768798828125,0.9386184811592102,0.7360163331031799,0.7009888887405396,293.2064208984375,297.1499938964844,293.1499938964844,0.03904689848423,-6042.32470703125,304.1552429199219,0.4260457158088684,0.0791345089673996,0.3936918079853058,291.4541015625,291.1499938964844,256.6697998046875,255.8128356933593,279.1791381835937,293.3205871582031,291.4526672363281,1.0,0.5319952964782715,0.5521734356880188,0.5521734356880188,1.0,1.0,-2.2619853019714355,0.8729032874107361,1.389081954956055,0.3639379739761352,0.0,0.0,0.7539390921592712,229.8358764648437,232.0,-23.59900665283203,-27903.796875,1543.174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0843200683594,312.4196472167969,278.1499938964844,0.0,18000.0,318.5899963378906,37325.91796875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.428553819656372,1.4285746812820437,-2.083377148665022e-05,0.0,0.001014872919768,0.0,0.0,375.6870422363281,0.0,0.0,0.0,0.8173062801361084,4.0,0.0,1.0
638100,293.3365173339844,297.1499938964844,293.1499938964844,0.1685345023870468,-3472.823974609375,304.1688842773437,0.6507932543754578,0.2421944886445999,0.2258143872022628,293.3877258300781,297.1499938964844,293.1499938964844,0.1091424450278282,-2580.404541015625,304.1731872558594,0.5764899253845215,0.1675371527671814,0.1677297353744506,293.24688720703125,297.1499938964844,293.1499938964844,0.4635778069496155,-6013.650390625,304.1666564941406,0.8491164445877075,0.5529376268386841,0.3910962641239166,293.30255126953125,297.1499938964844,293.1499938964844,0.6632275581359863,-10760.5361328125,304.17462158203125,0.9361948370933532,0.7342128157615662,0.6993705034255981,293.2054748535156,297.1499938964844,293.1499938964844,0.0387159511446952,-6016.21533203125,304.1548767089844,0.4240499138832092,0.078606516122818,0.3916249573230743,291.4418640136719,291.1499938964844,256.720703125,255.85720825195312,279.17919921875,293.3193359375,291.4404602050781,1.0,0.5318183302879333,0.5536378026008606,0.5536378026008606,1.0,1.0,-2.251516819000244,0.8700223565101624,1.3814945220947266,0.3633239865303039,0.0,0.0,0.7357102632522583,231.26284790039065,232.0,-28.44452476501465,-27742.748046875,1535.4345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.43310546875,312.59381103515625,278.1499938964844,0.0,18000.0,318.1099853515625,37292.79296875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3689790964126587,1.368998885154724,-1.981422428798396e-05,0.0,0.001014872919768,0.0,0.0,339.0795288085937,0.0,0.0,0.0,0.7904749512672424,4.0,0.0,1.0
638160,293.3343200683594,297.1499938964844,293.1499938964844,0.1671286672353744,-3450.04833984375,304.16802978515625,0.6482557058334351,0.2402661889791488,0.2241399884223938,293.386474609375,297.1499938964844,293.1499938964844,0.1071873605251312,-2543.39794921875,304.17254638671875,0.5719231367111206,0.1647753566503524,0.1651789397001266,293.24658203125,297.1499938964844,293.1499938964844,0.4628328382968902,-6006.83984375,304.1649780273437,0.8474043011665344,0.55177241563797,0.3903405368328094,293.3018493652344,297.1499938964844,293.1499938964844,0.6618185639381409,-10744.1689453125,304.1726989746094,0.933784544467926,0.7324180006980896,0.6977611780166626,293.2045288085937,297.1499938964844,293.1499938964844,0.0383915118873119,-5990.5849609375,304.1545715332031,0.4221208989620209,0.0780880525708198,0.3896021842956543,291.42999267578125,291.1499938964844,256.7715148925781,255.9013519287109,279.1792907714844,293.3180847167969,291.4286499023437,1.0,0.5316583514213562,0.5551073551177979,0.5551073551177979,1.0,1.0,-2.241170883178711,0.8671772480010986,1.373993754386902,0.3627152144908905,0.0,0.0,0.718242883682251,232.6921539306641,220.0,-30.53835868835449,-27587.380859375,1527.8912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8096008300781,312.7846069335937,278.1499938964844,0.0,18000.0,318.1099853515625,37248.140625,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3109208345413208,1.3109396696090698,-1.885930396383628e-05,0.0,0.001014872919768,0.0,0.0,305.9421691894531,0.0,0.0,0.0,0.7646226286888123,4.0,0.0,1.0
638220,293.32958984375,297.1499938964844,293.1499938964844,0.1641903668642044,-3402.087890625,304.1669311523437,0.6463424563407898,0.2365508526563644,0.2206684201955795,293.38360595703125,297.1499938964844,293.1499938964844,0.103157140314579,-2466.503173828125,304.1717529296875,0.5659450888633728,0.1593621671199798,0.1599233895540237,293.2457580566406,297.1499938964844,293.1499938964844,0.4611150920391083,-5990.36767578125,304.1628723144531,0.8480375409126282,0.5494921207427979,0.3886742293834686,293.30029296875,297.1499938964844,293.1499938964844,0.658781886100769,-10707.6142578125,304.17022705078125,0.9344000816345216,0.7288867831230164,0.6943441033363342,293.20245361328125,297.1499938964844,293.1499938964844,0.0375660955905914,-5924.5703125,304.1544494628906,0.4208952486515045,0.077123612165451,0.3846586644649505,291.4083557128906,291.1499938964844,256.8727111816406,255.9889678955078,279.1799621582031,293.3153686523437,291.4069519042969,1.0,0.5268346071243286,0.5581374764442444,0.5581374764442444,1.0,1.0,-2.218646049499512,0.8607035279273987,1.3579425811767578,0.3611330986022949,0.0,0.0,0.6852339506149292,229.4123077392578,208.0,-30.97751235961914,-27257.62890625,1487.4207763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6151428222656,313.1925354003906,278.1499938964844,0.0,18000.0,318.1099853515625,37141.4765625,36000.0,0.0,0.0,0.9925498366355896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2001804113388062,1.2001975774765017,-1.7146543541457504e-05,0.0,0.001007311977446,0.0,0.0,249.3399353027344,0.0,0.0,0.0,0.7162483930587769,4.0,0.0,1.0
638280,293.32958984375,297.1499938964844,293.1499938964844,0.1641903668642044,-3402.087890625,304.1669311523437,0.6463424563407898,0.2365508526563644,0.2206684201955795,293.38360595703125,297.1499938964844,293.1499938964844,0.103157140314579,-2466.503173828125,304.1717529296875,0.5659450888633728,0.1593621671199798,0.1599233895540237,293.2457580566406,297.1499938964844,293.1499938964844,0.4611150920391083,-5990.36767578125,304.1628723144531,0.8480375409126282,0.5494921207427979,0.3886742293834686,293.30029296875,297.1499938964844,293.1499938964844,0.658781886100769,-10707.6142578125,304.17022705078125,0.9344000816345216,0.7288867831230164,0.6943441033363342,293.20245361328125,297.1499938964844,293.1499938964844,0.0375660955905914,-5924.5703125,304.1544494628906,0.4208952486515045,0.077123612165451,0.3846586644649505,291.4083557128906,291.1499938964844,256.8727111816406,255.9889678955078,279.1799621582031,293.3153686523437,291.4069519042969,1.0,0.5268346071243286,0.5581374764442444,0.5581374764442444,1.0,1.0,-2.218646049499512,0.8607035279273987,1.3579425811767578,0.3611330986022949,0.0,0.0,0.6852339506149292,229.4123077392578,208.0,-30.97751235961914,-27257.62890625,1487.4207763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6151428222656,313.1925354003906,278.1499938964844,0.0,18000.0,318.1099853515625,37141.4765625,36000.0,0.0,0.0,0.9925498366355896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2001804113388062,1.2001975774765017,-1.7146543541457504e-05,0.0,0.001007311977446,0.0,0.0,249.3399353027344,0.0,0.0,0.0,0.7162483930587769,4.0,0.0,1.0
638340,293.32440185546875,297.1499938964844,293.1499938964844,0.1613719761371612,-3355.9677734375,304.1659851074219,0.6465415358543396,0.2330510318279266,0.2172461003065109,293.3802490234375,297.1499938964844,293.1499938964844,0.099199928343296,-2390.4228515625,304.1711120605469,0.5620524883270264,0.1541257947683334,0.1546803712844848,293.2445678710937,297.1499938964844,293.1499938964844,0.459562212228775,-5975.4169921875,304.16119384765625,0.8513603210449219,0.5473055839538574,0.3869593143463135,293.2984313964844,297.1499938964844,293.1499938964844,0.6560167670249939,-10674.1533203125,304.1680908203125,0.9385742545127868,0.7254584431648254,0.6908684968948364,293.2000427246094,297.1499938964844,293.1499938964844,0.036730270832777,-5857.853515625,304.15435791015625,0.4215292334556579,0.0762843191623687,0.3795483112335205,291.3821716308594,291.1499938964844,256.9733581542969,256.0756530761719,279.1805114746094,293.3122863769531,291.3805847167969,1.0,0.5197365283966064,0.5612188577651978,0.5612188577651978,1.0,1.0,-2.1958649158477783,0.8540780544281006,1.3417868614196775,0.3594159483909607,0.0,0.0,0.6559978127479553,222.32778930664065,196.0,-35.47850799560547,-26911.921875,1433.0499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4350891113281,313.5978698730469,278.1499938964844,0.0,18000.0,317.6300048828125,36983.08984375,36000.0,0.0,0.0,0.9758809804916382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.100766658782959,1.1007823944091797,-1.5721669115009718e-05,0.0,0.0009903950849547,0.0,0.0,205.3219451904297,0.0,0.0,0.0,0.6740654110908508,4.0,0.0,1.0
638400,293.32440185546875,297.1499938964844,293.1499938964844,0.1613719761371612,-3355.9677734375,304.1659851074219,0.6465415358543396,0.2330510318279266,0.2172461003065109,293.3802490234375,297.1499938964844,293.1499938964844,0.099199928343296,-2390.4228515625,304.1711120605469,0.5620524883270264,0.1541257947683334,0.1546803712844848,293.2445678710937,297.1499938964844,293.1499938964844,0.459562212228775,-5975.4169921875,304.16119384765625,0.8513603210449219,0.5473055839538574,0.3869593143463135,293.2984313964844,297.1499938964844,293.1499938964844,0.6560167670249939,-10674.1533203125,304.1680908203125,0.9385742545127868,0.7254584431648254,0.6908684968948364,293.2000427246094,297.1499938964844,293.1499938964844,0.036730270832777,-5857.853515625,304.15435791015625,0.4215292334556579,0.0762843191623687,0.3795483112335205,291.3821716308594,291.1499938964844,256.9733581542969,256.0756530761719,279.1805114746094,293.3122863769531,291.3805847167969,1.0,0.5197365283966064,0.5612188577651978,0.5612188577651978,1.0,1.0,-2.1958649158477783,0.8540780544281006,1.3417868614196775,0.3594159483909607,0.0,0.0,0.6559978127479553,222.32778930664065,196.0,-35.47850799560547,-26911.921875,1433.0499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4350891113281,313.5978698730469,278.1499938964844,0.0,18000.0,317.6300048828125,36983.08984375,36000.0,0.0,0.0,0.9758809804916382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.100766658782959,1.1007823944091797,-1.5721669115009718e-05,0.0,0.0009903950849547,0.0,0.0,205.3219451904297,0.0,0.0,0.0,0.6740654110908508,4.0,0.0,1.0
