time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638460,293.3189392089844,297.1499938964844,293.1499938964844,0.1587382555007934,-3312.848876953125,304.1650390625,0.6481068134307861,0.2297404408454895,0.2139213979244232,293.37646484375,297.1499938964844,293.1499938964844,0.0953729376196861,-2316.413330078125,304.1704406738281,0.5594615340232849,0.1490554958581924,0.1495153456926345,293.2431030273437,297.1499938964844,293.1499938964844,0.4583028852939605,-5963.45751953125,304.1595458984375,0.8564513325691223,0.5452039241790771,0.3852445185184479,293.2962951660156,297.1499938964844,293.1499938964844,0.6536845564842224,-10646.126953125,304.1659545898437,0.9449370503425598,0.722130298614502,0.6874055862426758,293.1973876953125,297.1499938964844,293.1499938964844,0.0359485261142253,-5795.83984375,304.1542053222656,0.4234566688537597,0.0755571722984314,0.3745724856853485,291.3494567871094,291.1499938964844,257.0733337402344,256.16131591796875,279.180908203125,293.30889892578125,291.3475952148437,1.0,0.5112889409065247,0.5643303394317627,0.5643303394317627,1.0,1.0,-2.173471689224243,0.8475552797317505,1.325916409492493,0.3576966524124145,0.0,0.0,0.6315128803253174,213.19235229492188,184.0,-43.05156707763672,-26555.103515625,1372.4844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1859436035156,313.9532470703125,278.1499938964844,0.0,18000.0,317.6300048828125,36788.68359375,36000.0,0.0,0.0,0.9596332311630248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.017337203025818,1.017351746559143,-1.4604619536839891e-05,0.0,0.0009739057277329,0.0,0.0,172.9281463623047,0.0,0.0,0.0,0.6396957039833069,4.0,0.0,1.0
638520,293.3189392089844,297.1499938964844,293.1499938964844,0.1587382555007934,-3312.848876953125,304.1650390625,0.6481068134307861,0.2297404408454895,0.2139213979244232,293.37646484375,297.1499938964844,293.1499938964844,0.0953729376196861,-2316.413330078125,304.1704406738281,0.5594615340232849,0.1490554958581924,0.1495153456926345,293.2431030273437,297.1499938964844,293.1499938964844,0.4583028852939605,-5963.45751953125,304.1595458984375,0.8564513325691223,0.5452039241790771,0.3852445185184479,293.2962951660156,297.1499938964844,293.1499938964844,0.6536845564842224,-10646.126953125,304.1659545898437,0.9449370503425598,0.722130298614502,0.6874055862426758,293.1973876953125,297.1499938964844,293.1499938964844,0.0359485261142253,-5795.83984375,304.1542053222656,0.4234566688537597,0.0755571722984314,0.3745724856853485,291.3494567871094,291.1499938964844,257.0733337402344,256.16131591796875,279.180908203125,293.30889892578125,291.3475952148437,1.0,0.5112889409065247,0.5643303394317627,0.5643303394317627,1.0,1.0,-2.173471689224243,0.8475552797317505,1.325916409492493,0.3576966524124145,0.0,0.0,0.6315128803253174,213.19235229492188,184.0,-43.05156707763672,-26555.103515625,1372.4844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1859436035156,313.9532470703125,278.1499938964844,0.0,18000.0,317.6300048828125,36788.68359375,36000.0,0.0,0.0,0.9596332311630248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.017337203025818,1.017351746559143,-1.4604619536839891e-05,0.0,0.0009739057277329,0.0,0.0,172.9281463623047,0.0,0.0,0.0,0.6396957039833069,4.0,0.0,1.0
638580,293.3133544921875,297.1499938964844,293.1499938964844,0.1561547964811325,-3270.296142578125,304.1643371582031,0.6507072448730469,0.2265946120023727,0.2107057571411132,293.3724365234375,297.1499938964844,293.1499938964844,0.0915922820568084,-2242.924072265625,304.169921875,0.5577896237373352,0.1441346406936645,0.1444491147994995,293.24151611328125,297.1499938964844,293.1499938964844,0.4569524526596069,-5950.24658203125,304.1586303710937,0.8629112243652344,0.5431685447692871,0.3835455179214477,293.2940368652344,297.1499938964844,293.1499938964844,0.6512518525123596,-10616.126953125,304.1647033691406,0.9527549147605896,0.7188838720321655,0.683978796005249,293.194580078125,297.1499938964844,293.1499938964844,0.0351892784237861,-5735.24462890625,304.154052734375,0.4264415204524994,0.0749231651425361,0.3698182106018066,291.3201904296875,291.1499938964844,257.1725769042969,256.2459716796875,279.1811828613281,293.30535888671875,291.3184814453125,1.0,0.5020306706428528,0.5674633979797363,0.5674633979797363,1.0,1.0,-2.1516571044921875,0.8412106037139893,1.3104465007781982,0.3560118675231933,0.0,0.0,0.6108002662658691,202.91207885742188,172.0,-41.203609466552734,-26227.50390625,1309.455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8748474121094,314.28082275390625,278.1499938964844,0.0,18000.0,317.6300048828125,36626.6015625,36000.0,0.0,0.0,0.9411132335662842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9497976899147034,0.9498114585876464,-1.3761178706772624e-05,0.0,0.0009551102411933,0.0,0.0,149.6019287109375,0.0,0.0,0.0,0.612617552280426,4.0,0.0,1.0
638640,293.3133544921875,297.1499938964844,293.1499938964844,0.1561547964811325,-3270.296142578125,304.1643371582031,0.6507072448730469,0.2265946120023727,0.2107057571411132,293.3724365234375,297.1499938964844,293.1499938964844,0.0915922820568084,-2242.924072265625,304.169921875,0.5577896237373352,0.1441346406936645,0.1444491147994995,293.24151611328125,297.1499938964844,293.1499938964844,0.4569524526596069,-5950.24658203125,304.1586303710937,0.8629112243652344,0.5431685447692871,0.3835455179214477,293.2940368652344,297.1499938964844,293.1499938964844,0.6512518525123596,-10616.126953125,304.1647033691406,0.9527549147605896,0.7188838720321655,0.683978796005249,293.194580078125,297.1499938964844,293.1499938964844,0.0351892784237861,-5735.24462890625,304.154052734375,0.4264415204524994,0.0749231651425361,0.3698182106018066,291.3201904296875,291.1499938964844,257.1725769042969,256.2459716796875,279.1811828613281,293.30535888671875,291.3184814453125,1.0,0.5020306706428528,0.5674633979797363,0.5674633979797363,1.0,1.0,-2.1516571044921875,0.8412106037139893,1.3104465007781982,0.3560118675231933,0.0,0.0,0.6108002662658691,202.91207885742188,172.0,-41.203609466552734,-26227.50390625,1309.455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8748474121094,314.28082275390625,278.1499938964844,0.0,18000.0,317.6300048828125,36626.6015625,36000.0,0.0,0.0,0.9411132335662842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9497976899147034,0.9498114585876464,-1.3761178706772624e-05,0.0,0.0009551102411933,0.0,0.0,149.6019287109375,0.0,0.0,0.0,0.612617552280426,4.0,0.0,1.0
638700,293.310546875,297.1499938964844,293.1499938964844,0.1548907160758972,-3249.4013671875,304.1640319824219,0.6523448824882507,0.2250766903162002,0.2091389447450637,293.370361328125,297.1499938964844,293.1499938964844,0.0897226259112358,-2206.529296875,304.1697082519531,0.5572307705879211,0.1417245864868164,0.1419546604156494,293.2406921386719,297.1499938964844,293.1499938964844,0.4562631249427795,-5943.4287109375,304.1583251953125,0.8665931224822998,0.5421704649925232,0.3827024400234222,293.2928771972656,297.1499938964844,293.1499938964844,0.6500219702720642,-10600.8046875,304.1642761230469,0.9570518732070924,0.7172854542732239,0.6822788715362549,293.19317626953125,297.1499938964844,293.1499938964844,0.0348224267363548,-5705.87451171875,304.15399169921875,0.4283008575439453,0.0746355056762695,0.367529809474945,291.3062744140625,291.1499938964844,257.221923828125,256.2878723144531,279.1813049316406,293.3035888671875,291.3046569824219,1.0,0.4971948862075805,0.5690371990203857,0.5690371990203857,1.0,1.0,-2.1409761905670166,0.8381088972091675,1.3028672933578491,0.3551847040653229,0.0,0.0,0.6017845273017883,197.51231384277344,172.0,-39.82378005981445,-26069.798828125,1277.6663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.18780517578125,314.4277038574219,278.1499938964844,0.0,18000.0,317.1499938964844,36555.96875,36000.0,0.0,0.0,0.926372230052948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9209429025650024,0.9209563136100768,-1.34174115373753e-05,0.0,0.0009401500574313,0.0,0.0,140.38133239746094,0.0,0.0,0.0,0.6013005375862122,4.0,0.0,1.0
638760,293.3077697753906,297.1499938964844,293.1499938964844,0.1536625325679779,-3229.08984375,304.1637268066406,0.6541925072669983,0.2235892117023468,0.207597330212593,293.3682861328125,297.1499938964844,293.1499938964844,0.0878746658563613,-2170.58544921875,304.16949462890625,0.5568312406539917,0.1393416821956634,0.1394838094711303,293.2398681640625,297.1499938964844,293.1499938964844,0.4556192755699157,-5937.095703125,304.157958984375,0.870559811592102,0.5411840081214905,0.3818642199039459,293.2917175292969,297.1499938964844,293.1499938964844,0.6488574147224426,-10586.34375,304.1637878417969,0.961541473865509,0.7157024145126343,0.6805886626243591,293.1917724609375,297.1499938964844,293.1499938964844,0.0344704650342464,-5677.75048828125,304.1539001464844,0.430400937795639,0.0743646696209907,0.3652990162372589,291.2915954589844,291.1499938964844,257.2710266113281,256.3295288085937,279.1814270019531,293.30181884765625,291.28961181640625,1.0,0.492255300283432,0.5706161260604858,0.5706161260604858,1.0,1.0,-2.1304404735565186,0.8350522518157959,1.2953883409500122,0.3543672263622284,0.0,0.0,0.5937945246696472,192.0002593994141,160.0,-41.619049072265625,-25901.9921875,1245.911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4523620605469,314.5420227050781,278.1499938964844,0.0,18000.0,317.1499938964844,36488.7890625,36000.0,0.0,0.0,0.91538006067276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8952049612998962,0.8952180743217468,-1.311836786044296e-05,0.0,0.0009289943845942,0.0,0.0,132.51126098632812,0.0,0.0,0.0,0.5913432240486145,4.0,0.0,1.0
638820,293.3023986816406,297.1499938964844,293.1499938964844,0.1512428373098373,-3188.92578125,304.1631774902344,0.6584972739219666,0.220678225159645,0.2045722305774688,293.3642883300781,297.1499938964844,293.1499938964844,0.0841898098587989,-2099.009033203125,304.16912841796875,0.556445300579071,0.1346247941255569,0.1345910280942917,293.2382202148437,297.1499938964844,293.1499938964844,0.4543136358261108,-5924.12646484375,304.15753173828125,0.8793404698371887,0.5392433404922485,0.3802043497562408,293.2893981933594,297.1499938964844,293.1499938964844,0.6465153098106384,-10556.99609375,304.1631164550781,0.970946490764618,0.7125816345214844,0.6772424578666687,293.1889953613281,297.1499938964844,293.1499938964844,0.0337913185358047,-5623.29638671875,304.1537475585937,0.4353485703468323,0.0738674849271774,0.3610033094882965,291.2629699707031,291.1499938964844,257.3686218261719,256.4119873046875,279.181640625,293.2983703613281,291.2614440917969,1.0,0.482122004032135,0.5737919807434082,0.5737919807434082,1.0,1.0,-2.1097586154937744,0.8290567398071289,1.2807018756866455,0.3527552485466003,0.0,0.0,0.5807617902755737,180.7522125244141,148.0,-38.71375274658203,-25598.423828125,1182.8504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8897399902344,314.7313232421875,278.1499938964844,0.0,18000.0,317.1499938964844,36359.76953125,36000.0,0.0,0.0,0.892876148223877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8541887402534485,0.8542013764381409,-1.2653467820200603e-05,0.0,0.0009061557939276,0.0,0.0,120.61370849609376,0.0,0.0,0.0,0.5756832361221313,4.0,0.0,1.0
638880,293.3023986816406,297.1499938964844,293.1499938964844,0.1512428373098373,-3188.92578125,304.1631774902344,0.6584972739219666,0.220678225159645,0.2045722305774688,293.3642883300781,297.1499938964844,293.1499938964844,0.0841898098587989,-2099.009033203125,304.16912841796875,0.556445300579071,0.1346247941255569,0.1345910280942917,293.2382202148437,297.1499938964844,293.1499938964844,0.4543136358261108,-5924.12646484375,304.15753173828125,0.8793404698371887,0.5392433404922485,0.3802043497562408,293.2893981933594,297.1499938964844,293.1499938964844,0.6465153098106384,-10556.99609375,304.1631164550781,0.970946490764618,0.7125816345214844,0.6772424578666687,293.1889953613281,297.1499938964844,293.1499938964844,0.0337913185358047,-5623.29638671875,304.1537475585937,0.4353485703468323,0.0738674849271774,0.3610033094882965,291.2629699707031,291.1499938964844,257.3686218261719,256.4119873046875,279.181640625,293.2983703613281,291.2614440917969,1.0,0.482122004032135,0.5737919807434082,0.5737919807434082,1.0,1.0,-2.1097586154937744,0.8290567398071289,1.2807018756866455,0.3527552485466003,0.0,0.0,0.5807617902755737,180.7522125244141,148.0,-38.71375274658203,-25598.423828125,1182.8504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8897399902344,314.7313232421875,278.1499938964844,0.0,18000.0,317.1499938964844,36359.76953125,36000.0,0.0,0.0,0.892876148223877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8541887402534485,0.8542013764381409,-1.2653467820200603e-05,0.0,0.0009061557939276,0.0,0.0,120.61370849609376,0.0,0.0,0.0,0.5756832361221313,4.0,0.0,1.0
638940,293.2975158691406,297.1499938964844,293.1499938964844,0.1488088518381118,-3148.26904296875,304.162841796875,0.6636002063751221,0.2178090214729309,0.2015881836414337,293.3607177734375,297.1499938964844,293.1499938964844,0.0804576054215431,-2026.7626953125,304.1689758300781,0.5565060377120972,0.1299177408218383,0.1297148913145065,293.23663330078125,297.1499938964844,293.1499938964844,0.4528758227825165,-5909.6337890625,304.15740966796875,0.8892576694488525,0.5373315811157227,0.3785613775253296,293.28717041015625,297.1499938964844,293.1499938964844,0.6440021991729736,-10525.1162109375,304.1629638671875,0.9806826710700988,0.7095041871070862,0.6739327907562256,293.18634033203125,297.1499938964844,293.1499938964844,0.0331313982605934,-5569.9345703125,304.1535949707031,0.4413600564002991,0.0734191164374351,0.3569065630435943,291.238525390625,291.1499938964844,257.4652404785156,256.4932861328125,279.18194580078125,293.2951965332031,291.2370910644531,1.0,0.4717076420783996,0.5770006775856018,0.5770006775856018,1.0,1.0,-2.089449405670166,0.8231626749038696,1.266286849975586,0.3511512875556946,0.0,0.0,0.5706233978271484,169.3402557373047,136.0,-34.90810012817383,-25305.6171875,1120.6959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.19927978515625,314.8523864746094,278.1499938964844,0.0,18000.0,316.6700134277344,36266.59765625,36000.0,0.0,0.0,0.8653605580329895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.822887122631073,0.8228994011878967,-1.231362057296792e-05,0.0,0.0008782309596426,0.0,0.0,112.08961486816406,0.0,0.0,0.0,0.563974916934967,4.0,0.0,1.0
639000,293.2975158691406,297.1499938964844,293.1499938964844,0.1488088518381118,-3148.26904296875,304.162841796875,0.6636002063751221,0.2178090214729309,0.2015881836414337,293.3607177734375,297.1499938964844,293.1499938964844,0.0804576054215431,-2026.7626953125,304.1689758300781,0.5565060377120972,0.1299177408218383,0.1297148913145065,293.23663330078125,297.1499938964844,293.1499938964844,0.4528758227825165,-5909.6337890625,304.15740966796875,0.8892576694488525,0.5373315811157227,0.3785613775253296,293.28717041015625,297.1499938964844,293.1499938964844,0.6440021991729736,-10525.1162109375,304.1629638671875,0.9806826710700988,0.7095041871070862,0.6739327907562256,293.18634033203125,297.1499938964844,293.1499938964844,0.0331313982605934,-5569.9345703125,304.1535949707031,0.4413600564002991,0.0734191164374351,0.3569065630435943,291.238525390625,291.1499938964844,257.4652404785156,256.4932861328125,279.18194580078125,293.2951965332031,291.2370910644531,1.0,0.4717076420783996,0.5770006775856018,0.5770006775856018,1.0,1.0,-2.089449405670166,0.8231626749038696,1.266286849975586,0.3511512875556946,0.0,0.0,0.5706233978271484,169.3402557373047,136.0,-34.90810012817383,-25305.6171875,1120.6959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.19927978515625,314.8523864746094,278.1499938964844,0.0,18000.0,316.6700134277344,36266.59765625,36000.0,0.0,0.0,0.8653605580329895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.822887122631073,0.8228994011878967,-1.231362057296792e-05,0.0,0.0008782309596426,0.0,0.0,112.08961486816406,0.0,0.0,0.0,0.563974916934967,4.0,0.0,1.0
639060,293.2931213378906,297.1499938964844,293.1499938964844,0.1464136987924575,-3108.139892578125,304.1625671386719,0.6695567965507507,0.2149640172719955,0.1986228823661804,293.35772705078125,297.1499938964844,293.1499938964844,0.0766787752509117,-1954.150146484375,304.1689453125,0.5569652318954468,0.1251867413520813,0.1248164176940918,293.235107421875,297.1499938964844,293.1499938964844,0.4515168368816376,-5895.9931640625,304.1571960449219,0.9003738760948181,0.5354462265968323,0.3769339025020599,293.2850036621094,297.1499938964844,293.1499938964844,0.6416067481040955,-10494.818359375,304.1626281738281,0.9905184507369996,0.7064696550369263,0.6706585884094238,293.1838073730469,297.1499938964844,293.1499938964844,0.032510221004486,-5519.67578125,304.1534423828125,0.4485694169998169,0.0730097666382789,0.3529788255691528,291.21246337890625,291.1499938964844,257.56085205078125,256.57342529296875,279.18231201171875,293.2923278808594,291.21099853515625,1.0,0.4610446691513061,0.580248236656189,0.580248236656189,1.0,1.0,-2.0694005489349365,0.8173261880874634,1.2520744800567627,0.3495360314846039,0.0,0.0,0.5639894008636475,157.85525512695312,124.0,-35.73186492919922,-25006.70703125,1059.63134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.326416015625,314.8685302734375,278.1499938964844,0.0,18000.0,316.6700134277344,36174.65234375,36000.0,0.0,0.0,0.841669499874115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8012521862983704,0.8012642860412598,-1.207945115311304e-05,0.0,0.0008541875868104,0.0,0.0,106.41905975341795,0.0,0.0,0.0,0.5559849739074707,4.0,0.0,1.0
639120,293.2931213378906,297.1499938964844,293.1499938964844,0.1464136987924575,-3108.139892578125,304.1625671386719,0.6695567965507507,0.2149640172719955,0.1986228823661804,293.35772705078125,297.1499938964844,293.1499938964844,0.0766787752509117,-1954.150146484375,304.1689453125,0.5569652318954468,0.1251867413520813,0.1248164176940918,293.235107421875,297.1499938964844,293.1499938964844,0.4515168368816376,-5895.9931640625,304.1571960449219,0.9003738760948181,0.5354462265968323,0.3769339025020599,293.2850036621094,297.1499938964844,293.1499938964844,0.6416067481040955,-10494.818359375,304.1626281738281,0.9905184507369996,0.7064696550369263,0.6706585884094238,293.1838073730469,297.1499938964844,293.1499938964844,0.032510221004486,-5519.67578125,304.1534423828125,0.4485694169998169,0.0730097666382789,0.3529788255691528,291.21246337890625,291.1499938964844,257.56085205078125,256.57342529296875,279.18231201171875,293.2923278808594,291.21099853515625,1.0,0.4610446691513061,0.580248236656189,0.580248236656189,1.0,1.0,-2.0694005489349365,0.8173261880874634,1.2520744800567627,0.3495360314846039,0.0,0.0,0.5639894008636475,157.85525512695312,124.0,-35.73186492919922,-25006.70703125,1059.63134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.326416015625,314.8685302734375,278.1499938964844,0.0,18000.0,316.6700134277344,36174.65234375,36000.0,0.0,0.0,0.841669499874115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8012521862983704,0.8012642860412598,-1.207945115311304e-05,0.0,0.0008541875868104,0.0,0.0,106.41905975341795,0.0,0.0,0.0,0.5559849739074707,4.0,0.0,1.0
639180,293.2889404296875,297.1499938964844,293.1499938964844,0.1440001428127288,-3067.439697265625,304.1623840332031,0.6763428449630737,0.2121884673833847,0.1957094520330429,293.35498046875,297.1499938964844,293.1499938964844,0.0728204026818275,-1880.6370849609373,304.1690673828125,0.5577606558799744,0.1204809620976448,0.1199269741773605,293.2336120605469,297.1499938964844,293.1499938964844,0.4499888122081756,-5880.4345703125,304.1573486328125,0.9130977392196656,0.5335919260978699,0.37533038854599,293.2825927734375,297.1499938964844,293.1499938964844,0.6377291679382324,-10443.0029296875,304.1651916503906,0.9990000128746032,0.7035328149795532,0.6661107540130615,293.1814270019531,297.1499938964844,293.1499938964844,0.0319027081131935,-5469.9541015625,304.1532897949219,0.4569869637489319,0.0726390555500984,0.3492403924465179,291.1914367675781,291.1499938964844,257.65533447265625,256.6523132324219,279.1832275390625,293.28955078125,291.1903076171875,1.0,0.4500972628593445,0.5835938453674316,0.5835938453674316,1.0,1.0,-2.0482065677642822,0.8109448552131653,1.2372616529464722,0.3477110266685486,0.0,0.0,0.5599180459976196,146.5039825439453,112.0,-29.96058654785156,-24718.96484375,998.9725341796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3149108886719,314.8190612792969,278.1499938964844,0.0,18000.0,316.6700134277344,36106.86328125,36000.0,0.0,0.0,0.819141149520874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7881850004196167,0.7881969213485718,-1.1937997442146298e-05,0.0,0.0008313240832649,0.0,0.0,103.0782241821289,0.0,0.0,0.0,0.5511613488197327,4.0,0.0,1.0
639240,293.2889404296875,297.1499938964844,293.1499938964844,0.1440001428127288,-3067.439697265625,304.1623840332031,0.6763428449630737,0.2121884673833847,0.1957094520330429,293.35498046875,297.1499938964844,293.1499938964844,0.0728204026818275,-1880.6370849609373,304.1690673828125,0.5577606558799744,0.1204809620976448,0.1199269741773605,293.2336120605469,297.1499938964844,293.1499938964844,0.4499888122081756,-5880.4345703125,304.1573486328125,0.9130977392196656,0.5335919260978699,0.37533038854599,293.2825927734375,297.1499938964844,293.1499938964844,0.6377291679382324,-10443.0029296875,304.1651916503906,0.9990000128746032,0.7035328149795532,0.6661107540130615,293.1814270019531,297.1499938964844,293.1499938964844,0.0319027081131935,-5469.9541015625,304.1532897949219,0.4569869637489319,0.0726390555500984,0.3492403924465179,291.1914367675781,291.1499938964844,257.65533447265625,256.6523132324219,279.1832275390625,293.28955078125,291.1903076171875,1.0,0.4500972628593445,0.5835938453674316,0.5835938453674316,1.0,1.0,-2.0482065677642822,0.8109448552131653,1.2372616529464722,0.3477110266685486,0.0,0.0,0.5599180459976196,146.5039825439453,112.0,-29.96058654785156,-24718.96484375,998.9725341796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3149108886719,314.8190612792969,278.1499938964844,0.0,18000.0,316.6700134277344,36106.86328125,36000.0,0.0,0.0,0.819141149520874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7881850004196167,0.7881969213485718,-1.1937997442146298e-05,0.0,0.0008313240832649,0.0,0.0,103.0782241821289,0.0,0.0,0.0,0.5511613488197327,4.0,0.0,1.0
639300,293.2867126464844,297.1499938964844,293.1499938964844,0.1427428871393203,-3045.96875,304.1624450683594,0.6789987683296204,0.2108639031648636,0.1943446397781372,293.3534545898437,297.1499938964844,293.1499938964844,0.0708696767687797,-1843.6402587890625,304.1691589355469,0.5573468804359436,0.1181882917881012,0.1175704151391983,293.2327880859375,297.1499938964844,293.1499938964844,0.4488855600357055,-5868.85107421875,304.1580505371094,0.918709397315979,0.5326967835426331,0.3745818436145782,293.27667236328125,297.1499938964844,293.1499938964844,0.6265381574630737,-10287.28515625,304.182861328125,0.9990000128746032,0.7030089497566223,0.6553118824958801,293.1801147460937,297.1499938964844,293.1499938964844,0.0316227562725544,-5446.27978515625,304.1531982421875,0.4606311619281769,0.0725004523992538,0.3477414548397064,291.1908874511719,291.1499938964844,257.7021484375,256.6913146972656,279.1860656738281,293.2865295410156,291.1916809082031,1.0,0.444151371717453,0.5856150388717651,0.5856150388717651,1.0,1.0,-2.028035879135132,0.8037423491477966,1.22429358959198,0.3449112772941589,0.0,0.0,0.5573412775993347,141.75807189941406,112.0,-11.231915473937988,-24509.86328125,963.26318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2680358886719,314.78546142578125,278.1499938964844,0.0,18000.0,316.19000244140625,36100.6328125,36000.0,0.0,0.0,0.8035644292831421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7829247713088989,0.7829366326332092,-1.188640271720942e-05,0.0,0.0008155157556757,0.0,0.0,101.78907775878906,0.0,0.0,0.0,0.5491868257522583,4.0,0.0,1.0
639360,293.2845764160156,297.1499938964844,293.1499938964844,0.1414646804332733,-3024.046142578125,304.1624755859375,0.6819064021110535,0.2095506191253662,0.1930029094219207,293.3518981933594,297.1499938964844,293.1499938964844,0.0689058676362037,-1806.5987548828125,304.16925048828125,0.5571044683456421,0.1159122660756111,0.115242026746273,293.2320556640625,297.1499938964844,293.1499938964844,0.447636991739273,-5855.732421875,304.1588439941406,0.9247695207595824,0.5317865014076233,0.3738340139389038,293.2640686035156,297.1499938964844,293.1499938964844,0.6133135557174683,-10105.05859375,304.2008972167969,0.9990000128746032,0.7038736939430237,0.6430082321166992,293.17877197265625,297.1499938964844,293.1499938964844,0.0313501134514808,-5422.93310546875,304.1531066894531,0.4646221101284027,0.0723794028162956,0.3463571071624756,291.1952514648437,291.1499938964844,257.7486877441406,256.7299499511719,279.1882019042969,293.2811889648437,291.1947937011719,1.0,0.4379262626171112,0.5876861810684204,0.5876861810684204,1.0,1.0,-2.0062875747680664,0.7958616018295288,1.210425853729248,0.3416767418384552,0.0,0.0,0.5538291335105896,136.92572021484375,100.0,-5.297458171844482,-24235.03125,926.4009399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1856994628906,314.70758056640625,278.1499938964844,0.0,18000.0,316.19000244140625,36135.08984375,36000.0,0.0,0.0,0.7923113107681274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7745776176452637,0.7745894193649292,-1.1815249308710918e-05,0.0,0.0008040952961891,0.0,0.0,99.83844757080078,0.0,0.0,0.0,0.5462285280227661,4.0,0.0,1.0
639420,293.2803955078125,297.1499938964844,293.1499938964844,0.1390620619058609,-2982.904541015625,304.162353515625,0.6887703537940979,0.2069900035858154,0.1903547197580337,293.3487854003906,297.1499938964844,293.1499938964844,0.065035842359066,-1734.521728515625,304.1692810058594,0.557356059551239,0.1114308685064315,0.1106295883655548,293.2308044433594,297.1499938964844,293.1499938964844,0.4454521834850311,-5833.0576171875,304.1595458984375,0.9384644031524658,0.5299666523933411,0.3723174035549164,293.2240905761719,297.1499938964844,293.1499938964844,0.5846301913261414,-9714.1572265625,304.2315979003906,0.9990000128746032,0.709051251411438,0.616600751876831,293.1759948730469,297.1499938964844,293.1499938964844,0.0308914687484502,-5384.080078125,304.15283203125,0.4727575778961181,0.0722156688570976,0.3438383638858795,291.1932373046875,291.1499938964844,257.8407592773437,256.8063049316406,279.19122314453125,293.2674560546875,291.1933288574219,1.0,0.4247918725013733,0.5919650197029114,0.5919650197029114,1.0,1.0,-1.9610100984573364,0.7792980074882507,1.1817121505737305,0.3347483277320862,0.0,0.0,0.5483729243278503,126.88628387451172,88.0,-0.6020801067352295,-23692.515625,851.9133911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0027770996094,314.5505065917969,278.1499938964844,0.0,18000.0,316.19000244140625,36124.63671875,36000.0,0.0,0.0,0.7705185413360596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7599129676818848,0.7599246501922607,-1.1676236681523733e-05,0.0,0.0007819783641025,0.0,0.0,96.3695068359375,0.0,0.0,0.0,0.5410244464874268,4.0,0.0,1.0
639480,293.2803955078125,297.1499938964844,293.1499938964844,0.1390620619058609,-2982.904541015625,304.162353515625,0.6887703537940979,0.2069900035858154,0.1903547197580337,293.3487854003906,297.1499938964844,293.1499938964844,0.065035842359066,-1734.521728515625,304.1692810058594,0.557356059551239,0.1114308685064315,0.1106295883655548,293.2308044433594,297.1499938964844,293.1499938964844,0.4454521834850311,-5833.0576171875,304.1595458984375,0.9384644031524658,0.5299666523933411,0.3723174035549164,293.2240905761719,297.1499938964844,293.1499938964844,0.5846301913261414,-9714.1572265625,304.2315979003906,0.9990000128746032,0.709051251411438,0.616600751876831,293.1759948730469,297.1499938964844,293.1499938964844,0.0308914687484502,-5384.080078125,304.15283203125,0.4727575778961181,0.0722156688570976,0.3438383638858795,291.1932373046875,291.1499938964844,257.8407592773437,256.8063049316406,279.19122314453125,293.2674560546875,291.1933288574219,1.0,0.4247918725013733,0.5919650197029114,0.5919650197029114,1.0,1.0,-1.9610100984573364,0.7792980074882507,1.1817121505737305,0.3347483277320862,0.0,0.0,0.5483729243278503,126.88628387451172,88.0,-0.6020801067352295,-23692.515625,851.9133911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0027770996094,314.5505065917969,278.1499938964844,0.0,18000.0,316.19000244140625,36124.63671875,36000.0,0.0,0.0,0.7705185413360596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7599129676818848,0.7599246501922607,-1.1676236681523733e-05,0.0,0.0007819783641025,0.0,0.0,96.3695068359375,0.0,0.0,0.0,0.5410244464874268,4.0,0.0,1.0
639540,293.27618408203125,297.1499938964844,293.1499938964844,0.13669453561306,-2942.15380859375,304.16217041015625,0.6971344947814941,0.2045383155345916,0.1877888292074203,293.34539794921875,297.1499938964844,293.1499938964844,0.0611671023070812,-1663.5174560546875,304.1693115234375,0.558708906173706,0.1070802733302116,0.1061188876628875,293.22955322265625,297.1499938964844,293.1499938964844,0.4431049227714538,-5808.67333984375,304.1602783203125,0.9538238048553468,0.5281698107719421,0.3708039820194244,293.1681823730469,297.1499938964844,293.1499938964844,0.5526330471038818,-9280.5791015625,304.257568359375,0.9990000128746032,0.7184773087501526,0.588010311126709,293.1731262207031,297.1499938964844,293.1499938964844,0.0304860360920429,-5349.3232421875,304.152587890625,0.4809340238571167,0.0721357092261314,0.341684341430664,291.1954040527344,291.1499938964844,257.9315185546875,256.88134765625,279.19451904296875,293.2564392089844,291.1954345703125,1.0,0.4108702540397644,0.5965717434883118,0.5965717434883118,1.0,1.0,-1.9137754440307613,0.7619528770446777,1.151822566986084,0.3274067938327789,0.0,0.0,0.5421620011329651,116.5156478881836,106.0,2.13763427734375,-23122.837890625,777.6609497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8103332519531,314.3832092285156,278.1499938964844,0.0,18000.0,315.7099914550781,36132.46484375,36000.0,0.0,0.0,0.7447792887687683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7441521883010864,0.7441636919975281,-1.1534058103279676e-05,0.0,0.0007558562792837,0.0,0.0,92.77090454101562,0.0,0.0,0.0,0.5354918837547302,4.0,0.0,1.0
639600,293.27618408203125,297.1499938964844,293.1499938964844,0.13669453561306,-2942.15380859375,304.16217041015625,0.6971344947814941,0.2045383155345916,0.1877888292074203,293.34539794921875,297.1499938964844,293.1499938964844,0.0611671023070812,-1663.5174560546875,304.1693115234375,0.558708906173706,0.1070802733302116,0.1061188876628875,293.22955322265625,297.1499938964844,293.1499938964844,0.4431049227714538,-5808.67333984375,304.1602783203125,0.9538238048553468,0.5281698107719421,0.3708039820194244,293.1681823730469,297.1499938964844,293.1499938964844,0.5526330471038818,-9280.5791015625,304.257568359375,0.9990000128746032,0.7184773087501526,0.588010311126709,293.1731262207031,297.1499938964844,293.1499938964844,0.0304860360920429,-5349.3232421875,304.152587890625,0.4809340238571167,0.0721357092261314,0.341684341430664,291.1954040527344,291.1499938964844,257.9315185546875,256.88134765625,279.19451904296875,293.2564392089844,291.1954345703125,1.0,0.4108702540397644,0.5965717434883118,0.5965717434883118,1.0,1.0,-1.9137754440307613,0.7619528770446777,1.151822566986084,0.3274067938327789,0.0,0.0,0.5421620011329651,116.5156478881836,106.0,2.13763427734375,-23122.837890625,777.6609497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8103332519531,314.3832092285156,278.1499938964844,0.0,18000.0,315.7099914550781,36132.46484375,36000.0,0.0,0.0,0.7447792887687683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7441521883010864,0.7441636919975281,-1.1534058103279676e-05,0.0,0.0007558562792837,0.0,0.0,92.77090454101562,0.0,0.0,0.0,0.5354918837547302,4.0,0.0,1.0
639660,293.2726745605469,297.1499938964844,293.1499938964844,0.1349853128194809,-2913.39794921875,304.1609191894531,0.6970906853675842,0.2020541429519653,0.1854989826679229,293.34228515625,297.1499938964844,293.1499938964844,0.0577394366264343,-1602.090087890625,304.1685485839844,0.5522494316101074,0.1027596965432167,0.1019469201564788,293.2288513183594,297.1499938964844,293.1499938964844,0.4422886967658996,-5801.40576171875,304.1580810546875,0.9567262530326844,0.5262961983680725,0.3694617748260498,293.1153259277344,297.1499938964844,293.1499938964844,0.543526291847229,-9176.251953125,304.2356262207031,0.9990000128746032,0.7287905216217041,0.5809429287910461,293.1709289550781,297.1499938964844,293.1499938964844,0.0304432418197393,-5348.11572265625,304.1517639160156,0.4826627969741821,0.071999505162239,0.3407608270645141,291.1638488769531,291.1499938964844,258.0208740234375,256.9550476074219,279.1897277832031,293.2547302246094,291.1607360839844,1.0,0.4073788821697235,0.6003484725952148,0.6003484725952148,1.0,1.0,-1.894780158996582,0.7565340995788574,1.138245940208435,0.3255654275417328,0.0,0.0,0.5416231751441956,113.83504486083984,124.0,-40.50334930419922,-22763.435546875,753.5005493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5395812988281,314.1388244628906,278.1499938964844,0.0,18000.0,315.7099914550781,36030.9453125,36000.0,0.0,0.0,0.7235957384109497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7353552579879761,0.7353666424751282,-1.1432064638938756e-05,0.0,0.0007343576871789,0.0,0.0,90.6466827392578,0.0,0.0,0.0,0.5324648022651672,4.0,0.0,1.0
639720,293.2726745605469,297.1499938964844,293.1499938964844,0.1349853128194809,-2913.39794921875,304.1609191894531,0.6970906853675842,0.2020541429519653,0.1854989826679229,293.34228515625,297.1499938964844,293.1499938964844,0.0577394366264343,-1602.090087890625,304.1685485839844,0.5522494316101074,0.1027596965432167,0.1019469201564788,293.2288513183594,297.1499938964844,293.1499938964844,0.4422886967658996,-5801.40576171875,304.1580810546875,0.9567262530326844,0.5262961983680725,0.3694617748260498,293.1153259277344,297.1499938964844,293.1499938964844,0.543526291847229,-9176.251953125,304.2356262207031,0.9990000128746032,0.7287905216217041,0.5809429287910461,293.1709289550781,297.1499938964844,293.1499938964844,0.0304432418197393,-5348.11572265625,304.1517639160156,0.4826627969741821,0.071999505162239,0.3407608270645141,291.1638488769531,291.1499938964844,258.0208740234375,256.9550476074219,279.1897277832031,293.2547302246094,291.1607360839844,1.0,0.4073788821697235,0.6003484725952148,0.6003484725952148,1.0,1.0,-1.894780158996582,0.7565340995788574,1.138245940208435,0.3255654275417328,0.0,0.0,0.5416231751441956,113.83504486083984,124.0,-40.50334930419922,-22763.435546875,753.5005493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5395812988281,314.1388244628906,278.1499938964844,0.0,18000.0,315.7099914550781,36030.9453125,36000.0,0.0,0.0,0.7235957384109497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7353552579879761,0.7353666424751282,-1.1432064638938756e-05,0.0,0.0007343576871789,0.0,0.0,90.6466827392578,0.0,0.0,0.0,0.5324648022651672,4.0,0.0,1.0
639780,293.2698059082031,297.1499938964844,293.1499938964844,0.1335606426000595,-2889.675537109375,304.15966796875,0.6898928284645081,0.1995341777801513,0.1833672821521759,293.3394775390625,297.1499938964844,293.1499938964844,0.0545235052704811,-1545.4219970703125,304.167724609375,0.5393370985984802,0.0984609574079513,0.0980057716369628,293.228515625,297.1499938964844,293.1499938964844,0.4421416521072387,-5801.17138671875,304.1556396484375,0.9494850039482116,0.5243713855743408,0.3682326078414917,293.09619140625,297.1499938964844,293.1499938964844,0.5535884499549866,-9338.818359375,304.1899719238281,0.9990000128746032,0.7336243987083435,0.5912590026855469,293.1694641113281,297.1499938964844,293.1499938964844,0.0305676609277725,-5362.0478515625,304.1509704589844,0.479232519865036,0.071768432855606,0.3404814600944519,291.1187438964844,291.1499938964844,258.1087646484375,257.02734375,279.1813049316406,293.25360107421875,291.1153564453125,1.0,0.4109286367893219,0.6030755043029785,0.6030755043029785,1.0,1.0,-1.8980519771575928,0.7601560354232788,1.137895941734314,0.3281941711902618,0.0,0.0,0.548704206943512,117.1362075805664,142.0,-58.88254165649414,-22706.95703125,766.8103637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.125,313.8646850585937,278.1499938964844,0.0,18000.0,315.7099914550781,35878.48046875,36000.0,0.0,0.0,0.7051962018013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7479205131530762,0.7479320168495178,-1.1510763215483166e-05,0.0,0.0007156844949349,0.0,0.0,93.23551940917967,0.0,0.0,0.0,0.5366479754447937,4.0,0.0,1.0
639840,293.2698059082031,297.1499938964844,293.1499938964844,0.1335606426000595,-2889.675537109375,304.15966796875,0.6898928284645081,0.1995341777801513,0.1833672821521759,293.3394775390625,297.1499938964844,293.1499938964844,0.0545235052704811,-1545.4219970703125,304.167724609375,0.5393370985984802,0.0984609574079513,0.0980057716369628,293.228515625,297.1499938964844,293.1499938964844,0.4421416521072387,-5801.17138671875,304.1556396484375,0.9494850039482116,0.5243713855743408,0.3682326078414917,293.09619140625,297.1499938964844,293.1499938964844,0.5535884499549866,-9338.818359375,304.1899719238281,0.9990000128746032,0.7336243987083435,0.5912590026855469,293.1694641113281,297.1499938964844,293.1499938964844,0.0305676609277725,-5362.0478515625,304.1509704589844,0.479232519865036,0.071768432855606,0.3404814600944519,291.1187438964844,291.1499938964844,258.1087646484375,257.02734375,279.1813049316406,293.25360107421875,291.1153564453125,1.0,0.4109286367893219,0.6030755043029785,0.6030755043029785,1.0,1.0,-1.8980519771575928,0.7601560354232788,1.137895941734314,0.3281941711902618,0.0,0.0,0.548704206943512,117.1362075805664,142.0,-58.88254165649414,-22706.95703125,766.8103637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.125,313.8646850585937,278.1499938964844,0.0,18000.0,315.7099914550781,35878.48046875,36000.0,0.0,0.0,0.7051962018013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7479205131530762,0.7479320168495178,-1.1510763215483166e-05,0.0,0.0007156844949349,0.0,0.0,93.23551940917967,0.0,0.0,0.0,0.5366479754447937,4.0,0.0,1.0
639900,293.2685241699219,297.1499938964844,293.1499938964844,0.132938876748085,-2879.427734375,304.1590270996094,0.6844703555107117,0.1982629597187042,0.1823491156101226,293.3382263183594,297.1499938964844,293.1499938964844,0.0529708638787269,-1518.3795166015625,304.1673278808594,0.5313776731491089,0.0963080003857612,0.0960954204201698,293.2284545898437,297.1499938964844,293.1499938964844,0.4422858357429504,-5803.33935546875,304.15435791015625,0.9430482387542723,0.523385763168335,0.3676468133926391,293.1005859375,297.1499938964844,293.1499938964844,0.5641536712646484,-9495.2353515625,304.1634826660156,0.9990000128746032,0.7334506511688232,0.6011418104171753,293.1692199707031,297.1499938964844,293.1499938964844,0.0306456368416547,-5370.62353515625,304.1506652832031,0.4759014248847961,0.0715712234377861,0.3403306007385254,291.09185791015625,291.1499938964844,258.1521301269531,257.0629577636719,279.176513671875,293.25115966796875,291.0885009765625,1.0,0.4147012531757355,0.6040430068969727,0.6040430068969727,1.0,1.0,-1.905513882637024,0.7642660737037659,1.1412478685379028,0.3305805623531341,0.0,0.0,0.5552775263786316,120.46107482910156,142.0,-65.85663604736328,-22750.626953125,783.689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8459167480469,313.69744873046875,278.1499938964844,0.0,18000.0,315.2300109863281,35791.9921875,36000.0,0.0,0.0,0.6926299333572388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7612308263778687,0.7612424492835999,-1.161318323283922e-05,0.0,0.0007029313710518,0.0,0.0,96.15699005126952,0.0,0.0,0.0,0.5412744283676147,4.0,0.0,1.0
639960,293.2674255371094,297.1499938964844,293.1499938964844,0.1323441267013549,-2869.63623046875,304.1584777832031,0.678216814994812,0.1969818472862243,0.181355208158493,293.3370666503906,297.1499938964844,293.1499938964844,0.0514327026903629,-1491.74560546875,304.1669616699219,0.5228767991065979,0.0941478833556175,0.0942142233252525,293.228515625,297.1499938964844,293.1499938964844,0.4424814581871032,-5805.98876953125,304.1531982421875,0.9351614713668824,0.5223818421363831,0.3670742213726043,293.11376953125,297.1499938964844,293.1499938964844,0.5776901245117188,-9690.7919921875,304.13641357421875,0.9990000128746032,0.7314976453781128,0.613501787185669,293.1693420410156,297.1499938964844,293.1499938964844,0.0307004898786544,-5377.232421875,304.15045166015625,0.4714357554912567,0.0713009759783744,0.3400386571884155,291.0645446777344,291.1499938964844,258.19512939453125,257.0982360839844,279.1719665527344,293.2481384277344,291.06085205078125,1.0,0.4195115864276886,0.6047960519790649,0.6047960519790649,1.0,1.0,-1.915861964225769,0.7695075869560242,1.1463544368743896,0.3334897458553314,0.0,0.0,0.5636876821517944,124.71988677978516,160.0,-72.00434112548828,-22818.279296875,806.1487426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.48858642578125,313.48681640625,278.1499938964844,0.0,18000.0,315.2300109863281,35703.015625,36000.0,0.0,0.0,0.6853189468383789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7796452045440674,0.7796570062637329,-1.1765363524318673e-05,0.0,0.0006955116405151,0.0,0.0,100.36216735839844,0.0,0.0,0.0,0.5477636456489563,4.0,0.0,1.0
640020,293.2655334472656,297.1499938964844,293.1499938964844,0.1312207281589508,-2851.16357421875,304.15753173828125,0.6642768979072571,0.1943878233432769,0.1794216334819793,293.3352355957031,297.1499938964844,293.1499938964844,0.0483700558543205,-1439.13818359375,304.1664428710937,0.5054642558097839,0.0897810757160186,0.0905027166008949,293.2289123535156,297.1499938964844,293.1499938964844,0.4430102109909057,-5812.55078125,304.1512756347656,0.916659951210022,0.5203151106834412,0.3659530878067016,293.1636047363281,297.1499938964844,293.1499938964844,0.612103283405304,-10175.0234375,304.083740234375,0.9990000128746032,0.722374677658081,0.6439487934112549,293.170654296875,297.1499938964844,293.1499938964844,0.0307127945125103,-5382.181640625,304.1502990722656,0.4584210216999054,0.0705470815300941,0.3388828337192535,291.00762939453125,291.1499938964844,258.27984619140625,257.1676940917969,279.1651306152344,293.2458190917969,291.0043640136719,1.0,0.4315293431282043,0.6059331893920898,0.6059331893920898,1.0,1.0,-1.9429059028625488,0.7825669050216675,1.1603389978408811,0.3405402600765228,0.0,0.0,0.5865580439567566,135.60665893554688,163.0,-75.55326080322266,-23046.978515625,865.08203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.609130859375,312.99322509765625,278.1499938964844,0.0,18000.0,315.2300109863281,35495.31640625,36000.0,0.0,0.0,0.674771785736084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8336491584777832,0.8336613774299622,-1.2247453923919238e-05,0.0,0.0006848076009191,0.0,0.0,113.59546661376952,0.0,0.0,0.0,0.567330002784729,4.0,0.0,1.0
640080,293.2655334472656,297.1499938964844,293.1499938964844,0.1312207281589508,-2851.16357421875,304.15753173828125,0.6642768979072571,0.1943878233432769,0.1794216334819793,293.3352355957031,297.1499938964844,293.1499938964844,0.0483700558543205,-1439.13818359375,304.1664428710937,0.5054642558097839,0.0897810757160186,0.0905027166008949,293.2289123535156,297.1499938964844,293.1499938964844,0.4430102109909057,-5812.55078125,304.1512756347656,0.916659951210022,0.5203151106834412,0.3659530878067016,293.1636047363281,297.1499938964844,293.1499938964844,0.612103283405304,-10175.0234375,304.083740234375,0.9990000128746032,0.722374677658081,0.6439487934112549,293.170654296875,297.1499938964844,293.1499938964844,0.0307127945125103,-5382.181640625,304.1502990722656,0.4584210216999054,0.0705470815300941,0.3388828337192535,291.00762939453125,291.1499938964844,258.27984619140625,257.1676940917969,279.1651306152344,293.2458190917969,291.0043640136719,1.0,0.4315293431282043,0.6059331893920898,0.6059331893920898,1.0,1.0,-1.9429059028625488,0.7825669050216675,1.1603389978408811,0.3405402600765228,0.0,0.0,0.5865580439567566,135.60665893554688,163.0,-75.55326080322266,-23046.978515625,865.08203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.609130859375,312.99322509765625,278.1499938964844,0.0,18000.0,315.2300109863281,35495.31640625,36000.0,0.0,0.0,0.674771785736084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8336491584777832,0.8336613774299622,-1.2247453923919238e-05,0.0,0.0006848076009191,0.0,0.0,113.59546661376952,0.0,0.0,0.0,0.567330002784729,4.0,0.0,1.0
640140,293.263671875,297.1499938964844,293.1499938964844,0.1298433989286422,-2827.794921875,304.1573486328125,0.653376579284668,0.1918375045061111,0.1774381101131439,293.3335876464844,297.1499938964844,293.1499938964844,0.0450789965689182,-1382.8148193359375,304.1664428710937,0.4911389052867889,0.0854233279824256,0.0867087021470069,293.2293395996094,297.1499938964844,293.1499938964844,0.4427770674228668,-5810.3876953125,304.1513061523437,0.9030819535255432,0.5182262659072876,0.3647558391094208,293.2313232421875,297.1499938964844,293.1499938964844,0.6415128111839294,-10572.40234375,304.0575256347656,0.9990000128746032,0.7083131074905396,0.6684681177139282,293.1723327636719,297.1499938964844,293.1499938964844,0.0304566659033298,-5362.79345703125,304.150634765625,0.4471420049667358,0.069683589041233,0.3366740942001343,290.9687805175781,291.1499938964844,258.3628845214844,257.2356872558594,279.16717529296875,293.2583312988281,290.96697998046875,1.0,0.4403682649135589,0.607705295085907,0.607705295085907,1.0,1.0,-1.9613219499588013,0.7921723127365112,1.16914963722229,0.3461772203445434,0.0,0.0,0.6136571764945984,144.66314697265625,166.0,-55.47482681274414,-23223.947265625,911.5509643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.556396484375,312.4211120605469,278.1499938964844,0.0,18000.0,314.75,35326.33984375,36000.0,0.0,0.0,0.6650480628013611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9059941172599792,0.9060071110725404,-1.297348990192404e-05,0.0,0.0006749392487108,0.0,0.0,133.55812072753906,0.0,0.0,0.0,0.594620406627655,4.0,0.0,1.0
