time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
640200,293.263671875,297.1499938964844,293.1499938964844,0.1298433989286422,-2827.794921875,304.1573486328125,0.653376579284668,0.1918375045061111,0.1774381101131439,293.3335876464844,297.1499938964844,293.1499938964844,0.0450789965689182,-1382.8148193359375,304.1664428710937,0.4911389052867889,0.0854233279824256,0.0867087021470069,293.2293395996094,297.1499938964844,293.1499938964844,0.4427770674228668,-5810.3876953125,304.1513061523437,0.9030819535255432,0.5182262659072876,0.3647558391094208,293.2313232421875,297.1499938964844,293.1499938964844,0.6415128111839294,-10572.40234375,304.0575256347656,0.9990000128746032,0.7083131074905396,0.6684681177139282,293.1723327636719,297.1499938964844,293.1499938964844,0.0304566659033298,-5362.79345703125,304.150634765625,0.4471420049667358,0.069683589041233,0.3366740942001343,290.9687805175781,291.1499938964844,258.3628845214844,257.2356872558594,279.16717529296875,293.2583312988281,290.96697998046875,1.0,0.4403682649135589,0.607705295085907,0.607705295085907,1.0,1.0,-1.9613219499588013,0.7921723127365112,1.16914963722229,0.3461772203445434,0.0,0.0,0.6136571764945984,144.66314697265625,166.0,-55.47482681274414,-23223.947265625,911.5509643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.556396484375,312.4211120605469,278.1499938964844,0.0,18000.0,314.75,35326.33984375,36000.0,0.0,0.0,0.6650480628013611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9059941172599792,0.9060071110725404,-1.297348990192404e-05,0.0,0.0006749392487108,0.0,0.0,133.55812072753906,0.0,0.0,0.0,0.594620406627655,4.0,0.0,1.0
640260,293.2614440917969,297.1499938964844,293.1499938964844,0.1282118707895279,-2799.258056640625,304.1576538085937,0.642448902130127,0.1894098222255706,0.1756242662668228,293.3315734863281,297.1499938964844,293.1499938964844,0.0417065657675266,-1325.01806640625,304.1665954589844,0.4757958054542541,0.0811817571520805,0.0830747038125991,293.2295837402344,297.1499938964844,293.1499938964844,0.4412707686424255,-5794.0419921875,304.15350341796875,0.8895140886306763,0.5161662697792053,0.3636292219161987,293.27783203125,297.1499938964844,293.1499938964844,0.6395243406295776,-10518.0712890625,304.0927734375,0.9876272678375244,0.696719229221344,0.663026750087738,293.1738586425781,297.1499938964844,293.1499938964844,0.0300973355770111,-5331.96337890625,304.1510314941406,0.43593630194664,0.0688108429312706,0.3346923589706421,290.96600341796875,291.1499938964844,258.4441223144531,257.3022155761719,279.1788024902344,293.27496337890625,290.9668884277344,1.0,0.44597128033638,0.6111880540847778,0.6111880540847778,1.0,1.0,-1.9447834491729736,0.7872008085250854,1.1575826406478882,0.3449559211730957,0.0,0.0,0.6391565799713135,154.45677185058594,169.0,-9.218496322631836,-23072.189453125,929.0126342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.40875244140625,311.7970275878906,278.1499938964844,0.0,18000.0,314.75,35283.15234375,36000.0,0.0,0.0,0.6636114716529846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9840028285980223,0.9840167164802552,-1.385902851325227e-05,0.0,0.0006734813214279,0.0,0.0,158.226806640625,0.0,0.0,0.0,0.6252593994140625,4.0,0.0,1.0
640320,293.2614440917969,297.1499938964844,293.1499938964844,0.1282118707895279,-2799.258056640625,304.1576538085937,0.642448902130127,0.1894098222255706,0.1756242662668228,293.3315734863281,297.1499938964844,293.1499938964844,0.0417065657675266,-1325.01806640625,304.1665954589844,0.4757958054542541,0.0811817571520805,0.0830747038125991,293.2295837402344,297.1499938964844,293.1499938964844,0.4412707686424255,-5794.0419921875,304.15350341796875,0.8895140886306763,0.5161662697792053,0.3636292219161987,293.27783203125,297.1499938964844,293.1499938964844,0.6395243406295776,-10518.0712890625,304.0927734375,0.9876272678375244,0.696719229221344,0.663026750087738,293.1738586425781,297.1499938964844,293.1499938964844,0.0300973355770111,-5331.96337890625,304.1510314941406,0.43593630194664,0.0688108429312706,0.3346923589706421,290.96600341796875,291.1499938964844,258.4441223144531,257.3022155761719,279.1788024902344,293.27496337890625,290.9668884277344,1.0,0.44597128033638,0.6111880540847778,0.6111880540847778,1.0,1.0,-1.9447834491729736,0.7872008085250854,1.1575826406478882,0.3449559211730957,0.0,0.0,0.6391565799713135,154.45677185058594,169.0,-9.218496322631836,-23072.189453125,929.0126342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.40875244140625,311.7970275878906,278.1499938964844,0.0,18000.0,314.75,35283.15234375,36000.0,0.0,0.0,0.6636114716529846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9840028285980223,0.9840167164802552,-1.385902851325227e-05,0.0,0.0006734813214279,0.0,0.0,158.226806640625,0.0,0.0,0.0,0.6252593994140625,4.0,0.0,1.0
640380,293.259521484375,297.1499938964844,293.1499938964844,0.126501977443695,-2769.26123046875,304.1579284667969,0.6343377232551575,0.1869769394397735,0.1737283617258072,293.3298645019531,297.1499938964844,293.1499938964844,0.0382492206990718,-1265.843505859375,304.1668395996094,0.4578163027763366,0.076930820941925,0.0793585553765297,293.23028564453125,297.1499938964844,293.1499938964844,0.4394990801811218,-5775.14794921875,304.1552429199219,0.87968909740448,0.5140120387077332,0.3623747229576111,293.29180908203125,297.1499938964844,293.1499938964844,0.6346654295921326,-10437.76953125,304.1194152832031,0.9765971899032592,0.6906144618988037,0.6567155122756958,293.17529296875,297.1499938964844,293.1499938964844,0.0296240914613008,-5291.0849609375,304.1514587402344,0.4278072118759155,0.0679146498441696,0.3320957720279693,290.9656982421875,291.1499938964844,258.5235595703125,257.3672180175781,279.18341064453125,293.2806091308594,290.965576171875,1.0,0.4494110345840454,0.614806592464447,0.614806592464447,1.0,1.0,-1.9256024360656736,0.7811626195907593,1.1444398164749146,0.3428612649440765,0.0,0.0,0.6635885238647461,161.73358154296875,172.0,-4.493274211883545,-22834.7265625,935.6804809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.366943359375,311.1942749023437,278.1499938964844,0.0,18000.0,314.75,35268.1015625,36000.0,0.0,0.0,0.6655226945877075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.056388258934021,1.0564030408859253,-1.475249791837996e-05,0.0,0.0006754209171049,0.0,0.0,184.08987426757807,0.0,0.0,0.0,0.654979407787323,4.0,0.0,1.0
640440,293.259521484375,297.1499938964844,293.1499938964844,0.126501977443695,-2769.26123046875,304.1579284667969,0.6343377232551575,0.1869769394397735,0.1737283617258072,293.3298645019531,297.1499938964844,293.1499938964844,0.0382492206990718,-1265.843505859375,304.1668395996094,0.4578163027763366,0.076930820941925,0.0793585553765297,293.23028564453125,297.1499938964844,293.1499938964844,0.4394990801811218,-5775.14794921875,304.1552429199219,0.87968909740448,0.5140120387077332,0.3623747229576111,293.29180908203125,297.1499938964844,293.1499938964844,0.6346654295921326,-10437.76953125,304.1194152832031,0.9765971899032592,0.6906144618988037,0.6567155122756958,293.17529296875,297.1499938964844,293.1499938964844,0.0296240914613008,-5291.0849609375,304.1514587402344,0.4278072118759155,0.0679146498441696,0.3320957720279693,290.9656982421875,291.1499938964844,258.5235595703125,257.3672180175781,279.18341064453125,293.2806091308594,290.965576171875,1.0,0.4494110345840454,0.614806592464447,0.614806592464447,1.0,1.0,-1.9256024360656736,0.7811626195907593,1.1444398164749146,0.3428612649440765,0.0,0.0,0.6635885238647461,161.73358154296875,172.0,-4.493274211883545,-22834.7265625,935.6804809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.366943359375,311.1942749023437,278.1499938964844,0.0,18000.0,314.75,35268.1015625,36000.0,0.0,0.0,0.6655226945877075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.056388258934021,1.0564030408859253,-1.475249791837996e-05,0.0,0.0006754209171049,0.0,0.0,184.08987426757807,0.0,0.0,0.0,0.654979407787323,4.0,0.0,1.0
640500,293.25848388671875,297.1499938964844,293.1499938964844,0.1256308853626251,-2753.935791015625,304.1580810546875,0.6310365796089172,0.1857914477586746,0.1727698594331741,293.3289489746094,297.1499938964844,293.1499938964844,0.0365052297711372,-1235.8648681640625,304.1669311523437,0.4487859308719635,0.0748276337981224,0.0774806439876556,293.2305603027344,297.1499938964844,293.1499938964844,0.4385322332382202,-5764.88525390625,304.15606689453125,0.8758440017700195,0.5129364728927612,0.3617187738418579,293.29449462890625,297.1499938964844,293.1499938964844,0.6329243779182434,-10409.052734375,304.12811279296875,0.9721750020980836,0.6882877945899963,0.6544967889785767,293.17578125,297.1499938964844,293.1499938964844,0.0293757766485214,-5269.49560546875,304.1516418457031,0.4246374368667602,0.0674972534179687,0.3307454586029053,290.9659729003906,291.1499938964844,258.56256103515625,257.3991394042969,279.18426513671875,293.28155517578125,290.96600341796875,1.0,0.4506715834140777,0.6165878176689148,0.6165878176689148,1.0,1.0,-1.9171221256256104,0.7785797119140625,1.138542413711548,0.3420333862304687,0.0,0.0,0.6758338212966919,164.60693359375,172.0,-1.5697160959243774,-22736.88671875,937.3812866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8960876464844,310.9244384765625,278.1499938964844,0.0,18000.0,314.2699890136719,35246.35546875,36000.0,0.0,0.0,0.6626805067062378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0942963361740112,1.0943115949630735,-1.5242659173964055e-05,0.0,0.000672536494676,0.0,0.0,198.7989654541016,0.0,0.0,0.0,0.6707828640937805,4.0,0.0,1.0
640560,293.2574157714844,297.1499938964844,293.1499938964844,0.1247841790318489,-2739.052490234375,304.1581420898437,0.6280504465103149,0.1846326738595962,0.1718213111162185,293.3280029296875,297.1499938964844,293.1499938964844,0.0347857177257537,-1206.142578125,304.1669921875,0.4404527246952057,0.072751298546791,0.075610913336277,293.2308044433594,297.1499938964844,293.1499938964844,0.4375982582569122,-5755.0537109375,304.1566467285156,0.8724499940872192,0.511867880821228,0.3610564768314361,293.2959899902344,297.1499938964844,293.1499938964844,0.6313536763191223,-10383.92578125,304.1349182128906,0.9681826233863832,0.6861619353294373,0.652527928352356,293.1761169433594,297.1499938964844,293.1499938964844,0.0291438978165388,-5249.12939453125,304.1517639160156,0.4218768775463104,0.0671036019921302,0.3294377624988556,290.9651184082031,291.1499938964844,258.6010437011719,257.4306640625,279.1847229003906,293.28192138671875,290.9646301269531,1.0,0.4517222046852112,0.6183605790138245,0.6183605790138245,1.0,1.0,-1.9090074300765991,0.7761324644088745,1.1328749656677246,0.3412660360336303,0.0,0.0,0.6882212162017822,167.14820861816406,175.0,-3.542320728302002,-22628.72265625,938.29833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4335021972656,310.6517639160156,278.1499938964844,0.0,18000.0,314.2699890136719,35229.63671875,36000.0,0.0,0.0,0.6645215749740601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1322866678237915,1.1323024034500122,-1.57525428221561e-05,0.0,0.0006744049023836,0.0,0.0,214.4133453369141,0.0,0.0,0.0,0.6868724822998047,4.0,0.0,1.0
640620,293.2550354003906,297.1499938964844,293.1499938964844,0.1231361851096153,-2710.039306640625,304.1581726074219,0.6227108240127563,0.1823940724134445,0.1699690222740173,293.3257141113281,297.1499938964844,293.1499938964844,0.0314551889896392,-1147.66015625,304.1668701171875,0.4257019758224487,0.0687005445361137,0.0719320699572563,293.23114013671875,297.1499938964844,293.1499938964844,0.435719221830368,-5735.35693359375,304.1575622558594,0.8666056394577026,0.5097557306289673,0.3597279191017151,293.2972106933594,297.1499938964844,293.1499938964844,0.6282501816749573,-10336.7509765625,304.14501953125,0.9610466957092284,0.6822165250778198,0.6489450931549072,293.17645263671875,297.1499938964844,293.1499938964844,0.0287158600986003,-5210.984375,304.1518859863281,0.4172297418117523,0.06637654453516,0.3269791007041931,290.9623718261719,291.1499938964844,258.67657470703125,257.4925842285156,279.18505859375,293.28173828125,290.9624938964844,1.0,0.4533813595771789,0.6218874454498291,0.6218874454498291,1.0,1.0,-1.8935147523880005,0.7714905738830566,1.1220241785049438,0.3398331999778747,0.0,0.0,0.7135365009307861,171.53192138671875,178.0,-1.2781593799591064,-22450.748046875,938.4634399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6132202148437,310.17822265625,278.1499938964844,0.0,18000.0,314.2699890136719,35182.32421875,36000.0,0.0,0.0,0.669767439365387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2110509872436523,1.2110679149627686,-1.68626520462567e-05,0.0,0.0006797288078814,0.0,0.0,249.6350250244141,0.0,0.0,0.0,0.7208021879196167,4.0,0.0,1.0
640680,293.2550354003906,297.1499938964844,293.1499938964844,0.1231361851096153,-2710.039306640625,304.1581726074219,0.6227108240127563,0.1823940724134445,0.1699690222740173,293.3257141113281,297.1499938964844,293.1499938964844,0.0314551889896392,-1147.66015625,304.1668701171875,0.4257019758224487,0.0687005445361137,0.0719320699572563,293.23114013671875,297.1499938964844,293.1499938964844,0.435719221830368,-5735.35693359375,304.1575622558594,0.8666056394577026,0.5097557306289673,0.3597279191017151,293.2972106933594,297.1499938964844,293.1499938964844,0.6282501816749573,-10336.7509765625,304.14501953125,0.9610466957092284,0.6822165250778198,0.6489450931549072,293.17645263671875,297.1499938964844,293.1499938964844,0.0287158600986003,-5210.984375,304.1518859863281,0.4172297418117523,0.06637654453516,0.3269791007041931,290.9623718261719,291.1499938964844,258.67657470703125,257.4925842285156,279.18505859375,293.28173828125,290.9624938964844,1.0,0.4533813595771789,0.6218874454498291,0.6218874454498291,1.0,1.0,-1.8935147523880005,0.7714905738830566,1.1220241785049438,0.3398331999778747,0.0,0.0,0.7135365009307861,171.53192138671875,178.0,-1.2781593799591064,-22450.748046875,938.4634399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6132202148437,310.17822265625,278.1499938964844,0.0,18000.0,314.2699890136719,35182.32421875,36000.0,0.0,0.0,0.669767439365387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2110509872436523,1.2110679149627686,-1.68626520462567e-05,0.0,0.0006797288078814,0.0,0.0,249.6350250244141,0.0,0.0,0.0,0.7208021879196167,4.0,0.0,1.0
640740,293.2524719238281,297.1499938964844,293.1499938964844,0.1214561089873313,-2680.229248046875,304.15826416015625,0.6178609728813171,0.1802482604980468,0.1681799888610839,293.3228454589844,297.1499938964844,293.1499938964844,0.0282413624227046,-1091.4190673828125,304.1666259765625,0.4131659865379333,0.0648308247327804,0.0683834329247474,293.2313232421875,297.1499938964844,293.1499938964844,0.4334910213947296,-5711.88037109375,304.15875244140625,0.8615776300430298,0.5076616406440735,0.3583967983722687,293.2973327636719,297.1499938964844,293.1499938964844,0.6245654821395874,-10283.943359375,304.1527709960937,0.954599678516388,0.6784605979919434,0.6455652117729187,293.1764221191406,297.1499938964844,293.1499938964844,0.0280727762728929,-5178.78662109375,304.1522827148437,0.4133414030075073,0.0657070502638816,0.3246923387050628,290.9685363769531,291.1499938964844,258.75,257.55291748046875,279.18505859375,293.2808532714844,290.9691467285156,1.0,0.4546706676483154,0.625394344329834,0.625394344329834,1.0,1.0,-1.8787016868591309,0.7670567035675049,1.111644983291626,0.3384711742401123,0.0,0.0,0.7373985052108765,175.3189239501953,181.0,7.472695827484131,-22302.06640625,937.2564697265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9396057128906,309.79656982421875,278.1499938964844,0.0,18000.0,313.7900085449219,35198.7734375,36000.0,0.0,0.0,0.6717320084571838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2876039743423462,1.2876219749450684,-1.802791302907281e-05,0.0,0.0006817225948907,0.0,0.0,287.9626770019531,0.0,0.0,0.0,0.7544644474983215,4.0,0.0,1.0
640800,293.2524719238281,297.1499938964844,293.1499938964844,0.1214561089873313,-2680.229248046875,304.15826416015625,0.6178609728813171,0.1802482604980468,0.1681799888610839,293.3228454589844,297.1499938964844,293.1499938964844,0.0282413624227046,-1091.4190673828125,304.1666259765625,0.4131659865379333,0.0648308247327804,0.0683834329247474,293.2313232421875,297.1499938964844,293.1499938964844,0.4334910213947296,-5711.88037109375,304.15875244140625,0.8615776300430298,0.5076616406440735,0.3583967983722687,293.2973327636719,297.1499938964844,293.1499938964844,0.6245654821395874,-10283.943359375,304.1527709960937,0.954599678516388,0.6784605979919434,0.6455652117729187,293.1764221191406,297.1499938964844,293.1499938964844,0.0280727762728929,-5178.78662109375,304.1522827148437,0.4133414030075073,0.0657070502638816,0.3246923387050628,290.9685363769531,291.1499938964844,258.75,257.55291748046875,279.18505859375,293.2808532714844,290.9691467285156,1.0,0.4546706676483154,0.625394344329834,0.625394344329834,1.0,1.0,-1.8787016868591309,0.7670567035675049,1.111644983291626,0.3384711742401123,0.0,0.0,0.7373985052108765,175.3189239501953,181.0,7.472695827484131,-22302.06640625,937.2564697265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9396057128906,309.79656982421875,278.1499938964844,0.0,18000.0,313.7900085449219,35198.7734375,36000.0,0.0,0.0,0.6717320084571838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2876039743423462,1.2876219749450684,-1.802791302907281e-05,0.0,0.0006817225948907,0.0,0.0,287.9626770019531,0.0,0.0,0.0,0.7544644474983215,4.0,0.0,1.0
640860,293.2498474121094,297.1499938964844,293.1499938964844,0.1198237165808677,-2651.178955078125,304.1582336425781,0.6132259368896484,0.1781838834285736,0.1664521992206573,293.31951904296875,297.1499938964844,293.1499938964844,0.0254066679626703,-1035.3465576171875,304.165771484375,0.4019793570041656,0.061125848442316,0.065002903342247,293.2314453125,297.1499938964844,293.1499938964844,0.4311931431293487,-5687.77392578125,304.15966796875,0.8570587038993835,0.5055792331695557,0.3570630252361297,293.29693603515625,297.1499938964844,293.1499938964844,0.6206668019294739,-10230.0283203125,304.1582946777344,0.9485571384429932,0.6748065948486328,0.6422784924507141,293.1762390136719,297.1499938964844,293.1499938964844,0.0275465250015258,-5134.8525390625,304.15234375,0.4099175035953522,0.0650771856307983,0.322532057762146,290.9760437011719,291.1499938964844,258.8217163085937,257.6117553710937,279.1849975585937,293.2796325683594,290.97662353515625,1.0,0.4557560384273529,0.6288908123970032,0.6288908123970032,1.0,1.0,-1.8644249439239504,0.7627768516540527,1.1016480922698977,0.3371515870094299,0.0,0.0,0.760047972202301,178.75323486328125,184.0,9.794122695922852,-22148.93359375,935.3611450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3587646484375,309.4613647460937,278.1499938964844,0.0,18000.0,313.7900085449219,35234.08203125,36000.0,0.0,0.0,0.6781514286994934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3591984510421753,1.359217643737793,-1.9186614736099727e-05,0.0,0.0006882374873384,0.0,0.0,327.6068725585937,0.0,0.0,0.0,0.7865175604820251,4.0,0.0,1.0
640920,293.2498474121094,297.1499938964844,293.1499938964844,0.1198237165808677,-2651.178955078125,304.1582336425781,0.6132259368896484,0.1781838834285736,0.1664521992206573,293.31951904296875,297.1499938964844,293.1499938964844,0.0254066679626703,-1035.3465576171875,304.165771484375,0.4019793570041656,0.061125848442316,0.065002903342247,293.2314453125,297.1499938964844,293.1499938964844,0.4311931431293487,-5687.77392578125,304.15966796875,0.8570587038993835,0.5055792331695557,0.3570630252361297,293.29693603515625,297.1499938964844,293.1499938964844,0.6206668019294739,-10230.0283203125,304.1582946777344,0.9485571384429932,0.6748065948486328,0.6422784924507141,293.1762390136719,297.1499938964844,293.1499938964844,0.0275465250015258,-5134.8525390625,304.15234375,0.4099175035953522,0.0650771856307983,0.322532057762146,290.9760437011719,291.1499938964844,258.8217163085937,257.6117553710937,279.1849975585937,293.2796325683594,290.97662353515625,1.0,0.4557560384273529,0.6288908123970032,0.6288908123970032,1.0,1.0,-1.8644249439239504,0.7627768516540527,1.1016480922698977,0.3371515870094299,0.0,0.0,0.760047972202301,178.75323486328125,184.0,9.794122695922852,-22148.93359375,935.3611450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3587646484375,309.4613647460937,278.1499938964844,0.0,18000.0,313.7900085449219,35234.08203125,36000.0,0.0,0.0,0.6781514286994934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3591984510421753,1.359217643737793,-1.9186614736099727e-05,0.0,0.0006882374873384,0.0,0.0,327.6068725585937,0.0,0.0,0.0,0.7865175604820251,4.0,0.0,1.0
640980,293.2471923828125,297.1499938964844,293.1499938964844,0.1181703954935073,-2621.535888671875,304.1582336425781,0.6086364984512329,0.176194429397583,0.1647854596376419,293.3167724609375,297.1499938964844,293.1499938964844,0.0227460451424121,-980.857421875,304.1649475097656,0.3896032273769378,0.0573910698294639,0.0616240501403808,293.2314758300781,297.1499938964844,293.1499938964844,0.4285909235477447,-5660.341796875,304.1607971191406,0.8528600335121155,0.5035049915313721,0.3557305037975311,293.2962341308594,297.1499938964844,293.1499938964844,0.6162580847740173,-10170.2392578125,304.162841796875,0.9427506327629088,0.6712249517440796,0.6390583515167236,293.1759338378906,297.1499938964844,293.1499938964844,0.0272341538220644,-5095.85400390625,304.1520690917969,0.4067713022232055,0.0644735991954803,0.3204677700996399,290.99127197265625,291.1499938964844,258.8921203613281,257.669189453125,279.18511962890625,293.27838134765625,290.9925842285156,1.0,0.4567278921604156,0.6324055194854736,0.6324055194854736,1.0,1.0,-1.850420594215393,0.7585530877113342,1.091867446899414,0.3358277678489685,0.0,0.0,0.7803089618682861,181.9958953857422,187.0,20.3508243560791,-22030.291015625,933.0684814453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9183044433594,309.2204284667969,278.1499938964844,0.0,18000.0,313.7900085449219,35307.21875,36000.0,0.0,0.0,0.685212254524231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4246516227722168,1.42467200756073,-2.030963332799729e-05,0.0,0.0006954033160582,0.0,0.0,367.31591796875,0.0,0.0,0.0,0.8161311149597168,4.0,0.0,1.0
641040,293.2471923828125,297.1499938964844,293.1499938964844,0.1181703954935073,-2621.535888671875,304.1582336425781,0.6086364984512329,0.176194429397583,0.1647854596376419,293.3167724609375,297.1499938964844,293.1499938964844,0.0227460451424121,-980.857421875,304.1649475097656,0.3896032273769378,0.0573910698294639,0.0616240501403808,293.2314758300781,297.1499938964844,293.1499938964844,0.4285909235477447,-5660.341796875,304.1607971191406,0.8528600335121155,0.5035049915313721,0.3557305037975311,293.2962341308594,297.1499938964844,293.1499938964844,0.6162580847740173,-10170.2392578125,304.162841796875,0.9427506327629088,0.6712249517440796,0.6390583515167236,293.1759338378906,297.1499938964844,293.1499938964844,0.0272341538220644,-5095.85400390625,304.1520690917969,0.4067713022232055,0.0644735991954803,0.3204677700996399,290.99127197265625,291.1499938964844,258.8921203613281,257.669189453125,279.18511962890625,293.27838134765625,290.9925842285156,1.0,0.4567278921604156,0.6324055194854736,0.6324055194854736,1.0,1.0,-1.850420594215393,0.7585530877113342,1.091867446899414,0.3358277678489685,0.0,0.0,0.7803089618682861,181.9958953857422,187.0,20.3508243560791,-22030.291015625,933.0684814453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9183044433594,309.2204284667969,278.1499938964844,0.0,18000.0,313.7900085449219,35307.21875,36000.0,0.0,0.0,0.685212254524231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4246516227722168,1.42467200756073,-2.030963332799729e-05,0.0,0.0006954033160582,0.0,0.0,367.31591796875,0.0,0.0,0.0,0.8161311149597168,4.0,0.0,1.0
641100,293.245849609375,297.1499938964844,293.1499938964844,0.1173282414674758,-2606.3427734375,304.15826416015625,0.6063770651817322,0.1752260625362396,0.1639744341373443,293.315673828125,297.1499938964844,293.1499938964844,0.0214393269270658,-952.6817626953124,304.16461181640625,0.3821755647659302,0.0554947666823864,0.0599081739783287,293.23150634765625,297.1499938964844,293.1499938964844,0.4271443486213684,-5645.0390625,304.1614685058594,0.8508448004722595,0.5024679899215698,0.3550634086132049,293.2958374023437,297.1499938964844,293.1499938964844,0.6138266324996948,-10137.5634765625,304.1649169921875,0.9399060606956482,0.6694530248641968,0.6374659538269043,293.17578125,297.1499938964844,293.1499938964844,0.0270797442644834,-5075.2998046875,304.1519775390625,0.40526083111763,0.0641777515411377,0.3194586932659149,291.0027160644531,291.1499938964844,258.92681884765625,257.6974182128906,279.18524169921875,293.2778015136719,291.0043640136719,1.0,0.4571870863437652,0.6341755986213684,0.6341755986213684,1.0,1.0,-1.8434613943099976,0.7564395070075989,1.087021827697754,0.3351536989212036,0.0,0.0,0.788989245891571,183.5753326416016,187.0,26.67729949951172,-21978.90234375,931.817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74884033203125,309.1323547363281,278.1499938964844,0.0,18000.0,313.3099975585937,35365.66796875,36000.0,0.0,0.0,0.6840277314186096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4532084465026855,1.453229308128357,-2.0821904399781488e-05,0.0,0.000694201211445,0.0,0.0,385.7653503417969,0.0,0.0,0.0,0.8291497230529785,4.0,0.0,1.0
641160,293.2445068359375,297.1499938964844,293.1499938964844,0.1164977774024009,-2591.3369140625,304.15826416015625,0.6041421890258789,0.17427459359169,0.1631779372692108,293.31475830078125,297.1499938964844,293.1499938964844,0.0201740209013223,-924.2174682617188,304.16424560546875,0.3744865953922272,0.053578320890665,0.0581724308431148,293.2315368652344,297.1499938964844,293.1499938964844,0.4256792962551117,-5629.572265625,304.1620178222656,0.8488748073577881,0.5014310479164124,0.3543956279754638,293.2953796386719,297.1499938964844,293.1499938964844,0.6113566756248474,-10104.6044921875,304.16668701171875,0.93709397315979,0.6676926016807556,0.6358833909034729,293.17559814453125,297.1499938964844,293.1499938964844,0.0269247666001319,-5054.82373046875,304.15191650390625,0.4037761390209198,0.0638845264911651,0.3184596598148346,291.0147399902344,291.1499938964844,258.961181640625,257.72528076171875,279.1853942871094,293.2772521972656,291.0160522460937,1.0,0.4576340019702911,0.6359558701515198,0.6359558701515198,1.0,1.0,-1.8365188837051392,0.754320502281189,1.0821983814239502,0.3344696164131164,0.0,0.0,0.7967877388000488,185.135986328125,175.0,28.637910842895508,-21914.244140625,930.5159301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5843811035156,309.04058837890625,278.1499938964844,0.0,18000.0,313.3099975585937,35430.46875,36000.0,0.0,0.0,0.6869630813598633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4785932302474976,1.4786145687103271,-2.128849337168504e-05,0.0,0.0006971801631152,0.0,0.0,402.755126953125,0.0,0.0,0.0,0.8407811522483826,4.0,0.0,1.0
641220,293.2415771484375,297.1499938964844,293.1499938964844,0.1147000640630722,-2558.724853515625,304.15850830078125,0.6033064723014832,0.1724764555692672,0.1614461839199066,293.3131408691406,297.1499938964844,293.1499938964844,0.0172930918633937,-857.0186157226562,304.16070556640625,0.3615134954452514,0.050000000745058,0.0544733218848705,293.2313537597656,297.1499938964844,293.1499938964844,0.4224478304386139,-5595.34814453125,304.1634216308594,0.8496086597442627,0.4994020462036133,0.3529136478900909,293.2942199707031,297.1499938964844,293.1499938964844,0.6060417294502258,-10033.92578125,304.1700134277344,0.9376789927482604,0.6642447113990784,0.632548987865448,293.175048828125,297.1499938964844,293.1499938964844,0.0264012217521667,-4998.48388671875,304.15216064453125,0.4033639430999756,0.0633453577756881,0.3155367970466614,291.0408020019531,291.1499938964844,259.0289611816406,257.7799987792969,279.1863708496094,293.2760009765625,291.0429992675781,1.0,0.4537303149700165,0.6396417617797852,0.6396417617797852,1.0,1.0,-1.8207060098648071,0.7492141723632812,1.071491837501526,0.3326548635959625,0.0,0.0,0.8097696304321289,182.5451202392578,163.0,37.48276901245117,-21792.8359375,908.4757690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3459167480469,308.9216003417969,278.1499938964844,0.0,18000.0,313.3099975585937,35550.12109375,36000.0,0.0,0.0,0.6927669644355774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5215349197387695,1.521557092666626,-2.2097874534665607e-05,0.0,0.0007030704291537,0.0,0.0,432.7362060546875,0.0,0.0,0.0,0.8605186343193054,4.0,0.0,1.0
641280,293.2415771484375,297.1499938964844,293.1499938964844,0.1147000640630722,-2558.724853515625,304.15850830078125,0.6033064723014832,0.1724764555692672,0.1614461839199066,293.3131408691406,297.1499938964844,293.1499938964844,0.0172930918633937,-857.0186157226562,304.16070556640625,0.3615134954452514,0.050000000745058,0.0544733218848705,293.2313537597656,297.1499938964844,293.1499938964844,0.4224478304386139,-5595.34814453125,304.1634216308594,0.8496086597442627,0.4994020462036133,0.3529136478900909,293.2942199707031,297.1499938964844,293.1499938964844,0.6060417294502258,-10033.92578125,304.1700134277344,0.9376789927482604,0.6642447113990784,0.632548987865448,293.175048828125,297.1499938964844,293.1499938964844,0.0264012217521667,-4998.48388671875,304.15216064453125,0.4033639430999756,0.0633453577756881,0.3155367970466614,291.0408020019531,291.1499938964844,259.0289611816406,257.7799987792969,279.1863708496094,293.2760009765625,291.0429992675781,1.0,0.4537303149700165,0.6396417617797852,0.6396417617797852,1.0,1.0,-1.8207060098648071,0.7492141723632812,1.071491837501526,0.3326548635959625,0.0,0.0,0.8097696304321289,182.5451202392578,163.0,37.48276901245117,-21792.8359375,908.4757690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3459167480469,308.9216003417969,278.1499938964844,0.0,18000.0,313.3099975585937,35550.12109375,36000.0,0.0,0.0,0.6927669644355774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5215349197387695,1.521557092666626,-2.2097874534665607e-05,0.0,0.0007030704291537,0.0,0.0,432.7362060546875,0.0,0.0,0.0,0.8605186343193054,4.0,0.0,1.0
641340,293.2381591796875,297.1499938964844,293.1499938964844,0.112826682627201,-2524.51904296875,304.1587829589844,0.6053498983383179,0.1708448082208633,0.1597077399492263,293.3137512207031,297.1499938964844,293.1499938964844,0.0167484059929847,-841.4048461914062,304.0984191894531,0.3620448708534241,0.050000000745058,0.0535182282328605,293.2308349609375,297.1499938964844,293.1499938964844,0.4188038408756256,-5556.65185546875,304.1650085449219,0.8539353013038635,0.4974451661109924,0.3513611853122711,293.292724609375,297.1499938964844,293.1499938964844,0.6001541018486023,-9955.8916015625,304.1731262207031,0.9429677128791808,0.660896360874176,0.6291459798812866,293.1741638183594,297.1499938964844,293.1499938964844,0.0257034711539745,-4932.83642578125,304.152587890625,0.4050390124320984,0.0628902241587638,0.3122143745422363,291.0754699707031,291.1499938964844,259.0954284667969,257.8334045410156,279.18634033203125,293.2749938964844,291.07781982421875,1.0,0.4473164677619934,0.6432754993438721,0.6432754993438721,1.0,1.0,-1.8075298070907595,0.7452138662338257,1.0623159408569336,0.331339955329895,0.0,0.0,0.8174040913581848,175.90736389160156,151.0,45.657981872558594,-21707.951171875,876.5546264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.21929931640625,308.8715515136719,278.1499938964844,0.0,18000.0,313.1499938964844,35711.171875,35280.0,0.0,0.0,0.6965761184692383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5500730276107788,1.5500956773757937,-2.266659794258885e-05,0.0,0.0007069362327456,0.0,0.0,453.77978515625,0.0,0.0,0.0,0.8636597394943237,4.0,0.0,1.0
641400,293.2381591796875,297.1499938964844,293.1499938964844,0.112826682627201,-2524.51904296875,304.1587829589844,0.6053498983383179,0.1708448082208633,0.1597077399492263,293.3137512207031,297.1499938964844,293.1499938964844,0.0167484059929847,-841.4048461914062,304.0984191894531,0.3620448708534241,0.050000000745058,0.0535182282328605,293.2308349609375,297.1499938964844,293.1499938964844,0.4188038408756256,-5556.65185546875,304.1650085449219,0.8539353013038635,0.4974451661109924,0.3513611853122711,293.292724609375,297.1499938964844,293.1499938964844,0.6001541018486023,-9955.8916015625,304.1731262207031,0.9429677128791808,0.660896360874176,0.6291459798812866,293.1741638183594,297.1499938964844,293.1499938964844,0.0257034711539745,-4932.83642578125,304.152587890625,0.4050390124320984,0.0628902241587638,0.3122143745422363,291.0754699707031,291.1499938964844,259.0954284667969,257.8334045410156,279.18634033203125,293.2749938964844,291.07781982421875,1.0,0.4473164677619934,0.6432754993438721,0.6432754993438721,1.0,1.0,-1.8075298070907595,0.7452138662338257,1.0623159408569336,0.331339955329895,0.0,0.0,0.8174040913581848,175.90736389160156,151.0,45.657981872558594,-21707.951171875,876.5546264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.21929931640625,308.8715515136719,278.1499938964844,0.0,18000.0,313.1499938964844,35711.171875,35280.0,0.0,0.0,0.6965761184692383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5500730276107788,1.5500956773757937,-2.266659794258885e-05,0.0,0.0007069362327456,0.0,0.0,453.77978515625,0.0,0.0,0.0,0.8636597394943237,4.0,0.0,1.0
641460,293.2344055175781,297.1499938964844,293.1499938964844,0.1111211106181144,-2493.43896484375,304.1587219238281,0.6091766357421875,0.1693716496229171,0.1580358892679214,293.3193054199219,297.1499938964844,293.1499938964844,0.0162480361759662,-829.6532592773438,304.0235900878906,0.3668343126773834,0.050000000745058,0.0531825684010982,293.22998046875,297.1499938964844,293.1499938964844,0.4155071675777435,-5521.97705078125,304.16552734375,0.8605689406394958,0.4955717921257019,0.3498036861419678,293.2908020019531,297.1499938964844,293.1499938964844,0.5947405099868774,-9885.0576171875,304.1744689941406,0.9509864449501038,0.657666027545929,0.6257657408714294,293.17303466796875,297.1499938964844,293.1499938964844,0.0250570233911275,-4870.6826171875,304.1528015136719,0.4080727100372314,0.0625080540776252,0.3088462650775909,291.09967041015625,291.1499938964844,259.1605834960937,257.8855285644531,279.1865539550781,293.27490234375,291.1022033691406,1.0,0.4393533766269684,0.6469382643699646,0.6469382643699646,1.0,1.0,-1.795146107673645,0.7415102124214172,1.053635835647583,0.3301756680011749,0.0,0.0,0.8226361870765686,167.19955444335938,139.0,41.11630630493164,-21601.51953125,839.375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1781005859375,308.85577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,35150.14453125,35280.0,0.0,0.0,0.7008211016654968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5541545152664185,1.5541770458221436,-2.26166575885145e-05,0.0,0.0007112443563528,0.0,0.0,454.9864196777344,0.0,0.0,0.0,0.8740357756614685,4.0,0.0,1.0
641520,293.2344055175781,297.1499938964844,293.1499938964844,0.1111211106181144,-2493.43896484375,304.1587219238281,0.6091766357421875,0.1693716496229171,0.1580358892679214,293.3193054199219,297.1499938964844,293.1499938964844,0.0162480361759662,-829.6532592773438,304.0235900878906,0.3668343126773834,0.050000000745058,0.0531825684010982,293.22998046875,297.1499938964844,293.1499938964844,0.4155071675777435,-5521.97705078125,304.16552734375,0.8605689406394958,0.4955717921257019,0.3498036861419678,293.2908020019531,297.1499938964844,293.1499938964844,0.5947405099868774,-9885.0576171875,304.1744689941406,0.9509864449501038,0.657666027545929,0.6257657408714294,293.17303466796875,297.1499938964844,293.1499938964844,0.0250570233911275,-4870.6826171875,304.1528015136719,0.4080727100372314,0.0625080540776252,0.3088462650775909,291.09967041015625,291.1499938964844,259.1605834960937,257.8855285644531,279.1865539550781,293.27490234375,291.1022033691406,1.0,0.4393533766269684,0.6469382643699646,0.6469382643699646,1.0,1.0,-1.795146107673645,0.7415102124214172,1.053635835647583,0.3301756680011749,0.0,0.0,0.8226361870765686,167.19955444335938,139.0,41.11630630493164,-21601.51953125,839.375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1781005859375,308.85577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,35150.14453125,35280.0,0.0,0.0,0.7008211016654968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5541545152664185,1.5541770458221436,-2.26166575885145e-05,0.0,0.0007112443563528,0.0,0.0,454.9864196777344,0.0,0.0,0.0,0.8740357756614685,4.0,0.0,1.0
641580,293.2304992675781,297.1499938964844,293.1499938964844,0.1093382760882377,-2460.585693359375,304.1587829589844,0.614257276058197,0.1680273115634918,0.1564429104328155,293.327880859375,297.1499938964844,293.1499938964844,0.0156895462423563,-815.7168579101562,303.9398193359375,0.3727646172046661,0.050000000745058,0.0528041459619998,293.2289733886719,297.1499938964844,293.1499938964844,0.4116385281085968,-5480.85546875,304.16680908203125,0.8690664768218994,0.4937503039836883,0.348255306482315,293.28875732421875,297.1499938964844,293.1499938964844,0.5885327458381653,-9803.1953125,304.1766357421875,0.9607693552970886,0.6545165777206421,0.622427225112915,293.1718139648437,297.1499938964844,293.1499938964844,0.0243735387921333,-4802.8876953125,304.15301513671875,0.4122052788734436,0.0621729269623756,0.3055002987384796,291.1404113769531,291.1499938964844,259.2244567871094,257.9364013671875,279.1870422363281,293.27557373046875,291.1432800292969,1.0,0.4303727149963379,0.650665283203125,0.650665283203125,1.0,1.0,-1.7828933000564575,0.7378277778625488,1.0450655221939087,0.3290016949176788,0.0,0.0,0.8212388753890991,157.33718872070312,127.0,53.10988998413086,-21540.892578125,799.260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2093505859375,308.9042053222656,278.1499938964844,0.0,18000.0,313.1499938964844,35274.47265625,35280.0,0.0,0.0,0.7043544054031372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5577000379562378,1.5577226877212524,-2.271177436341532e-05,0.0,0.0007148301810957,0.0,0.0,457.9917602539063,0.0,0.0,0.0,0.8755080103874207,4.0,0.0,1.0
641640,293.2304992675781,297.1499938964844,293.1499938964844,0.1093382760882377,-2460.585693359375,304.1587829589844,0.614257276058197,0.1680273115634918,0.1564429104328155,293.327880859375,297.1499938964844,293.1499938964844,0.0156895462423563,-815.7168579101562,303.9398193359375,0.3727646172046661,0.050000000745058,0.0528041459619998,293.2289733886719,297.1499938964844,293.1499938964844,0.4116385281085968,-5480.85546875,304.16680908203125,0.8690664768218994,0.4937503039836883,0.348255306482315,293.28875732421875,297.1499938964844,293.1499938964844,0.5885327458381653,-9803.1953125,304.1766357421875,0.9607693552970886,0.6545165777206421,0.622427225112915,293.1718139648437,297.1499938964844,293.1499938964844,0.0243735387921333,-4802.8876953125,304.15301513671875,0.4122052788734436,0.0621729269623756,0.3055002987384796,291.1404113769531,291.1499938964844,259.2244567871094,257.9364013671875,279.1870422363281,293.27557373046875,291.1432800292969,1.0,0.4303727149963379,0.650665283203125,0.650665283203125,1.0,1.0,-1.7828933000564575,0.7378277778625488,1.0450655221939087,0.3290016949176788,0.0,0.0,0.8212388753890991,157.33718872070312,127.0,53.10988998413086,-21540.892578125,799.260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2093505859375,308.9042053222656,278.1499938964844,0.0,18000.0,313.1499938964844,35274.47265625,35280.0,0.0,0.0,0.7043544054031372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5577000379562378,1.5577226877212524,-2.271177436341532e-05,0.0,0.0007148301810957,0.0,0.0,457.9917602539063,0.0,0.0,0.0,0.8755080103874207,4.0,0.0,1.0
641700,293.228515625,297.1499938964844,293.1499938964844,0.1084690541028976,-2444.5166015625,304.15875244140625,0.6171275973320007,0.1673971265554428,0.1556752771139145,293.3328857421875,297.1499938964844,293.1499938964844,0.015405305661261,-808.4160766601562,303.8952941894531,0.3761165738105774,0.050000000745058,0.0526042208075523,293.2284240722656,297.1499938964844,293.1499938964844,0.4096767604351043,-5460.0126953125,304.16729736328125,0.873967170715332,0.4928541481494903,0.3474835753440857,293.2876892089844,297.1499938964844,293.1499938964844,0.5853897333145142,-9761.8330078125,304.1775207519531,0.966117024421692,0.6529669761657715,0.6207706332206726,293.17120361328125,297.1499938964844,293.1499938964844,0.0240365099161863,-4768.9736328125,304.153076171875,0.414677619934082,0.0620175041258335,0.3038372695446014,291.16162109375,291.1499938964844,259.25592041015625,257.9613647460937,279.1873474121094,293.2761535644531,291.1645202636719,1.0,0.425604373216629,0.6525550484657288,0.6525550484657288,1.0,1.0,-1.7768189907073977,0.7359967827796936,1.0408222675323486,0.3284124732017517,0.0,0.0,0.818335235118866,152.13670349121094,127.0,55.93922424316406,-21507.484375,778.6195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24884033203125,308.9403991699219,278.1499938964844,0.0,18000.0,313.1499938964844,35358.640625,34200.0,0.0,0.0,0.7058029770851135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553654432296753,1.5536770820617676,-2.2654370695818216e-05,0.0,0.0007163003319874,0.0,0.0,455.2834167480469,0.0,0.0,0.0,0.8585737943649292,4.0,0.0,1.0
641760,293.2265319824219,297.1499938964844,293.1499938964844,0.1077414229512214,-2431.23583984375,304.1584777832031,0.6202037334442139,0.1667932122945785,0.154926910996437,293.3382263183594,297.1499938964844,293.1499938964844,0.0151411583647131,-801.7963256835938,303.8489685058594,0.379719614982605,0.050000000745058,0.0523993968963623,293.2278747558594,297.1499938964844,293.1499938964844,0.4081772267818451,-5444.44970703125,304.1668701171875,0.8793011903762817,0.491970956325531,0.3467154800891876,293.2865905761719,297.1499938964844,293.1499938964844,0.5828880667686462,-9729.703125,304.1770324707031,0.9716818928718568,0.6514397263526917,0.6191262602806091,293.17059326171875,297.1499938964844,293.1499938964844,0.0237440951168537,-4740.10302734375,304.1530456542969,0.4174430966377258,0.0618684850633144,0.3021821677684784,291.1703796386719,291.1499938964844,259.2870483398437,257.9859924316406,279.1876525878906,293.27685546875,291.1714172363281,1.0,0.4206869900226593,0.6544616222381592,0.6544616222381592,1.0,1.0,-1.7707903385162354,0.7341771721839905,1.0366132259368896,0.3278239965438843,0.0,0.0,0.8159725069999695,146.81375122070312,115.0,38.044803619384766,-21418.91796875,757.7749633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.311767578125,308.96160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,34548.63671875,34200.0,0.0,0.0,0.7069167494773865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.527897834777832,1.527919888496399,-2.198921538365539e-05,0.0,0.000717430608347,0.0,0.0,434.1179504394531,0.0,0.0,0.0,0.8595636487007141,4.0,0.0,1.0
641820,293.2225646972656,297.1499938964844,293.1499938964844,0.1061592325568199,-2401.934814453125,304.1582946777344,0.6270473003387451,0.1656592637300491,0.1534887701272964,293.3495483398437,297.1499938964844,293.1499938964844,0.0145869869738817,-787.0195922851562,303.7527770996094,0.387686163187027,0.050000000745058,0.0519794039428234,293.2267150878906,297.1499938964844,293.1499938964844,0.4045275151729584,-5405.7568359375,304.1673583984375,0.8913128972053528,0.490235298871994,0.3451975882053375,293.2843017578125,297.1499938964844,293.1499938964844,0.5770060420036316,-9652.5791015625,304.1778564453125,0.9832403063774108,0.6484420299530029,0.6158892512321472,293.1694030761719,297.1499938964844,293.1499938964844,0.0231131594628095,-4675.60888671875,304.153076171875,0.4239861965179443,0.0615868307650089,0.2989015281200409,291.2056579589844,291.1499938964844,259.3483581542969,258.0343933105469,279.18829345703125,293.2785339355469,291.2084655761719,1.0,0.4104745984077453,0.6583244800567627,0.6583244800567627,1.0,1.0,-1.7589107751846311,0.7305895090103149,1.0283212661743164,0.3266587555408478,0.0,0.0,0.8064494132995605,135.9115447998047,103.0,49.798377990722656,-21360.291015625,715.8478393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47430419921875,309.0845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,34486.6484375,34200.0,0.0,0.0,0.7083309888839722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5058363676071167,1.5058579444885254,-2.15687741729198e-05,0.0,0.0007188658928498,0.0,0.0,418.4494018554688,0.0,0.0,0.0,0.848972499370575,4.0,0.0,1.0
641880,293.2225646972656,297.1499938964844,293.1499938964844,0.1061592325568199,-2401.934814453125,304.1582946777344,0.6270473003387451,0.1656592637300491,0.1534887701272964,293.3495483398437,297.1499938964844,293.1499938964844,0.0145869869738817,-787.0195922851562,303.7527770996094,0.387686163187027,0.050000000745058,0.0519794039428234,293.2267150878906,297.1499938964844,293.1499938964844,0.4045275151729584,-5405.7568359375,304.1673583984375,0.8913128972053528,0.490235298871994,0.3451975882053375,293.2843017578125,297.1499938964844,293.1499938964844,0.5770060420036316,-9652.5791015625,304.1778564453125,0.9832403063774108,0.6484420299530029,0.6158892512321472,293.1694030761719,297.1499938964844,293.1499938964844,0.0231131594628095,-4675.60888671875,304.153076171875,0.4239861965179443,0.0615868307650089,0.2989015281200409,291.2056579589844,291.1499938964844,259.3483581542969,258.0343933105469,279.18829345703125,293.2785339355469,291.2084655761719,1.0,0.4104745984077453,0.6583244800567627,0.6583244800567627,1.0,1.0,-1.7589107751846311,0.7305895090103149,1.0283212661743164,0.3266587555408478,0.0,0.0,0.8064494132995605,135.9115447998047,103.0,49.798377990722656,-21360.291015625,715.8478393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47430419921875,309.0845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,34486.6484375,34200.0,0.0,0.0,0.7083309888839722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5058363676071167,1.5058579444885254,-2.15687741729198e-05,0.0,0.0007188658928498,0.0,0.0,418.4494018554688,0.0,0.0,0.0,0.848972499370575,4.0,0.0,1.0
