time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641940,293.2186279296875,297.1499938964844,293.1499938964844,0.1046415418386459,-2373.718505859375,304.1580505371094,0.6350452899932861,0.1646169275045395,0.152126207947731,293.3614501953125,297.1499938964844,293.1499938964844,0.0140419648960232,-771.882080078125,303.65203857421875,0.3961005210876465,0.050000000745058,0.0515510588884353,293.2255554199219,297.1499938964844,293.1499938964844,0.4008550345897674,-5366.80322265625,304.16766357421875,0.9052318930625916,0.4885217547416687,0.343689888715744,293.2820739746094,297.1499938964844,293.1499938964844,0.5711055397987366,-9575.2412109375,304.1783752441406,0.9949834942817688,0.6454920768737793,0.6126903295516968,293.16827392578125,297.1499938964844,293.1499938964844,0.0224996209144592,-4611.66357421875,304.153076171875,0.4321717619895935,0.0613225363194942,0.2956648170948028,291.2431335449219,291.1499938964844,259.40838623046875,258.0816345214844,279.1889953613281,293.2806396484375,291.2454528808594,1.0,0.3998321294784546,0.6622585654258728,0.6622585654258728,1.0,1.0,-1.7472227811813354,0.7270516157150269,1.020171046257019,0.3254998624324798,0.0,0.0,0.791449785232544,124.80423736572266,91.0,49.7945442199707,-21276.29296875,673.9778442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6736145019531,309.2147521972656,278.1499938964844,0.0,18000.0,313.1499938964844,34625.89453125,33120.0,0.0,0.0,0.7086518406867981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469797968864441,1.469818949699402,-2.094906812999397e-05,0.0,0.0007191915647126,0.0,0.0,394.4525146484375,0.0,0.0,0.0,0.8172421455383301,4.0,0.0,1.0
642000,293.2186279296875,297.1499938964844,293.1499938964844,0.1046415418386459,-2373.718505859375,304.1580505371094,0.6350452899932861,0.1646169275045395,0.152126207947731,293.3614501953125,297.1499938964844,293.1499938964844,0.0140419648960232,-771.882080078125,303.65203857421875,0.3961005210876465,0.050000000745058,0.0515510588884353,293.2255554199219,297.1499938964844,293.1499938964844,0.4008550345897674,-5366.80322265625,304.16766357421875,0.9052318930625916,0.4885217547416687,0.343689888715744,293.2820739746094,297.1499938964844,293.1499938964844,0.5711055397987366,-9575.2412109375,304.1783752441406,0.9949834942817688,0.6454920768737793,0.6126903295516968,293.16827392578125,297.1499938964844,293.1499938964844,0.0224996209144592,-4611.66357421875,304.153076171875,0.4321717619895935,0.0613225363194942,0.2956648170948028,291.2431335449219,291.1499938964844,259.40838623046875,258.0816345214844,279.1889953613281,293.2806396484375,291.2454528808594,1.0,0.3998321294784546,0.6622585654258728,0.6622585654258728,1.0,1.0,-1.7472227811813354,0.7270516157150269,1.020171046257019,0.3254998624324798,0.0,0.0,0.791449785232544,124.80423736572266,91.0,49.7945442199707,-21276.29296875,673.9778442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6736145019531,309.2147521972656,278.1499938964844,0.0,18000.0,313.1499938964844,34625.89453125,33120.0,0.0,0.0,0.7086518406867981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469797968864441,1.469818949699402,-2.094906812999397e-05,0.0,0.0007191915647126,0.0,0.0,394.4525146484375,0.0,0.0,0.0,0.8172421455383301,4.0,0.0,1.0
642060,293.214599609375,297.1499938964844,293.1499938964844,0.1034061089158058,-2350.8798828125,304.1574401855469,0.6430099010467529,0.1636932939291,0.1509166210889816,293.3733825683594,297.1499938964844,293.1499938964844,0.0135629856958985,-758.4895629882812,303.546875,0.4032991528511047,0.050000000745058,0.0511803776025772,293.2242431640625,297.1499938964844,293.1499938964844,0.3978647887706756,-5335.46826171875,304.1668701171875,0.9198578596115112,0.4868782460689544,0.3422640264034271,293.273193359375,297.1499938964844,293.1499938964844,0.5534986853599548,-9328.982421875,304.1999206542969,0.9990000128746032,0.6438960433006287,0.5968383550643921,293.1669921875,297.1499938964844,293.1499938964844,0.0220118109136819,-4560.66845703125,304.1528625488281,0.4408105015754699,0.0611167512834072,0.2928801774978637,291.2633361816406,291.1499938964844,259.4671630859375,258.127685546875,279.1946105957031,293.2806091308594,291.2677001953125,1.0,0.3883090317249298,0.6669198274612427,0.6669198274612427,1.0,1.0,-1.7213903665542605,0.7172505259513855,1.0041399002075195,0.3211850523948669,0.0,0.0,0.7755010724067688,114.85671997070312,79.0,48.77074813842773,-21019.619140625,626.0338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364318847656,309.3658752441406,278.1499938964844,0.0,18000.0,313.1499938964844,33686.42578125,33120.0,0.0,0.0,0.7074283361434937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4066035747528076,1.406623125076294,-1.963279464689549e-05,0.0,0.00071794987889,0.0,0.0,351.4216003417969,0.0,0.0,0.0,0.8007842898368835,4.0,0.0,1.0
642120,293.214599609375,297.1499938964844,293.1499938964844,0.1034061089158058,-2350.8798828125,304.1574401855469,0.6430099010467529,0.1636932939291,0.1509166210889816,293.3733825683594,297.1499938964844,293.1499938964844,0.0135629856958985,-758.4895629882812,303.546875,0.4032991528511047,0.050000000745058,0.0511803776025772,293.2242431640625,297.1499938964844,293.1499938964844,0.3978647887706756,-5335.46826171875,304.1668701171875,0.9198578596115112,0.4868782460689544,0.3422640264034271,293.273193359375,297.1499938964844,293.1499938964844,0.5534986853599548,-9328.982421875,304.1999206542969,0.9990000128746032,0.6438960433006287,0.5968383550643921,293.1669921875,297.1499938964844,293.1499938964844,0.0220118109136819,-4560.66845703125,304.1528625488281,0.4408105015754699,0.0611167512834072,0.2928801774978637,291.2633361816406,291.1499938964844,259.4671630859375,258.127685546875,279.1946105957031,293.2806091308594,291.2677001953125,1.0,0.3883090317249298,0.6669198274612427,0.6669198274612427,1.0,1.0,-1.7213903665542605,0.7172505259513855,1.0041399002075195,0.3211850523948669,0.0,0.0,0.7755010724067688,114.85671997070312,79.0,48.77074813842773,-21019.619140625,626.0338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364318847656,309.3658752441406,278.1499938964844,0.0,18000.0,313.1499938964844,33686.42578125,33120.0,0.0,0.0,0.7074283361434937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4066035747528076,1.406623125076294,-1.963279464689549e-05,0.0,0.00071794987889,0.0,0.0,351.4216003417969,0.0,0.0,0.0,0.8007842898368835,4.0,0.0,1.0
642180,293.2108459472656,297.1499938964844,293.1499938964844,0.1018408760428428,-2321.112060546875,304.1575622558594,0.6515555381774902,0.1628203243017196,0.1498041599988937,293.38543701171875,297.1499938964844,293.1499938964844,0.0130532747134566,-742.6439819335938,303.44049072265625,0.4105294346809387,0.050000000745058,0.0508393831551075,293.2231750488281,297.1499938964844,293.1499938964844,0.3933088481426239,-5286.16162109375,304.1688232421875,0.9355509281158448,0.4852102994918823,0.3408685326576233,293.2375793457031,297.1499938964844,293.1499938964844,0.5207861661911011,-8872.9755859375,304.237548828125,0.9990000128746032,0.6479471325874329,0.5690904855728149,293.1654052734375,297.1499938964844,293.1499938964844,0.0214911457151174,-4501.93017578125,304.1527709960937,0.4506619870662689,0.0610074251890182,0.2906628847122192,291.3319396972656,291.1499938964844,259.524658203125,258.172607421875,279.2005920410156,293.2720031738281,291.3365478515625,1.0,0.3754183948040008,0.6722997426986694,0.6722997426986694,1.0,1.0,-1.6818552017211914,0.7014135718345642,0.980441689491272,0.3135887682437897,0.0,0.0,0.7466575503349304,105.37767791748048,67.0,81.04312133789062,-20669.9375,571.6983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2872009277344,309.5909729003906,278.1499938964844,0.0,18000.0,313.1499938964844,33961.671875,33120.0,0.0,0.0,0.7041059136390686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.335829734802246,1.3358482122421265,-1.8516417185310274e-05,0.0,0.0007145780255086,0.0,0.0,310.80279541015625,0.0,0.0,0.0,0.7683331966400146,4.0,0.0,1.0
642240,293.2108459472656,297.1499938964844,293.1499938964844,0.1018408760428428,-2321.112060546875,304.1575622558594,0.6515555381774902,0.1628203243017196,0.1498041599988937,293.38543701171875,297.1499938964844,293.1499938964844,0.0130532747134566,-742.6439819335938,303.44049072265625,0.4105294346809387,0.050000000745058,0.0508393831551075,293.2231750488281,297.1499938964844,293.1499938964844,0.3933088481426239,-5286.16162109375,304.1688232421875,0.9355509281158448,0.4852102994918823,0.3408685326576233,293.2375793457031,297.1499938964844,293.1499938964844,0.5207861661911011,-8872.9755859375,304.237548828125,0.9990000128746032,0.6479471325874329,0.5690904855728149,293.1654052734375,297.1499938964844,293.1499938964844,0.0214911457151174,-4501.93017578125,304.1527709960937,0.4506619870662689,0.0610074251890182,0.2906628847122192,291.3319396972656,291.1499938964844,259.524658203125,258.172607421875,279.2005920410156,293.2720031738281,291.3365478515625,1.0,0.3754183948040008,0.6722997426986694,0.6722997426986694,1.0,1.0,-1.6818552017211914,0.7014135718345642,0.980441689491272,0.3135887682437897,0.0,0.0,0.7466575503349304,105.37767791748048,67.0,81.04312133789062,-20669.9375,571.6983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2872009277344,309.5909729003906,278.1499938964844,0.0,18000.0,313.1499938964844,33961.671875,33120.0,0.0,0.0,0.7041059136390686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.335829734802246,1.3358482122421265,-1.8516417185310274e-05,0.0,0.0007145780255086,0.0,0.0,310.80279541015625,0.0,0.0,0.0,0.7683331966400146,4.0,0.0,1.0
642300,293.20904541015625,297.1499938964844,293.1499938964844,0.1011024266481399,-2307.07763671875,304.15753173828125,0.656591534614563,0.1624048501253128,0.1492563784122467,293.3915405273437,297.1499938964844,293.1499938964844,0.0128067284822463,-734.8157958984375,303.3858947753906,0.4147366285324096,0.050000000745058,0.0506628155708313,293.22271728515625,297.1499938964844,293.1499938964844,0.3911329805850982,-5262.72802734375,304.1693420410156,0.9443449378013612,0.4843720495700836,0.3401577174663543,293.2118835449219,297.1499938964844,293.1499938964844,0.5033432841300964,-8630.4013671875,304.2532958984375,0.9990000128746032,0.6518804430961609,0.5541766285896301,293.1644897460937,297.1499938964844,293.1499938964844,0.0212667975574731,-4476.26123046875,304.1526794433594,0.4566656649112701,0.0609935075044631,0.2897020876407623,291.36285400390625,291.1499938964844,259.55291748046875,258.1946716308594,279.203369140625,293.2675476074219,291.3669738769531,1.0,0.3685814440250397,0.675174355506897,0.675174355506897,1.0,1.0,-1.661073088645935,0.6930670142173767,0.9680060148239136,0.3095345199108124,0.0,0.0,0.7293480634689331,100.47140502929688,67.0,82.11308288574219,-20456.75390625,544.2003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5013122558594,309.7100524902344,278.1499938964844,0.0,18000.0,313.1499938964844,34107.7734375,32040.0,0.0,0.0,0.7014772295951843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2887182235717771,1.28873610496521,-1.7798616681830026e-05,0.0,0.000711910193786,0.0,0.0,285.667724609375,0.0,0.0,0.0,0.7321979999542236,4.0,0.0,1.0
642360,293.2072448730469,297.1499938964844,293.1499938964844,0.1005400046706199,-2296.593505859375,304.1571960449219,0.6622022986412048,0.1620090305805206,0.148722231388092,293.3976135253906,297.1499938964844,293.1499938964844,0.0125840511173009,-727.9894409179688,303.3293762207031,0.419474184513092,0.050000000745058,0.0504836589097976,293.2222595214844,297.1499938964844,293.1499938964844,0.3895835280418396,-5246.51220703125,304.1686096191406,0.9536094069480896,0.4835441410541534,0.3394484221935272,293.1814880371094,297.1499938964844,293.1499938964844,0.485927939414978,-8388.6513671875,304.2661437988281,0.9990000128746032,0.6570551991462708,0.5386219620704651,293.1635437011719,297.1499938964844,293.1499938964844,0.0211066957563161,-4458.59375,304.1524658203125,0.4634472727775574,0.0609985701739788,0.2888349294662475,291.3762512207031,291.1499938964844,259.5809020996094,258.2164306640625,279.2067565917969,293.265380859375,291.3774108886719,1.0,0.3615061640739441,0.6782630681991577,0.6782630681991577,1.0,1.0,-1.6396492719650269,0.6844766736030579,0.9551725387573242,0.3053573966026306,0.0,0.0,0.7127517461776733,95.49280548095705,85.0,55.28620910644531,-20162.216796875,516.6947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7519226074219,309.80743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,33293.1484375,32040.0,0.0,0.0,0.6980238556861877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.220649242401123,1.2206658124923706,-1.6577145288465545e-05,0.0,0.0007084055105224,0.0,0.0,249.48944091796875,0.0,0.0,0.0,0.7146446108818054,4.0,0.0,1.0
642420,293.2043151855469,297.1499938964844,293.1499938964844,0.0997633785009384,-2282.343017578125,304.15606689453125,0.6647845506668091,0.1611513644456863,0.147878348827362,293.4103088378906,297.1499938964844,293.1499938964844,0.0122652314603328,-718.847412109375,303.21051025390625,0.4224264919757843,0.050000000745058,0.0503818392753601,293.22174072265625,297.1499938964844,293.1499938964844,0.3873516023159027,-5223.765625,304.1660461425781,0.9581395983695984,0.4818201959133148,0.3381958305835724,293.1244506835937,297.1499938964844,293.1499938964844,0.4734386205673218,-8231.2294921875,304.2469787597656,0.9990000128746032,0.667868435382843,0.5295708775520325,293.1622314453125,297.1499938964844,293.1499938964844,0.020986970514059,-4445.65283203125,304.15185546875,0.4671501815319061,0.0609231851994991,0.2881397008895874,291.3834533691406,291.1499938964844,259.6358642578125,258.2591857910156,279.2042236328125,293.2728271484375,291.3812255859375,1.0,0.3580988049507141,0.6836082339286804,0.6836082339286804,1.0,1.0,-1.6252844333648682,0.679965078830719,0.9453193545341492,0.3034619092941284,0.0,0.0,0.6804989576339722,92.61202239990234,103.0,7.672658443450928,-19897.939453125,499.8707580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29296875,310.0396423339844,278.1499938964844,0.0,18000.0,313.1499938964844,33106.875,32040.0,0.0,0.0,0.6891230344772339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1168711185455322,1.1168861389160156,-1.5061935300764162e-05,0.0,0.0006993722636252,0.0,0.0,203.09573364257807,0.0,0.0,0.0,0.6693548560142517,4.0,0.0,1.0
642480,293.2043151855469,297.1499938964844,293.1499938964844,0.0997633785009384,-2282.343017578125,304.15606689453125,0.6647845506668091,0.1611513644456863,0.147878348827362,293.4103088378906,297.1499938964844,293.1499938964844,0.0122652314603328,-718.847412109375,303.21051025390625,0.4224264919757843,0.050000000745058,0.0503818392753601,293.22174072265625,297.1499938964844,293.1499938964844,0.3873516023159027,-5223.765625,304.1660461425781,0.9581395983695984,0.4818201959133148,0.3381958305835724,293.1244506835937,297.1499938964844,293.1499938964844,0.4734386205673218,-8231.2294921875,304.2469787597656,0.9990000128746032,0.667868435382843,0.5295708775520325,293.1622314453125,297.1499938964844,293.1499938964844,0.020986970514059,-4445.65283203125,304.15185546875,0.4671501815319061,0.0609231851994991,0.2881397008895874,291.3834533691406,291.1499938964844,259.6358642578125,258.2591857910156,279.2042236328125,293.2728271484375,291.3812255859375,1.0,0.3580988049507141,0.6836082339286804,0.6836082339286804,1.0,1.0,-1.6252844333648682,0.679965078830719,0.9453193545341492,0.3034619092941284,0.0,0.0,0.6804989576339722,92.61202239990234,103.0,7.672658443450928,-19897.939453125,499.8707580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29296875,310.0396423339844,278.1499938964844,0.0,18000.0,313.1499938964844,33106.875,32040.0,0.0,0.0,0.6891230344772339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1168711185455322,1.1168861389160156,-1.5061935300764162e-05,0.0,0.0006993722636252,0.0,0.0,203.09573364257807,0.0,0.0,0.0,0.6693548560142517,4.0,0.0,1.0
642540,293.2020568847656,297.1499938964844,293.1499938964844,0.0996178612112999,-2280.71435546875,304.1542663574219,0.6598653197288513,0.1602348834276199,0.1471620053052902,293.42364501953125,297.1499938964844,293.1499938964844,0.0120843462646007,-715.60107421875,303.0806579589844,0.4195182919502258,0.050000000745058,0.0504822358489036,293.22149658203125,297.1499938964844,293.1499938964844,0.3873555064201355,-5226.20654296875,304.16064453125,0.951239049434662,0.4800547361373901,0.3370510339736938,293.0999450683594,297.1499938964844,293.1499938964844,0.4819506704807281,-8374.7421875,304.2000427246094,0.9990000128746032,0.6735612750053406,0.5384839773178101,293.1615295410156,297.1499938964844,293.1499938964844,0.0211049281060695,-4462.31494140625,304.1510314941406,0.4627398550510406,0.0607558637857437,0.2880017459392547,291.3302001953125,291.1499938964844,259.6896057128906,258.3009033203125,279.19549560546875,293.2835693359375,291.3248291015625,1.0,0.3620339632034302,0.6877737045288086,0.6877737045288086,1.0,1.0,-1.6336952447891235,0.6853110194206238,0.9483842253684998,0.3068666756153106,0.0,0.0,0.6595515608787537,95.31937408447266,121.0,-60.28999710083008,-19833.68359375,512.5318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7843933105469,310.2230224609375,278.1499938964844,0.0,18000.0,313.1499938964844,32769.59375,30960.0,0.0,0.0,0.6786205768585205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0382797718048096,1.038293719291687,-1.3957124792796094e-05,0.0,0.0006887136260047,0.0,0.0,172.017822265625,0.0,0.0,0.0,0.6210920214653015,4.0,0.0,1.0
642600,293.2020568847656,297.1499938964844,293.1499938964844,0.0996178612112999,-2280.71435546875,304.1542663574219,0.6598653197288513,0.1602348834276199,0.1471620053052902,293.42364501953125,297.1499938964844,293.1499938964844,0.0120843462646007,-715.60107421875,303.0806579589844,0.4195182919502258,0.050000000745058,0.0504822358489036,293.22149658203125,297.1499938964844,293.1499938964844,0.3873555064201355,-5226.20654296875,304.16064453125,0.951239049434662,0.4800547361373901,0.3370510339736938,293.0999450683594,297.1499938964844,293.1499938964844,0.4819506704807281,-8374.7421875,304.2000427246094,0.9990000128746032,0.6735612750053406,0.5384839773178101,293.1615295410156,297.1499938964844,293.1499938964844,0.0211049281060695,-4462.31494140625,304.1510314941406,0.4627398550510406,0.0607558637857437,0.2880017459392547,291.3302001953125,291.1499938964844,259.6896057128906,258.3009033203125,279.19549560546875,293.2835693359375,291.3248291015625,1.0,0.3620339632034302,0.6877737045288086,0.6877737045288086,1.0,1.0,-1.6336952447891235,0.6853110194206238,0.9483842253684998,0.3068666756153106,0.0,0.0,0.6595515608787537,95.31937408447266,121.0,-60.28999710083008,-19833.68359375,512.5318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7843933105469,310.2230224609375,278.1499938964844,0.0,18000.0,313.1499938964844,32769.59375,30960.0,0.0,0.0,0.6786205768585205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0382797718048096,1.038293719291687,-1.3957124792796094e-05,0.0,0.0006887136260047,0.0,0.0,172.017822265625,0.0,0.0,0.0,0.6210920214653015,4.0,0.0,1.0
642660,293.2002868652344,297.1499938964844,293.1499938964844,0.0999597385525703,-2288.79345703125,304.1523132324219,0.6502442955970764,0.1592782586812973,0.1465501636266708,293.4375305175781,297.1499938964844,293.1499938964844,0.0119961928576231,-716.60693359375,302.9391784667969,0.4130283296108246,0.050000000745058,0.0507327206432819,293.221435546875,297.1499938964844,293.1499938964844,0.3891416192054748,-5248.28466796875,304.1542358398437,0.9360949993133544,0.4782544076442718,0.33599454164505,293.1134338378906,297.1499938964844,293.1499938964844,0.5064008831977844,-8740.65234375,304.14263916015625,0.9990000128746032,0.6721760034561157,0.5601097941398621,293.1620788574219,297.1499938964844,293.1499938964844,0.0213231984525918,-4492.84326171875,304.1503295898437,0.4521217346191406,0.0603560656309127,0.2877178490161896,291.22918701171875,291.1499938964844,259.7420959472656,258.3415832519531,279.1820068359375,293.2861328125,291.2239685058594,1.0,0.3713792860507965,0.6903204917907715,0.6903204917907715,1.0,1.0,-1.6576087474822998,0.6971659064292908,0.9604427814483644,0.313599020242691,0.0,0.0,0.6559457182884216,102.14822387695312,139.0,-109.61119079589844,-19943.59765625,546.7177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1527099609375,310.348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,31253.5234375,30960.0,0.0,0.0,0.6675993204116821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9917386174201964,0.9917516708374025,-1.3040540579822846e-05,0.0,0.0006775284418836,0.0,0.0,152.66342163085938,0.0,0.0,0.0,0.6131736636161804,4.0,0.0,1.0
642720,293.2002868652344,297.1499938964844,293.1499938964844,0.0999597385525703,-2288.79345703125,304.1523132324219,0.6502442955970764,0.1592782586812973,0.1465501636266708,293.4375305175781,297.1499938964844,293.1499938964844,0.0119961928576231,-716.60693359375,302.9391784667969,0.4130283296108246,0.050000000745058,0.0507327206432819,293.221435546875,297.1499938964844,293.1499938964844,0.3891416192054748,-5248.28466796875,304.1542358398437,0.9360949993133544,0.4782544076442718,0.33599454164505,293.1134338378906,297.1499938964844,293.1499938964844,0.5064008831977844,-8740.65234375,304.14263916015625,0.9990000128746032,0.6721760034561157,0.5601097941398621,293.1620788574219,297.1499938964844,293.1499938964844,0.0213231984525918,-4492.84326171875,304.1503295898437,0.4521217346191406,0.0603560656309127,0.2877178490161896,291.22918701171875,291.1499938964844,259.7420959472656,258.3415832519531,279.1820068359375,293.2861328125,291.2239685058594,1.0,0.3713792860507965,0.6903204917907715,0.6903204917907715,1.0,1.0,-1.6576087474822998,0.6971659064292908,0.9604427814483644,0.313599020242691,0.0,0.0,0.6559457182884216,102.14822387695312,139.0,-109.61119079589844,-19943.59765625,546.7177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1527099609375,310.348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,31253.5234375,30960.0,0.0,0.0,0.6675993204116821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9917386174201964,0.9917516708374025,-1.3040540579822846e-05,0.0,0.0006775284418836,0.0,0.0,152.66342163085938,0.0,0.0,0.0,0.6131736636161804,4.0,0.0,1.0
642780,293.1989440917969,297.1499938964844,293.1499938964844,0.1001250296831131,-2293.0654296875,304.1512756347656,0.6383148431777954,0.1582780331373214,0.1460156440734863,293.4520568847656,297.1499938964844,293.1499938964844,0.0119092967361211,-717.2203369140625,302.79217529296875,0.404826670885086,0.050000000745058,0.0511051714420318,293.2218933105469,297.1499938964844,293.1499938964844,0.3901265263557434,-5260.4267578125,304.1512145996094,0.915843665599823,0.4763533174991607,0.3349701762199402,293.1619567871094,297.1499938964844,293.1499938964844,0.5405370593070984,-9232.71484375,304.0882873535156,0.9990000128746032,0.6633361577987671,0.5908051133155823,293.1641540527344,297.1499938964844,293.1499938964844,0.0213458351790905,-4500.63330078125,304.15020751953125,0.4381054937839508,0.059633482247591,0.2866098284721374,291.1567687988281,291.1499938964844,259.7933654785156,258.3813171386719,279.169189453125,293.28692626953125,291.1513671875,1.0,0.3845328390598297,0.6915639638900757,0.6915639638900757,1.0,1.0,-1.6917024850845337,0.7132635116577148,0.9784389734268188,0.3224652707576751,0.0,0.0,0.6597881317138672,112.2898406982422,142.0,-105.63394165039062,-20253.89453125,598.1488647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2909240722656,310.4083557128906,278.1499938964844,0.0,18000.0,313.1499938964844,30928.166015625,30960.0,0.0,0.0,0.6578490734100342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.99138206243515,0.9913949966430664,-1.2962666914972942e-05,0.0,0.0006676331395283,0.0,0.0,151.88327026367188,0.0,0.0,0.0,0.6126824617385864,4.0,0.0,1.0
642840,293.1989440917969,297.1499938964844,293.1499938964844,0.1001250296831131,-2293.0654296875,304.1512756347656,0.6383148431777954,0.1582780331373214,0.1460156440734863,293.4520568847656,297.1499938964844,293.1499938964844,0.0119092967361211,-717.2203369140625,302.79217529296875,0.404826670885086,0.050000000745058,0.0511051714420318,293.2218933105469,297.1499938964844,293.1499938964844,0.3901265263557434,-5260.4267578125,304.1512145996094,0.915843665599823,0.4763533174991607,0.3349701762199402,293.1619567871094,297.1499938964844,293.1499938964844,0.5405370593070984,-9232.71484375,304.0882873535156,0.9990000128746032,0.6633361577987671,0.5908051133155823,293.1641540527344,297.1499938964844,293.1499938964844,0.0213458351790905,-4500.63330078125,304.15020751953125,0.4381054937839508,0.059633482247591,0.2866098284721374,291.1567687988281,291.1499938964844,259.7933654785156,258.3813171386719,279.169189453125,293.28692626953125,291.1513671875,1.0,0.3845328390598297,0.6915639638900757,0.6915639638900757,1.0,1.0,-1.6917024850845337,0.7132635116577148,0.9784389734268188,0.3224652707576751,0.0,0.0,0.6597881317138672,112.2898406982422,142.0,-105.63394165039062,-20253.89453125,598.1488647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2909240722656,310.4083557128906,278.1499938964844,0.0,18000.0,313.1499938964844,30928.166015625,30960.0,0.0,0.0,0.6578490734100342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.99138206243515,0.9913949966430664,-1.2962666914972942e-05,0.0,0.0006676331395283,0.0,0.0,151.88327026367188,0.0,0.0,0.0,0.6126824617385864,4.0,0.0,1.0
642900,293.1982727050781,297.1499938964844,293.1499938964844,0.1001701951026916,-2294.440185546875,304.1509704589844,0.6333724856376648,0.157786339521408,0.1457277983427047,293.4594421386719,297.1499938964844,293.1499938964844,0.011851804330945,-716.9656982421875,302.71612548828125,0.4014239609241485,0.050000000745058,0.051275510340929,293.2221984863281,297.1499938964844,293.1499938964844,0.3905133605003357,-5265.12744140625,304.1502990722656,0.9075894951820374,0.4753828346729278,0.3344233632087707,293.1958312988281,297.1499938964844,293.1499938964844,0.5564818978309631,-9456.02734375,304.0706481933594,0.9990000128746032,0.6565370559692383,0.6043248176574707,293.1654663085937,297.1499938964844,293.1499938964844,0.0212705861777067,-4495.26953125,304.1502990722656,0.4321019649505615,0.0591953285038471,0.2855233550071716,291.122314453125,291.1499938964844,259.81854248046875,258.4007873535156,279.16748046875,293.2919311523437,291.11846923828125,1.0,0.3898864984512329,0.6922964453697205,0.6922964453697205,1.0,1.0,-1.705839991569519,0.7199928164482117,0.9858471751213074,0.3262903392314911,0.0,0.0,0.665134072303772,116.90605926513672,142.0,-95.88031768798828,-20401.50390625,621.2073364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.27099609375,310.4028625488281,278.1499938964844,0.0,18000.0,313.1499938964844,30783.5234375,29880.0,0.0,0.0,0.6537777185440063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0018328428268433,1.0018458366394043,-1.305645037064096e-05,0.0,0.0006635012687183,0.0,0.0,155.09414672851562,0.0,0.0,0.0,0.6019143462181091,4.0,0.0,1.0
642960,293.19757080078125,297.1499938964844,293.1499938964844,0.1002837568521499,-2297.2158203125,304.15057373046875,0.6291236877441406,0.1573125720024109,0.1454398483037948,293.46685791015625,297.1499938964844,293.1499938964844,0.0117919612675905,-716.7789916992188,302.6375427246094,0.3984535932540893,0.050000000745058,0.0514287501573562,293.2225036621094,297.1499938964844,293.1499938964844,0.3911535441875458,-5272.7109375,304.1490478515625,0.900869071483612,0.4744078814983368,0.3338611125946045,293.2310791015625,297.1499938964844,293.1499938964844,0.5713293552398682,-9660.505859375,304.05816650390625,0.9990000128746032,0.6490367650985718,0.6159773468971252,293.1668395996094,297.1499938964844,293.1499938964844,0.021184604614973,-4489.3935546875,304.150390625,0.4269117414951324,0.0587298274040222,0.2842321097850799,291.0810852050781,291.1499938964844,259.8434143066406,258.4200439453125,279.1684875488281,293.30145263671875,291.07568359375,1.0,0.3946736454963684,0.6932831406593323,0.6932831406593323,1.0,1.0,-1.7174556255340576,0.7256616353988647,0.9917939901351928,0.3295503556728363,0.0,0.0,0.6737078428268433,121.03684997558594,145.0,-106.22550964355467,-20454.81640625,641.391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2134094238281,310.3390197753906,278.1499938964844,0.0,18000.0,313.1499938964844,29743.806640625,29880.0,0.0,0.0,0.6501629948616028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0033655166625977,1.0033783912658691,-1.2839981536671983e-05,0.0,0.0006598327890969,0.0,0.0,153.4746551513672,0.0,0.0,0.0,0.6144654750823975,4.0,0.0,1.0
643020,293.1958923339844,297.1499938964844,293.1499938964844,0.0998347327113151,-2288.63818359375,304.15118408203125,0.619137704372406,0.1564524471759796,0.1450373232364654,293.4813842773437,297.1499938964844,293.1499938964844,0.0116151738911867,-712.30029296875,302.4878845214844,0.3906601071357727,0.050000000745058,0.0518317110836505,293.2230529785156,297.1499938964844,293.1499938964844,0.3893632888793945,-5252.37255859375,304.1525573730469,0.8852326273918152,0.4724608361721039,0.332821786403656,293.27496337890625,297.1499938964844,293.1499938964844,0.5647988319396973,-9545.76953125,304.1000366210937,0.983945608139038,0.6379781365394592,0.607309877872467,293.16949462890625,297.1499938964844,293.1499938964844,0.0208014454692602,-4447.86767578125,304.1509094238281,0.4157523512840271,0.0577623546123504,0.2818782925605774,291.09051513671875,291.1499938964844,259.8922119140625,258.4578552246094,279.18463134765625,293.3223571777344,291.0931701660156,1.0,0.4014446139335632,0.6976152658462524,0.6976152658462524,1.0,1.0,-1.7029659748077393,0.7203660011291504,0.982599914073944,0.327447235584259,0.0,0.0,0.6825006604194641,130.93614196777344,148.0,-1.2981876134872437,-20436.388671875,659.881591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0099792480469,310.3016967773437,278.1499938964844,0.0,18000.0,313.1499938964844,29625.638671875,29880.0,0.0,0.0,0.6443309187889099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0377793312072754,1.0377925634384155,-1.3239810868981294e-05,0.0,0.0006539140013046,0.0,0.0,165.14796447753906,0.0,0.0,0.0,0.6282020211219788,4.0,0.0,1.0
643080,293.1958923339844,297.1499938964844,293.1499938964844,0.0998347327113151,-2288.63818359375,304.15118408203125,0.619137704372406,0.1564524471759796,0.1450373232364654,293.4813842773437,297.1499938964844,293.1499938964844,0.0116151738911867,-712.30029296875,302.4878845214844,0.3906601071357727,0.050000000745058,0.0518317110836505,293.2230529785156,297.1499938964844,293.1499938964844,0.3893632888793945,-5252.37255859375,304.1525573730469,0.8852326273918152,0.4724608361721039,0.332821786403656,293.27496337890625,297.1499938964844,293.1499938964844,0.5647988319396973,-9545.76953125,304.1000366210937,0.983945608139038,0.6379781365394592,0.607309877872467,293.16949462890625,297.1499938964844,293.1499938964844,0.0208014454692602,-4447.86767578125,304.1509094238281,0.4157523512840271,0.0577623546123504,0.2818782925605774,291.09051513671875,291.1499938964844,259.8922119140625,258.4578552246094,279.18463134765625,293.3223571777344,291.0931701660156,1.0,0.4014446139335632,0.6976152658462524,0.6976152658462524,1.0,1.0,-1.7029659748077393,0.7203660011291504,0.982599914073944,0.327447235584259,0.0,0.0,0.6825006604194641,130.93614196777344,148.0,-1.2981876134872437,-20436.388671875,659.881591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0099792480469,310.3016967773437,278.1499938964844,0.0,18000.0,313.1499938964844,29625.638671875,29880.0,0.0,0.0,0.6443309187889099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0377793312072754,1.0377925634384155,-1.3239810868981294e-05,0.0,0.0006539140013046,0.0,0.0,165.14796447753906,0.0,0.0,0.0,0.6282020211219788,4.0,0.0,1.0
643140,293.1944885253906,297.1499938964844,293.1499938964844,0.0992676094174385,-2277.8525390625,304.1517333984375,0.6117119789123535,0.1555718779563903,0.1445245891809463,293.4961242675781,297.1499938964844,293.1499938964844,0.011385622434318,-705.5819702148438,302.3337707519531,0.3847799897193908,0.050000000745058,0.0521285310387611,293.22418212890625,297.1499938964844,293.1499938964844,0.3871656954288482,-5227.99365234375,304.1553039550781,0.8744015693664551,0.4703835546970367,0.3316130340099334,293.2879943847656,297.1499938964844,293.1499938964844,0.5594194531440735,-9457.9814453125,304.12518310546875,0.971319615840912,0.6321378946304321,0.601300835609436,293.1719970703125,297.1499938964844,293.1499938964844,0.0203049499541521,-4393.38818359375,304.15142822265625,0.4078290462493896,0.0567602813243866,0.278755784034729,291.107421875,291.1499938964844,259.9397888183594,258.4947814941406,279.1920471191406,293.33477783203125,291.1080322265625,1.0,0.4061461985111236,0.7022408246994019,0.7022408246994019,1.0,1.0,-1.6903109550476074,0.7160251140594482,0.974285900592804,0.3256445527076721,0.0,0.0,0.6867381930351257,138.1804962158203,151.0,11.825692176818848,-20294.689453125,671.6858520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7884826660156,310.1720275878906,278.1499938964844,0.0,18000.0,313.1499938964844,29733.962890625,28800.0,0.0,0.0,0.6395506858825684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0510187149047852,1.0510321855545044,-1.3432240848487709e-05,0.0,0.0006490626838058,0.0,0.0,170.14401245117188,0.0,0.0,0.0,0.6190897226333618,4.0,0.0,1.0
643200,293.1944885253906,297.1499938964844,293.1499938964844,0.0992676094174385,-2277.8525390625,304.1517333984375,0.6117119789123535,0.1555718779563903,0.1445245891809463,293.4961242675781,297.1499938964844,293.1499938964844,0.011385622434318,-705.5819702148438,302.3337707519531,0.3847799897193908,0.050000000745058,0.0521285310387611,293.22418212890625,297.1499938964844,293.1499938964844,0.3871656954288482,-5227.99365234375,304.1553039550781,0.8744015693664551,0.4703835546970367,0.3316130340099334,293.2879943847656,297.1499938964844,293.1499938964844,0.5594194531440735,-9457.9814453125,304.12518310546875,0.971319615840912,0.6321378946304321,0.601300835609436,293.1719970703125,297.1499938964844,293.1499938964844,0.0203049499541521,-4393.38818359375,304.15142822265625,0.4078290462493896,0.0567602813243866,0.278755784034729,291.107421875,291.1499938964844,259.9397888183594,258.4947814941406,279.1920471191406,293.33477783203125,291.1080322265625,1.0,0.4061461985111236,0.7022408246994019,0.7022408246994019,1.0,1.0,-1.6903109550476074,0.7160251140594482,0.974285900592804,0.3256445527076721,0.0,0.0,0.6867381930351257,138.1804962158203,151.0,11.825692176818848,-20294.689453125,671.6858520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7884826660156,310.1720275878906,278.1499938964844,0.0,18000.0,313.1499938964844,29733.962890625,28800.0,0.0,0.0,0.6395506858825684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0510187149047852,1.0510321855545044,-1.3432240848487709e-05,0.0,0.0006490626838058,0.0,0.0,170.14401245117188,0.0,0.0,0.0,0.6190897226333618,4.0,0.0,1.0
643260,293.1929016113281,297.1499938964844,293.1499938964844,0.0989530757069587,-2272.265625,304.1517028808594,0.6057865619659424,0.1547677963972091,0.1440000236034393,293.5106201171875,297.1499938964844,293.1499938964844,0.011159230954945,-699.3230590820312,302.1707458496094,0.380508542060852,0.050000000745058,0.0523568615317344,293.2250061035156,297.1499938964844,293.1499938964844,0.3858914077281952,-5214.4619140625,304.1557312011719,0.866366982460022,0.4683325290679931,0.3303529024124145,293.2917785644531,297.1499938964844,293.1499938964844,0.5567885637283325,-9414.96484375,304.1377868652344,0.961514174938202,0.6278690099716187,0.5972832441329956,293.1737670898437,297.1499938964844,293.1499938964844,0.0198877863585948,-4349.080078125,304.1516418457031,0.4016621112823486,0.0558422282338142,0.2756141126155853,291.091796875,291.1499938964844,259.9861755371094,258.53082275390625,279.19561767578125,293.3436584472656,291.0928955078125,1.0,0.4096362292766571,0.7070006132125854,0.7070006132125854,1.0,1.0,-1.6798458099365234,0.7126621603965759,0.9671835899353028,0.3243822455406189,0.0,0.0,0.6958767771720886,143.7396240234375,154.0,-1.9786194562911987,-20132.791015625,680.052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.594482421875,310.0320129394531,278.1499938964844,0.0,18000.0,313.1499938964844,28631.466796875,28800.0,0.0,0.0,0.6353245377540588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0550410747528076,1.0550543069839478,-1.3234352991275957e-05,0.0,0.0006447736523114,0.0,0.0,169.22735595703125,0.0,0.0,0.0,0.6325907111167908,4.0,0.0,1.0
643320,293.1929016113281,297.1499938964844,293.1499938964844,0.0989530757069587,-2272.265625,304.1517028808594,0.6057865619659424,0.1547677963972091,0.1440000236034393,293.5106201171875,297.1499938964844,293.1499938964844,0.011159230954945,-699.3230590820312,302.1707458496094,0.380508542060852,0.050000000745058,0.0523568615317344,293.2250061035156,297.1499938964844,293.1499938964844,0.3858914077281952,-5214.4619140625,304.1557312011719,0.866366982460022,0.4683325290679931,0.3303529024124145,293.2917785644531,297.1499938964844,293.1499938964844,0.5567885637283325,-9414.96484375,304.1377868652344,0.961514174938202,0.6278690099716187,0.5972832441329956,293.1737670898437,297.1499938964844,293.1499938964844,0.0198877863585948,-4349.080078125,304.1516418457031,0.4016621112823486,0.0558422282338142,0.2756141126155853,291.091796875,291.1499938964844,259.9861755371094,258.53082275390625,279.19561767578125,293.3436584472656,291.0928955078125,1.0,0.4096362292766571,0.7070006132125854,0.7070006132125854,1.0,1.0,-1.6798458099365234,0.7126621603965759,0.9671835899353028,0.3243822455406189,0.0,0.0,0.6958767771720886,143.7396240234375,154.0,-1.9786194562911987,-20132.791015625,680.052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.594482421875,310.0320129394531,278.1499938964844,0.0,18000.0,313.1499938964844,28631.466796875,28800.0,0.0,0.0,0.6353245377540588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0550410747528076,1.0550543069839478,-1.3234352991275957e-05,0.0,0.0006447736523114,0.0,0.0,169.22735595703125,0.0,0.0,0.0,0.6325907111167908,4.0,0.0,1.0
643380,293.1910705566406,297.1499938964844,293.1499938964844,0.098430722951889,-2262.36328125,304.1519775390625,0.600908637046814,0.1540479063987732,0.1435143947601318,293.52459716796875,297.1499938964844,293.1499938964844,0.0108947502449154,-690.6700439453125,302.008544921875,0.3771556317806244,0.050000000745058,0.0525452978909015,293.2257080078125,297.1499938964844,293.1499938964844,0.3836393654346466,-5189.81591796875,304.15753173828125,0.8599015474319458,0.4662950038909912,0.3290788531303406,293.2928161621094,297.1499938964844,293.1499938964844,0.5530157685279846,-9358.4453125,304.14801025390625,0.953191876411438,0.6240623593330383,0.5938357710838318,293.1749572753906,297.1499938964844,293.1499938964844,0.019435467198491,-4297.97509765625,304.15185546875,0.396291971206665,0.0549990646541118,0.2726472914218902,291.105224609375,291.1499938964844,260.0313415527344,258.5660400390625,279.1977233886719,293.351318359375,291.10577392578125,1.0,0.4123815596103668,0.7118873596191406,0.7118873596191406,1.0,1.0,-1.6702576875686646,0.7096729874610901,0.9605846405029296,0.3233150541782379,0.0,0.0,0.7008241415023804,148.3086700439453,157.0,10.12954044342041,-20037.84765625,686.1093139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3917541503906,309.9199523925781,278.1499938964844,0.0,18000.0,313.1499938964844,28643.955078125,28800.0,0.0,0.0,0.6319809556007385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0712674856185913,1.071280837059021,-1.344669180980418e-05,0.0,0.0006413803785108,0.0,0.0,175.2346954345703,0.0,0.0,0.0,0.6394760608673096,4.0,0.0,1.0
643440,293.1910705566406,297.1499938964844,293.1499938964844,0.098430722951889,-2262.36328125,304.1519775390625,0.600908637046814,0.1540479063987732,0.1435143947601318,293.52459716796875,297.1499938964844,293.1499938964844,0.0108947502449154,-690.6700439453125,302.008544921875,0.3771556317806244,0.050000000745058,0.0525452978909015,293.2257080078125,297.1499938964844,293.1499938964844,0.3836393654346466,-5189.81591796875,304.15753173828125,0.8599015474319458,0.4662950038909912,0.3290788531303406,293.2928161621094,297.1499938964844,293.1499938964844,0.5530157685279846,-9358.4453125,304.14801025390625,0.953191876411438,0.6240623593330383,0.5938357710838318,293.1749572753906,297.1499938964844,293.1499938964844,0.019435467198491,-4297.97509765625,304.15185546875,0.396291971206665,0.0549990646541118,0.2726472914218902,291.105224609375,291.1499938964844,260.0313415527344,258.5660400390625,279.1977233886719,293.351318359375,291.10577392578125,1.0,0.4123815596103668,0.7118873596191406,0.7118873596191406,1.0,1.0,-1.6702576875686646,0.7096729874610901,0.9605846405029296,0.3233150541782379,0.0,0.0,0.7008241415023804,148.3086700439453,157.0,10.12954044342041,-20037.84765625,686.1093139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3917541503906,309.9199523925781,278.1499938964844,0.0,18000.0,313.1499938964844,28643.955078125,28800.0,0.0,0.0,0.6319809556007385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0712674856185913,1.071280837059021,-1.344669180980418e-05,0.0,0.0006413803785108,0.0,0.0,175.2346954345703,0.0,0.0,0.0,0.6394760608673096,4.0,0.0,1.0
643500,293.19012451171875,297.1499938964844,293.1499938964844,0.0982097536325454,-2258.213134765625,304.15203857421875,0.5987387895584106,0.1537172049283981,0.1432892382144928,293.5313720703125,297.1499938964844,293.1499938964844,0.0107624810189008,-686.2710571289062,301.9257202148437,0.3757015764713287,0.050000000745058,0.0526297278702259,293.2259826660156,297.1499938964844,293.1499938964844,0.3825955390930176,-5178.5146484375,304.1580505371094,0.8570486307144165,0.4652819037437439,0.3284374177455902,293.2929077148437,297.1499938964844,293.1499938964844,0.5512326955795288,-9332.560546875,304.1515808105469,0.9493783712387084,0.6222360134124756,0.5921908020973206,293.1754150390625,297.1499938964844,293.1499938964844,0.0192264597862958,-4274.265625,304.1518859863281,0.3937093615531921,0.0545965954661369,0.2712153494358063,291.1087646484375,291.1499938964844,260.0534973144531,258.5833435058594,279.19854736328125,293.3549499511719,291.1092529296875,1.0,0.4135660529136657,0.7143755555152893,0.7143755555152893,1.0,1.0,-1.6656242609024048,0.7082402110099792,0.9573841094970704,0.3228098154067993,0.0,0.0,0.7032089829444885,150.3491668701172,157.0,10.00411891937256,-19986.193359375,688.5264282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2929077148437,309.86181640625,278.1499938964844,0.0,18000.0,313.1499938964844,28651.4140625,27720.0,0.0,0.0,0.6305906176567078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0783073902130127,1.078320860862732,-1.35402724481537e-05,0.0,0.0006399693083949,0.0,0.0,177.89373779296875,0.0,0.0,0.0,0.6275381445884705,4.0,0.0,1.0
643560,293.1891174316406,297.1499938964844,293.1499938964844,0.0981563031673431,-2257.492919921875,304.1517333984375,0.5967013239860535,0.1534055769443512,0.1430762708187103,293.5379943847656,297.1499938964844,293.1499938964844,0.0106425294652581,-682.6896362304688,301.8390197753906,0.3743521869182586,0.050000000745058,0.0527096204459667,293.2261962890625,297.1499938964844,293.1499938964844,0.3821592926979065,-5174.27490234375,304.1573486328125,0.8543777465820312,0.4642769992351532,0.3277962803840637,293.29278564453125,297.1499938964844,293.1499938964844,0.5502849817276001,-9319.203125,304.1529846191406,0.945729911327362,0.6204485297203064,0.5905781984329224,293.17578125,297.1499938964844,293.1499938964844,0.01906393840909,-4257.10302734375,304.15185546875,0.3911139070987701,0.0542026460170745,0.2698060870170593,291.0946350097656,291.1499938964844,260.0753173828125,258.6004333496094,279.1992492675781,293.3584899902344,291.0921936035156,1.0,0.4146637916564941,0.7168903946876526,0.7168903946876526,1.0,1.0,-1.6610664129257202,0.7068329453468323,0.9542335271835328,0.3223141729831695,0.0,0.0,0.7081229090690613,152.2766876220703,160.0,-18.032371520996094,-19863.146484375,690.6592407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20977783203125,309.77130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,27733.423828125,27720.0,0.0,0.0,0.6292217373847961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0699158906936646,1.069929122924805,-1.322320258623222e-05,0.0,0.0006385800661519,0.0,0.0,172.73367309570312,0.0,0.0,0.0,0.6361197829246521,4.0,0.0,1.0
643620,293.18701171875,297.1499938964844,293.1499938964844,0.0977735519409179,-2250.28271484375,304.1518249511719,0.5929576754570007,0.1528383046388626,0.1426929980516433,293.5509033203125,297.1499938964844,293.1499938964844,0.0103777535259723,-673.4192504882812,301.6690673828125,0.371896892786026,0.050000000745058,0.052858967334032,293.2265319824219,297.1499938964844,293.1499938964844,0.3800943195819855,-5151.86962890625,304.1584167480469,0.8494658470153809,0.4622775614261627,0.3265206217765808,293.2922058105469,297.1499938964844,293.1499938964844,0.546689510345459,-9268.3642578125,304.15802001953125,0.9388389587402344,0.6169499158859253,0.587435781955719,293.17633056640625,297.1499938964844,293.1499938964844,0.0186666995286941,-4211.19140625,304.1518859863281,0.3858333826065063,0.0534335076808929,0.2670348584651947,291.09979248046875,291.1499938964844,260.1181030273437,258.634033203125,279.200439453125,293.3653564453125,291.10089111328125,1.0,0.4166653752326965,0.7219969034194946,0.7219969034194946,1.0,1.0,-1.6521538496017456,0.7040829658508301,0.9480708837509156,0.3213449716567993,0.0,0.0,0.7150038480758667,155.87258911132812,148.0,7.646076679229736,-19811.3125,694.2899780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0458984375,309.70068359375,278.1499938964844,0.0,18000.0,313.1499938964844,27547.849609375,27720.0,0.0,0.0,0.6269474029541016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.089998722076416,1.0900120735168457,-1.3444641808746384e-05,0.0,0.0006362719577737,0.0,0.0,179.8814697265625,0.0,0.0,0.0,0.6443464756011963,4.0,0.0,1.0
