time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643680,293.18701171875,297.1499938964844,293.1499938964844,0.0977735519409179,-2250.28271484375,304.1518249511719,0.5929576754570007,0.1528383046388626,0.1426929980516433,293.5509033203125,297.1499938964844,293.1499938964844,0.0103777535259723,-673.4192504882812,301.6690673828125,0.371896892786026,0.050000000745058,0.052858967334032,293.2265319824219,297.1499938964844,293.1499938964844,0.3800943195819855,-5151.86962890625,304.1584167480469,0.8494658470153809,0.4622775614261627,0.3265206217765808,293.2922058105469,297.1499938964844,293.1499938964844,0.546689510345459,-9268.3642578125,304.15802001953125,0.9388389587402344,0.6169499158859253,0.587435781955719,293.17633056640625,297.1499938964844,293.1499938964844,0.0186666995286941,-4211.19140625,304.1518859863281,0.3858333826065063,0.0534335076808929,0.2670348584651947,291.09979248046875,291.1499938964844,260.1181030273437,258.634033203125,279.200439453125,293.3653564453125,291.10089111328125,1.0,0.4166653752326965,0.7219969034194946,0.7219969034194946,1.0,1.0,-1.6521538496017456,0.7040829658508301,0.9480708837509156,0.3213449716567993,0.0,0.0,0.7150038480758667,155.87258911132812,148.0,7.646076679229736,-19811.3125,694.2899780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0458984375,309.70068359375,278.1499938964844,0.0,18000.0,313.1499938964844,27547.849609375,27720.0,0.0,0.0,0.6269474029541016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.089998722076416,1.0900120735168457,-1.3444641808746384e-05,0.0,0.0006362719577737,0.0,0.0,179.8814697265625,0.0,0.0,0.0,0.6443464756011963,4.0,0.0,1.0
643740,293.1846618652344,297.1499938964844,293.1499938964844,0.0972265005111694,-2239.88623046875,304.1521301269531,0.5936031341552734,0.1523803770542144,0.1421841531991958,293.56317138671875,297.1499938964844,293.1499938964844,0.0100490478798747,-660.7053833007812,301.4983215332031,0.3730284571647644,0.050000000745058,0.0527896396815776,293.2266845703125,297.1499938964844,293.1499938964844,0.3775663077831268,-5124.33349609375,304.1598205566406,0.8500239849090576,0.4603048861026764,0.3250919580459595,293.2912902832031,297.1499938964844,293.1499938964844,0.5424535274505615,-9209.4775390625,304.1623840332031,0.9391274452209472,0.6135291457176208,0.584140956401825,293.17657470703125,297.1499938964844,293.1499938964844,0.0181471463292837,-4149.580078125,304.1521301269531,0.3842314183712005,0.0527184754610061,0.2634077072143554,291.1139221191406,291.1499938964844,260.1596984863281,258.6669006347656,279.2023620605469,293.3720092773437,291.114990234375,1.0,0.4135753214359283,0.7273274064064026,0.7273274064064026,1.0,1.0,-1.641435146331787,0.7004846334457397,0.940950572490692,0.3199176490306854,0.0,0.0,0.7188725471496582,153.89590454101562,136.0,16.45242691040039,-19711.826171875,680.9651489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89117431640625,309.61846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,27592.16015625,26640.0,0.0,0.0,0.6252273917198181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1028741598129272,1.102887749671936,-1.362611510558054e-05,0.0,0.0006345263682305,0.0,0.0,184.95169067382807,0.0,0.0,0.0,0.6350047588348389,4.0,0.0,1.0
643800,293.1846618652344,297.1499938964844,293.1499938964844,0.0972265005111694,-2239.88623046875,304.1521301269531,0.5936031341552734,0.1523803770542144,0.1421841531991958,293.56317138671875,297.1499938964844,293.1499938964844,0.0100490478798747,-660.7053833007812,301.4983215332031,0.3730284571647644,0.050000000745058,0.0527896396815776,293.2266845703125,297.1499938964844,293.1499938964844,0.3775663077831268,-5124.33349609375,304.1598205566406,0.8500239849090576,0.4603048861026764,0.3250919580459595,293.2912902832031,297.1499938964844,293.1499938964844,0.5424535274505615,-9209.4775390625,304.1623840332031,0.9391274452209472,0.6135291457176208,0.584140956401825,293.17657470703125,297.1499938964844,293.1499938964844,0.0181471463292837,-4149.580078125,304.1521301269531,0.3842314183712005,0.0527184754610061,0.2634077072143554,291.1139221191406,291.1499938964844,260.1596984863281,258.6669006347656,279.2023620605469,293.3720092773437,291.114990234375,1.0,0.4135753214359283,0.7273274064064026,0.7273274064064026,1.0,1.0,-1.641435146331787,0.7004846334457397,0.940950572490692,0.3199176490306854,0.0,0.0,0.7188725471496582,153.89590454101562,136.0,16.45242691040039,-19711.826171875,680.9651489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89117431640625,309.61846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,27592.16015625,26640.0,0.0,0.0,0.6252273917198181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1028741598129272,1.102887749671936,-1.362611510558054e-05,0.0,0.0006345263682305,0.0,0.0,184.95169067382807,0.0,0.0,0.0,0.6350047588348389,4.0,0.0,1.0
643860,293.1817932128906,297.1499938964844,293.1499938964844,0.0968702733516693,-2233.42724609375,304.15203857421875,0.597484290599823,0.1520797908306121,0.1416714489459991,293.5746459960937,297.1499938964844,293.1499938964844,0.0097083011642098,-647.2762451171875,301.3207702636719,0.3767255544662475,0.050000000745058,0.0525705069303512,293.22637939453125,297.1499938964844,293.1499938964844,0.3757078647613525,-5104.6396484375,304.1596984863281,0.8545165657997131,0.4584215581417084,0.3236083090305328,293.2898254394531,297.1499938964844,293.1499938964844,0.5391478538513184,-9164.7890625,304.163818359375,0.9445534944534302,0.6102474927902222,0.5808167457580566,293.1763000488281,297.1499938964844,293.1499938964844,0.0176459942013025,-4090.651123046875,304.1522521972656,0.3855149447917938,0.0520984232425689,0.2594745755195617,291.104248046875,291.1499938964844,260.2001037597656,258.69903564453125,279.2041931152344,293.378173828125,291.1056823730469,1.0,0.4075516164302826,0.7328410744667053,0.7328410744667053,1.0,1.0,-1.6300621032714844,0.696563720703125,0.9334984421730042,0.3182860016822815,0.0,0.0,0.7258817553520203,148.11370849609375,124.0,4.060233116149902,-19553.6484375,656.7529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78668212890625,309.5337829589844,278.1499938964844,0.0,18000.0,313.1499938964844,26539.513671875,26640.0,0.0,0.0,0.6235260963439941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0991500616073608,1.0991634130477903,-1.333826185145881e-05,0.0,0.0006327997543849,0.0,0.0,181.1317596435547,0.0,0.0,0.0,0.6452990770339966,4.0,0.0,1.0
643920,293.1817932128906,297.1499938964844,293.1499938964844,0.0968702733516693,-2233.42724609375,304.15203857421875,0.597484290599823,0.1520797908306121,0.1416714489459991,293.5746459960937,297.1499938964844,293.1499938964844,0.0097083011642098,-647.2762451171875,301.3207702636719,0.3767255544662475,0.050000000745058,0.0525705069303512,293.22637939453125,297.1499938964844,293.1499938964844,0.3757078647613525,-5104.6396484375,304.1596984863281,0.8545165657997131,0.4584215581417084,0.3236083090305328,293.2898254394531,297.1499938964844,293.1499938964844,0.5391478538513184,-9164.7890625,304.163818359375,0.9445534944534302,0.6102474927902222,0.5808167457580566,293.1763000488281,297.1499938964844,293.1499938964844,0.0176459942013025,-4090.651123046875,304.1522521972656,0.3855149447917938,0.0520984232425689,0.2594745755195617,291.104248046875,291.1499938964844,260.2001037597656,258.69903564453125,279.2041931152344,293.378173828125,291.1056823730469,1.0,0.4075516164302826,0.7328410744667053,0.7328410744667053,1.0,1.0,-1.6300621032714844,0.696563720703125,0.9334984421730042,0.3182860016822815,0.0,0.0,0.7258817553520203,148.11370849609375,124.0,4.060233116149902,-19553.6484375,656.7529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78668212890625,309.5337829589844,278.1499938964844,0.0,18000.0,313.1499938964844,26539.513671875,26640.0,0.0,0.0,0.6235260963439941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0991500616073608,1.0991634130477903,-1.333826185145881e-05,0.0,0.0006327997543849,0.0,0.0,181.1317596435547,0.0,0.0,0.0,0.6452990770339966,4.0,0.0,1.0
643980,293.1786499023437,297.1499938964844,293.1499938964844,0.0962861627340316,-2222.21337890625,304.1523132324219,0.6035804152488708,0.151909589767456,0.1411994397640228,293.5853881835937,297.1499938964844,293.1499938964844,0.0093382988125085,-631.1827392578125,301.1484069824219,0.3822392523288727,0.050000000745058,0.0522635206580162,293.2258605957031,297.1499938964844,293.1499938964844,0.3728002607822418,-5072.84423828125,304.1612854003906,0.8618668913841248,0.4565924704074859,0.3221062123775482,293.2880859375,297.1499938964844,293.1499938964844,0.5343691110610962,-9099.2099609375,304.1671447753906,0.9533466696739196,0.6070551872253418,0.5775052905082703,293.1756286621094,297.1499938964844,293.1499938964844,0.01709377579391,-4021.61376953125,304.1524353027344,0.3889201283454895,0.0515653565526008,0.2555311024188995,291.1265869140625,291.1499938964844,260.23931884765625,258.7304992675781,279.2058410644531,293.38397216796875,291.1280517578125,1.0,0.3996227383613586,0.7385070323944092,0.7385070323944092,1.0,1.0,-1.6186131238937378,0.6925739049911499,0.9260392785072328,0.3165969550609588,0.0,0.0,0.7274789214134216,140.10731506347656,112.0,22.231277465820312,-19462.54296875,626.656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6982727050781,309.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,26573.7109375,26640.0,0.0,0.0,0.6220476031303406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.107465147972107,1.1074786186218262,-1.3457415661832783e-05,0.0,0.0006312992773018,0.0,0.0,184.4363555908203,0.0,0.0,0.0,0.648822009563446,4.0,0.0,1.0
644040,293.1786499023437,297.1499938964844,293.1499938964844,0.0962861627340316,-2222.21337890625,304.1523132324219,0.6035804152488708,0.151909589767456,0.1411994397640228,293.5853881835937,297.1499938964844,293.1499938964844,0.0093382988125085,-631.1827392578125,301.1484069824219,0.3822392523288727,0.050000000745058,0.0522635206580162,293.2258605957031,297.1499938964844,293.1499938964844,0.3728002607822418,-5072.84423828125,304.1612854003906,0.8618668913841248,0.4565924704074859,0.3221062123775482,293.2880859375,297.1499938964844,293.1499938964844,0.5343691110610962,-9099.2099609375,304.1671447753906,0.9533466696739196,0.6070551872253418,0.5775052905082703,293.1756286621094,297.1499938964844,293.1499938964844,0.01709377579391,-4021.61376953125,304.1524353027344,0.3889201283454895,0.0515653565526008,0.2555311024188995,291.1265869140625,291.1499938964844,260.23931884765625,258.7304992675781,279.2058410644531,293.38397216796875,291.1280517578125,1.0,0.3996227383613586,0.7385070323944092,0.7385070323944092,1.0,1.0,-1.6186131238937378,0.6925739049911499,0.9260392785072328,0.3165969550609588,0.0,0.0,0.7274789214134216,140.10731506347656,112.0,22.231277465820312,-19462.54296875,626.656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6982727050781,309.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,26573.7109375,26640.0,0.0,0.0,0.6220476031303406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.107465147972107,1.1074786186218262,-1.3457415661832783e-05,0.0,0.0006312992773018,0.0,0.0,184.4363555908203,0.0,0.0,0.0,0.648822009563446,4.0,0.0,1.0
644100,293.1770324707031,297.1499938964844,293.1499938964844,0.0960240960121154,-2217.199462890625,304.1523742675781,0.6072779893875122,0.1518656611442566,0.1409819722175598,293.59051513671875,297.1499938964844,293.1499938964844,0.0091547761112451,-622.971435546875,301.0612487792969,0.3855667412281036,0.050000000745058,0.0520886518061161,293.2255554199219,297.1499938964844,293.1499938964844,0.3713891208171844,-5057.4970703125,304.16180419921875,0.8664759397506714,0.455695241689682,0.3213508129119873,293.28717041015625,297.1499938964844,293.1499938964844,0.5320344567298889,-9067.4521484375,304.16827392578125,0.9586566686630248,0.6054897904396057,0.5758551955223083,293.1752014160156,297.1499938964844,293.1499938964844,0.0168302319943904,-3988.15625,304.1524658203125,0.3912219703197479,0.0513259284198284,0.2535874247550964,291.13604736328125,291.1499938964844,260.25848388671875,258.7459716796875,279.2065734863281,293.3867492675781,291.13739013671875,1.0,0.3951526284217834,0.741392195224762,0.741392195224762,1.0,1.0,-1.6129205226898191,0.6905794143676758,0.9223411083221436,0.3157447874546051,0.0,0.0,0.7274552583694458,135.56422424316406,112.0,23.917808532714844,-19408.52734375,610.292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.663330078125,309.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,26605.552734375,25560.0,0.0,0.0,0.6213370561599731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1087861061096191,1.1087995767593384,-1.3482393114827572e-05,0.0,0.0006305780843831,0.0,0.0,185.0252990722656,0.0,0.0,0.0,0.6344197392463684,4.0,0.0,1.0
644160,293.1753845214844,297.1499938964844,293.1499938964844,0.0959267020225524,-2215.56787109375,304.152099609375,0.6113415956497192,0.1518460512161255,0.1407777070999145,293.5955505371094,297.1499938964844,293.1499938964844,0.008981660939753,-615.4691772460938,300.9693908691406,0.3892384767532348,0.050000000745058,0.0519038625061512,293.22515869140625,297.1499938964844,293.1499938964844,0.3705695271492004,-5049.06494140625,304.1611328125,0.8716791272163391,0.4548134803771972,0.3205969333648681,293.2861328125,297.1499938964844,293.1499938964844,0.530524730682373,-9047.8408203125,304.16766357421875,0.9644262790679932,0.6039515733718872,0.5742164254188538,293.1747131347656,297.1499938964844,293.1499938964844,0.0166071597486734,-3960.880859375,304.15240478515625,0.3937719166278839,0.0511016249656677,0.2516690492630005,291.1280212402344,291.1499938964844,260.2773742675781,258.7612609863281,279.207275390625,293.3894958496094,291.1261291503906,1.0,0.3904225528240204,0.744309663772583,0.744309663772583,1.0,1.0,-1.607277512550354,0.6885977387428284,0.9186798334121704,0.3148941993713379,0.0,0.0,0.7295272350311279,130.77130126953125,100.0,-3.902956962585449,-19279.376953125,593.384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6478271484375,309.427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,25731.904296875,25560.0,0.0,0.0,0.620483934879303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.092035174369812,1.0920482873916626,-1.3060952369414736e-05,0.0,0.0006297123036347,0.0,0.0,176.5957794189453,0.0,0.0,0.0,0.6392945647239685,4.0,0.0,1.0
644220,293.1720886230469,297.1499938964844,293.1499938964844,0.0955059677362442,-2207.545654296875,304.1521301269531,0.6201789379119873,0.1518711745738983,0.1404101401567459,293.6053161621094,297.1499938964844,293.1499938964844,0.0086293425410985,-598.9852294921875,300.7904663085937,0.3968642055988312,0.050000000745058,0.0515128187835216,293.22430419921875,297.1499938964844,293.1499938964844,0.3679602444171905,-5020.73681640625,304.1618347167969,0.88388991355896,0.4530847668647766,0.3191038370132446,293.2839660644531,297.1499938964844,293.1499938964844,0.5261748433113098,-8988.9365234375,304.1690979003906,0.9769756197929382,0.6009417772293091,0.5709922313690186,293.17364501953125,297.1499938964844,293.1499938964844,0.0161223262548446,-3897.883056640625,304.1524353027344,0.3995147347450256,0.0506920516490936,0.2479178458452224,291.1394958496094,291.1499938964844,260.31427001953125,258.7914123535156,279.2086181640625,293.3948059082031,291.1412658691406,1.0,0.3803260326385498,0.7502380013465881,0.7502380013465881,1.0,1.0,-1.5961995124816897,0.6846985816955566,0.9115009903907776,0.3132126331329345,0.0,0.0,0.7306928634643555,120.64762115478516,88.0,18.701879501342773,-19209.75,558.5676879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6310729980469,309.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,25554.923828125,25560.0,0.0,0.0,0.6186955571174622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.095928192138672,1.0959413051605225,-1.307265119976364e-05,0.0,0.0006278973305597,0.0,0.0,177.68064880371094,0.0,0.0,0.0,0.6405102610588074,4.0,0.0,1.0
644280,293.1720886230469,297.1499938964844,293.1499938964844,0.0955059677362442,-2207.545654296875,304.1521301269531,0.6201789379119873,0.1518711745738983,0.1404101401567459,293.6053161621094,297.1499938964844,293.1499938964844,0.0086293425410985,-598.9852294921875,300.7904663085937,0.3968642055988312,0.050000000745058,0.0515128187835216,293.22430419921875,297.1499938964844,293.1499938964844,0.3679602444171905,-5020.73681640625,304.1618347167969,0.88388991355896,0.4530847668647766,0.3191038370132446,293.2839660644531,297.1499938964844,293.1499938964844,0.5261748433113098,-8988.9365234375,304.1690979003906,0.9769756197929382,0.6009417772293091,0.5709922313690186,293.17364501953125,297.1499938964844,293.1499938964844,0.0161223262548446,-3897.883056640625,304.1524353027344,0.3995147347450256,0.0506920516490936,0.2479178458452224,291.1394958496094,291.1499938964844,260.31427001953125,258.7914123535156,279.2086181640625,293.3948059082031,291.1412658691406,1.0,0.3803260326385498,0.7502380013465881,0.7502380013465881,1.0,1.0,-1.5961995124816897,0.6846985816955566,0.9115009903907776,0.3132126331329345,0.0,0.0,0.7306928634643555,120.64762115478516,88.0,18.701879501342773,-19209.75,558.5676879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6310729980469,309.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,25554.923828125,25560.0,0.0,0.0,0.6186955571174622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.095928192138672,1.0959413051605225,-1.307265119976364e-05,0.0,0.0006278973305597,0.0,0.0,177.68064880371094,0.0,0.0,0.0,0.6405102610588074,4.0,0.0,1.0
644340,293.1687927246094,297.1499938964844,293.1499938964844,0.0950751826167106,-2199.240966796875,304.1521301269531,0.6301142573356628,0.1519804149866104,0.1400974541902542,293.6147766113281,297.1499938964844,293.1499938964844,0.0082809440791606,-581.9028930664062,300.6117858886719,0.4048774838447571,0.050000000745058,0.0511036962270736,293.22344970703125,297.1499938964844,293.1499938964844,0.3651253879070282,-4989.87744140625,304.16259765625,0.8985690474510193,0.4513762891292572,0.3176122903823852,293.2818298339844,297.1499938964844,293.1499938964844,0.5215144753456116,-8925.8388671875,304.17047119140625,0.9902303814888,0.5979799628257751,0.5677971243858337,293.1725158691406,297.1499938964844,293.1499938964844,0.0156516879796981,-3834.71826171875,304.15240478515625,0.4062227606773376,0.0503228083252906,0.2442766427993774,291.15972900390625,291.1499938964844,260.3500061035156,258.82098388671875,279.2099304199219,293.40008544921875,291.1610412597656,1.0,0.3695451319217682,0.7562960386276245,0.7562960386276245,1.0,1.0,-1.585334539413452,0.6808564066886902,0.904478132724762,0.3115419447422027,0.0,0.0,0.727979302406311,110.07218170166016,76.0,24.11273002624512,-19109.087890625,523.1130981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6275634765625,309.44342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,25616.69140625,24480.0,0.0,0.0,0.6168195009231567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0915303230285645,1.0915433168411257,-1.3028201465203892e-05,0.0,0.0006259933579713,0.0,0.0,176.1463623046875,0.0,0.0,0.0,0.6235692501068115,4.0,0.0,1.0
644400,293.1687927246094,297.1499938964844,293.1499938964844,0.0950751826167106,-2199.240966796875,304.1521301269531,0.6301142573356628,0.1519804149866104,0.1400974541902542,293.6147766113281,297.1499938964844,293.1499938964844,0.0082809440791606,-581.9028930664062,300.6117858886719,0.4048774838447571,0.050000000745058,0.0511036962270736,293.22344970703125,297.1499938964844,293.1499938964844,0.3651253879070282,-4989.87744140625,304.16259765625,0.8985690474510193,0.4513762891292572,0.3176122903823852,293.2818298339844,297.1499938964844,293.1499938964844,0.5215144753456116,-8925.8388671875,304.17047119140625,0.9902303814888,0.5979799628257751,0.5677971243858337,293.1725158691406,297.1499938964844,293.1499938964844,0.0156516879796981,-3834.71826171875,304.15240478515625,0.4062227606773376,0.0503228083252906,0.2442766427993774,291.15972900390625,291.1499938964844,260.3500061035156,258.82098388671875,279.2099304199219,293.40008544921875,291.1610412597656,1.0,0.3695451319217682,0.7562960386276245,0.7562960386276245,1.0,1.0,-1.585334539413452,0.6808564066886902,0.904478132724762,0.3115419447422027,0.0,0.0,0.727979302406311,110.07218170166016,76.0,24.11273002624512,-19109.087890625,523.1130981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6275634765625,309.44342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,25616.69140625,24480.0,0.0,0.0,0.6168195009231567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0915303230285645,1.0915433168411257,-1.3028201465203892e-05,0.0,0.0006259933579713,0.0,0.0,176.1463623046875,0.0,0.0,0.0,0.6235692501068115,4.0,0.0,1.0
644460,293.1650695800781,297.1499938964844,293.1499938964844,0.0949962735176086,-2197.966796875,304.15155029296875,0.6410783529281616,0.1522572934627533,0.1399322301149368,293.6226501464844,297.1499938964844,293.1499938964844,0.0079709198325872,-566.7020263671875,300.42633056640625,0.4134642779827118,0.050000000745058,0.0507154613733291,293.2222900390625,297.1499938964844,293.1499938964844,0.3632486164569855,-4970.12158203125,304.1615905761719,0.9152598977088928,0.4497464597225189,0.3161754012107849,293.27764892578125,297.1499938964844,293.1499938964844,0.5118123888969421,-8791.595703125,304.18133544921875,0.9990000128746032,0.5954719185829163,0.5585892200469971,293.1712341308594,297.1499938964844,293.1499938964844,0.0152720464393496,-3784.577392578125,304.1522216796875,0.4137375354766845,0.0500125102698802,0.240930289030075,291.15087890625,291.1499938964844,260.38360595703125,258.8489685058594,279.21453857421875,293.404541015625,291.1533203125,1.0,0.3579936921596527,0.7628538608551025,0.7628538608551025,1.0,1.0,-1.5674351453781128,0.673722505569458,0.8937126398086548,0.3082619607448578,0.0,0.0,0.7286955118179321,99.89749908447266,64.0,11.680740356445312,-18896.234375,485.169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.670654296875,309.44586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,24568.595703125,24480.0,0.0,0.0,0.614402711391449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.069225192070007,1.0692377090454102,-1.2498506293923128e-05,0.0,0.0006235406617633,0.0,0.0,165.54100036621094,0.0,0.0,0.0,0.6255714893341064,4.0,0.0,1.0
644520,293.1650695800781,297.1499938964844,293.1499938964844,0.0949962735176086,-2197.966796875,304.15155029296875,0.6410783529281616,0.1522572934627533,0.1399322301149368,293.6226501464844,297.1499938964844,293.1499938964844,0.0079709198325872,-566.7020263671875,300.42633056640625,0.4134642779827118,0.050000000745058,0.0507154613733291,293.2222900390625,297.1499938964844,293.1499938964844,0.3632486164569855,-4970.12158203125,304.1615905761719,0.9152598977088928,0.4497464597225189,0.3161754012107849,293.27764892578125,297.1499938964844,293.1499938964844,0.5118123888969421,-8791.595703125,304.18133544921875,0.9990000128746032,0.5954719185829163,0.5585892200469971,293.1712341308594,297.1499938964844,293.1499938964844,0.0152720464393496,-3784.577392578125,304.1522216796875,0.4137375354766845,0.0500125102698802,0.240930289030075,291.15087890625,291.1499938964844,260.38360595703125,258.8489685058594,279.21453857421875,293.404541015625,291.1533203125,1.0,0.3579936921596527,0.7628538608551025,0.7628538608551025,1.0,1.0,-1.5674351453781128,0.673722505569458,0.8937126398086548,0.3082619607448578,0.0,0.0,0.7286955118179321,99.89749908447266,64.0,11.680740356445312,-18896.234375,485.169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.670654296875,309.44586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,24568.595703125,24480.0,0.0,0.0,0.614402711391449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.069225192070007,1.0692377090454102,-1.2498506293923128e-05,0.0,0.0006235406617633,0.0,0.0,165.54100036621094,0.0,0.0,0.0,0.6255714893341064,4.0,0.0,1.0
644580,293.16143798828125,297.1499938964844,293.1499938964844,0.0944596901535987,-2186.9677734375,304.1519470214844,0.6522975564002991,0.1526128053665161,0.1399351954460144,293.6294250488281,297.1499938964844,293.1499938964844,0.0076535935513675,-549.16015625,300.262939453125,0.4223563373088836,0.050000000745058,0.0503850653767585,293.22125244140625,297.1499938964844,293.1499938964844,0.3592010140419006,-4924.93408203125,304.1644897460937,0.9326779842376708,0.4481274783611297,0.314820647239685,293.24725341796875,297.1499938964844,293.1499938964844,0.4794849455356598,-8326.7041015625,304.22467041015625,0.9990000128746032,0.5983361005783081,0.5297903418540955,293.16949462890625,297.1499938964844,293.1499938964844,0.0149399535730481,-3734.522705078125,304.1496276855469,0.422357439994812,0.050000000745058,0.239006370306015,291.2151184082031,291.1499938964844,260.4143371582031,258.87457275390625,279.225830078125,293.4067077636719,291.22052001953125,1.0,0.3449046909809112,0.7709972262382507,0.7709972262382507,1.0,1.0,-1.5289851427078247,0.6573586463928223,0.8716265559196472,0.2996951043605804,0.0,0.0,0.7160753607749939,90.7953872680664,52.0,72.00366973876953,-18581.3359375,439.1007385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7726135253906,309.5454406738281,278.1499938964844,0.0,18000.0,313.1499938964844,24751.19140625,24480.0,0.0,0.0,0.6111259460449219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0503960847854614,1.0504083633422852,-1.2297443390707484e-05,0.0,0.00062021514168,0.0,0.0,159.18849182128906,0.0,0.0,0.0,0.6169722676277161,4.0,0.0,1.0
644640,293.16143798828125,297.1499938964844,293.1499938964844,0.0944596901535987,-2186.9677734375,304.1519470214844,0.6522975564002991,0.1526128053665161,0.1399351954460144,293.6294250488281,297.1499938964844,293.1499938964844,0.0076535935513675,-549.16015625,300.262939453125,0.4223563373088836,0.050000000745058,0.0503850653767585,293.22125244140625,297.1499938964844,293.1499938964844,0.3592010140419006,-4924.93408203125,304.1644897460937,0.9326779842376708,0.4481274783611297,0.314820647239685,293.24725341796875,297.1499938964844,293.1499938964844,0.4794849455356598,-8326.7041015625,304.22467041015625,0.9990000128746032,0.5983361005783081,0.5297903418540955,293.16949462890625,297.1499938964844,293.1499938964844,0.0149399535730481,-3734.522705078125,304.1496276855469,0.422357439994812,0.050000000745058,0.239006370306015,291.2151184082031,291.1499938964844,260.4143371582031,258.87457275390625,279.225830078125,293.4067077636719,291.22052001953125,1.0,0.3449046909809112,0.7709972262382507,0.7709972262382507,1.0,1.0,-1.5289851427078247,0.6573586463928223,0.8716265559196472,0.2996951043605804,0.0,0.0,0.7160753607749939,90.7953872680664,52.0,72.00366973876953,-18581.3359375,439.1007385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7726135253906,309.5454406738281,278.1499938964844,0.0,18000.0,313.1499938964844,24751.19140625,24480.0,0.0,0.0,0.6111259460449219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0503960847854614,1.0504083633422852,-1.2297443390707484e-05,0.0,0.00062021514168,0.0,0.0,159.18849182128906,0.0,0.0,0.0,0.6169722676277161,4.0,0.0,1.0
644700,293.1597595214844,297.1499938964844,293.1499938964844,0.0941866859793663,-2181.383056640625,304.1520690917969,0.6588863730430603,0.1527973264455795,0.1399352401494979,293.6327819824219,297.1499938964844,293.1499938964844,0.007497186306864,-540.30126953125,300.1815795898437,0.4277949035167694,0.050000000745058,0.0502142496407032,293.2208557128906,297.1499938964844,293.1499938964844,0.3571293950080871,-4901.890625,304.1656188964844,0.9426029920578004,0.4473035931587219,0.3141253292560577,293.2221374511719,297.1499938964844,293.1499938964844,0.4617126584053039,-8073.724609375,304.24334716796875,0.9990000128746032,0.6020280122756958,0.5142684578895569,293.16845703125,297.1499938964844,293.1499938964844,0.014796451665461,-3712.165283203125,304.1489562988281,0.4277949035167694,0.050000000745058,0.2381947934627533,291.2484130859375,291.1499938964844,260.4286499023437,258.88653564453125,279.2322998046875,293.4101867675781,291.2535095214844,1.0,0.3378948867321014,0.7755961418151855,0.7755961418151855,1.0,1.0,-1.5083374977111816,0.6485632061958313,0.8597742915153503,0.2951113879680633,0.0,0.0,0.7061667442321777,86.08445739746094,52.0,81.23467254638672,-18377.47265625,415.7029724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8612060546875,309.5972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,24885.978515625,23400.0,0.0,0.0,0.6089096069335938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0297635793685913,1.0297757387161257,-1.2067301213392057e-05,0.0,0.000617965881247,0.0,0.0,152.30783081054688,0.0,0.0,0.0,0.5930057764053345,4.0,0.0,1.0
644760,293.1581420898437,297.1499938964844,293.1499938964844,0.0940789133310318,-2179.2109375,304.1518859863281,0.6662290096282959,0.1529938578605651,0.1399417072534561,293.6360778808594,297.1499938964844,293.1499938964844,0.0073501341976225,-532.1986083984375,300.09442138671875,0.4340589940547943,0.050000000745058,0.0500409603118896,293.2204284667969,297.1499938964844,293.1499938964844,0.3556556105613708,-4885.919921875,304.1654357910156,0.953127920627594,0.4464866518974304,0.3134284019470215,293.19146728515625,297.1499938964844,293.1499938964844,0.4438595473766327,-7820.03662109375,304.2587890625,0.9990000128746032,0.6071298122406006,0.4980278015136719,293.1672668457031,297.1499938964844,293.1499938964844,0.0146847506985068,-3695.58349609375,304.1488342285156,0.4340589940547943,0.050000000745058,0.2373727858066558,291.26348876953125,291.1499938964844,260.4423217773437,258.89794921875,279.24090576171875,293.4190368652344,291.2646789550781,1.0,0.3305985927581787,0.7807742953300476,0.7807742953300476,1.0,1.0,-1.4868173599243164,0.6394259333610535,0.8473914265632629,0.2903563380241394,0.0,0.0,0.6968816518783569,81.30125427246094,70.0,55.02262115478516,-18075.73828125,392.2237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9906311035156,309.61669921875,278.1499938964844,0.0,18000.0,313.1499938964844,24098.10546875,23400.0,0.0,0.0,0.6060702204704285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9872210025787354,0.9872323870658876,-1.136805713031208e-05,0.0,0.0006150842527858,0.0,0.0,136.6808319091797,0.0,0.0,0.0,0.5866102576255798,4.0,0.0,1.0
644820,293.1556091308594,297.1499938964844,293.1499938964844,0.0940657556056976,-2178.7373046875,304.1512756347656,0.6714892983436584,0.153301402926445,0.1401450037956237,293.6430969238281,297.1499938964844,293.1499938964844,0.007109893951565,-518.89501953125,299.91510009765625,0.4383896887302398,0.050000000745058,0.0499333515763282,293.22003173828125,297.1499938964844,293.1499938964844,0.3530972898006439,-4858.3544921875,304.1644897460937,0.9589568972587584,0.4447886645793915,0.312187910079956,293.1318664550781,297.1499938964844,293.1499938964844,0.4299801886081695,-7635.96240234375,304.244384765625,0.9990000128746032,0.6182058453559875,0.4876639246940613,293.1649780273437,297.1499938964844,293.1499938964844,0.0145966261625289,-3681.63525390625,304.1487731933594,0.4383896887302398,0.050000000745058,0.2368623167276382,291.28515625,291.1499938964844,260.4678039550781,258.9192810058594,279.2476806640625,293.45098876953125,291.2845458984375,1.0,0.3268313407897949,0.7909845113754272,0.7909845113754272,1.0,1.0,-1.4723663330078125,0.6342597603797913,0.8381065726280212,0.2878815829753876,0.0,0.0,0.6770564913749695,78.30780792236328,88.0,25.793806076049805,-17848.08203125,377.3382568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2979736328125,309.7346496582031,278.1499938964844,0.0,18000.0,313.1499938964844,23959.662109375,23400.0,0.0,0.0,0.5990216732025146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.934030055999756,0.9340407848358154,-1.0716181350289844e-05,0.0,0.0006079308222979,0.0,0.0,120.3298797607422,0.0,0.0,0.0,0.5634106397628784,4.0,0.0,1.0
644880,293.1556091308594,297.1499938964844,293.1499938964844,0.0940657556056976,-2178.7373046875,304.1512756347656,0.6714892983436584,0.153301402926445,0.1401450037956237,293.6430969238281,297.1499938964844,293.1499938964844,0.007109893951565,-518.89501953125,299.91510009765625,0.4383896887302398,0.050000000745058,0.0499333515763282,293.22003173828125,297.1499938964844,293.1499938964844,0.3530972898006439,-4858.3544921875,304.1644897460937,0.9589568972587584,0.4447886645793915,0.312187910079956,293.1318664550781,297.1499938964844,293.1499938964844,0.4299801886081695,-7635.96240234375,304.244384765625,0.9990000128746032,0.6182058453559875,0.4876639246940613,293.1649780273437,297.1499938964844,293.1499938964844,0.0145966261625289,-3681.63525390625,304.1487731933594,0.4383896887302398,0.050000000745058,0.2368623167276382,291.28515625,291.1499938964844,260.4678039550781,258.9192810058594,279.2476806640625,293.45098876953125,291.2845458984375,1.0,0.3268313407897949,0.7909845113754272,0.7909845113754272,1.0,1.0,-1.4723663330078125,0.6342597603797913,0.8381065726280212,0.2878815829753876,0.0,0.0,0.6770564913749695,78.30780792236328,88.0,25.793806076049805,-17848.08203125,377.3382568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2979736328125,309.7346496582031,278.1499938964844,0.0,18000.0,313.1499938964844,23959.662109375,23400.0,0.0,0.0,0.5990216732025146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.934030055999756,0.9340407848358154,-1.0716181350289844e-05,0.0,0.0006079308222979,0.0,0.0,120.3298797607422,0.0,0.0,0.0,0.5634106397628784,4.0,0.0,1.0
644940,293.1539306640625,297.1499938964844,293.1499938964844,0.0945861637592315,-2189.124755859375,304.14996337890625,0.6681370735168457,0.153500348329544,0.1404251307249069,293.6504821777344,297.1499938964844,293.1499938964844,0.0069252112880349,-509.5775451660156,299.7135314941406,0.4350224435329437,0.050000000745058,0.0500163286924362,293.2198486328125,297.1499938964844,293.1499938964844,0.3524544239044189,-4853.00634765625,304.1606750488281,0.9521309733390808,0.4430482685565948,0.3110464215278625,293.1041564941406,297.1499938964844,293.1499938964844,0.4369798302650451,-7757.05419921875,304.2007751464844,0.9990000128746032,0.6243611574172974,0.4956660270690918,293.1631164550781,297.1499938964844,293.1499938964844,0.0146926501765847,-3698.039306640625,304.1481018066406,0.4350224435329437,0.050000000745058,0.2372559309005737,291.2503356933594,291.1499938964844,260.49102783203125,258.938720703125,279.2384033203125,293.47149658203125,291.2455749511719,1.0,0.3306370079517364,0.7995157241821289,0.7995157241821289,1.0,1.0,-1.4815006256103516,0.6395873427391052,0.8419133424758911,0.2912777662277221,0.0,0.0,0.6654342412948608,80.57183837890625,106.0,-39.822513580322266,-17821.494140625,387.6590270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5686950683594,309.803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,23767.431640625,22320.0,0.0,0.0,0.5911536812782288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.893374502658844,0.8933846950531006,-1.0221558113698848e-05,0.0,0.0005999458371661,0.0,0.0,108.67564392089844,0.0,0.0,0.0,0.5311807990074158,4.0,0.0,1.0
645000,293.1539306640625,297.1499938964844,293.1499938964844,0.0945861637592315,-2189.124755859375,304.14996337890625,0.6681370735168457,0.153500348329544,0.1404251307249069,293.6504821777344,297.1499938964844,293.1499938964844,0.0069252112880349,-509.5775451660156,299.7135314941406,0.4350224435329437,0.050000000745058,0.0500163286924362,293.2198486328125,297.1499938964844,293.1499938964844,0.3524544239044189,-4853.00634765625,304.1606750488281,0.9521309733390808,0.4430482685565948,0.3110464215278625,293.1041564941406,297.1499938964844,293.1499938964844,0.4369798302650451,-7757.05419921875,304.2007751464844,0.9990000128746032,0.6243611574172974,0.4956660270690918,293.1631164550781,297.1499938964844,293.1499938964844,0.0146926501765847,-3698.039306640625,304.1481018066406,0.4350224435329437,0.050000000745058,0.2372559309005737,291.2503356933594,291.1499938964844,260.49102783203125,258.938720703125,279.2384033203125,293.47149658203125,291.2455749511719,1.0,0.3306370079517364,0.7995157241821289,0.7995157241821289,1.0,1.0,-1.4815006256103516,0.6395873427391052,0.8419133424758911,0.2912777662277221,0.0,0.0,0.6654342412948608,80.57183837890625,106.0,-39.822513580322266,-17821.494140625,387.6590270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5686950683594,309.803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,23767.431640625,22320.0,0.0,0.0,0.5911536812782288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.893374502658844,0.8933846950531006,-1.0221558113698848e-05,0.0,0.0005999458371661,0.0,0.0,108.67564392089844,0.0,0.0,0.0,0.5311807990074158,4.0,0.0,1.0
645060,293.15289306640625,297.1499938964844,293.1499938964844,0.0956818237900734,-2211.209716796875,304.1481628417969,0.6590988636016846,0.1536153852939605,0.1407605409622192,293.6582946777344,297.1499938964844,293.1499938964844,0.0067872032523155,-503.9422302246094,299.48370361328125,0.4268683791160583,0.050000000745058,0.0502420403063297,293.2198486328125,297.1499938964844,293.1499938964844,0.3539468348026275,-4872.107421875,304.1546936035156,0.9360594749450684,0.4412803649902344,0.3099915683269501,293.1154479980469,297.1499938964844,293.1499938964844,0.4605965316295624,-8115.802734375,304.1444396972656,0.9990000128746032,0.6233204007148743,0.5168130397796631,293.1630249023437,297.1499938964844,293.1499938964844,0.0149490451440215,-3742.08837890625,304.1431884765625,0.4268683791160583,0.050000000745058,0.238326609134674,291.1501159667969,291.1499938964844,260.5121765136719,258.9564819335937,279.21307373046875,293.466064453125,291.144287109375,1.0,0.3401636481285095,0.8046603202819824,0.8046603202819824,1.0,1.0,-1.5075725317001345,0.6522691249847412,0.8553034067153931,0.2986311018466949,0.0,0.0,0.6720631122589111,86.76423645019531,124.0,-105.35694885253906,-17963.91015625,417.0438537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7408142089844,309.81549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,22361.802734375,22320.0,0.0,0.0,0.5833580493927002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8716571927070618,0.8716668486595154,-9.670906365499832e-06,0.0,0.0005920342518948,0.0,0.0,100.46924591064452,0.0,0.0,0.0,0.5329803824424744,4.0,0.0,1.0
645120,293.15289306640625,297.1499938964844,293.1499938964844,0.0956818237900734,-2211.209716796875,304.1481628417969,0.6590988636016846,0.1536153852939605,0.1407605409622192,293.6582946777344,297.1499938964844,293.1499938964844,0.0067872032523155,-503.9422302246094,299.48370361328125,0.4268683791160583,0.050000000745058,0.0502420403063297,293.2198486328125,297.1499938964844,293.1499938964844,0.3539468348026275,-4872.107421875,304.1546936035156,0.9360594749450684,0.4412803649902344,0.3099915683269501,293.1154479980469,297.1499938964844,293.1499938964844,0.4605965316295624,-8115.802734375,304.1444396972656,0.9990000128746032,0.6233204007148743,0.5168130397796631,293.1630249023437,297.1499938964844,293.1499938964844,0.0149490451440215,-3742.08837890625,304.1431884765625,0.4268683791160583,0.050000000745058,0.238326609134674,291.1501159667969,291.1499938964844,260.5121765136719,258.9564819335937,279.21307373046875,293.466064453125,291.144287109375,1.0,0.3401636481285095,0.8046603202819824,0.8046603202819824,1.0,1.0,-1.5075725317001345,0.6522691249847412,0.8553034067153931,0.2986311018466949,0.0,0.0,0.6720631122589111,86.76423645019531,124.0,-105.35694885253906,-17963.91015625,417.0438537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7408142089844,309.81549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,22361.802734375,22320.0,0.0,0.0,0.5833580493927002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8716571927070618,0.8716668486595154,-9.670906365499832e-06,0.0,0.0005920342518948,0.0,0.0,100.46924591064452,0.0,0.0,0.0,0.5329803824424744,4.0,0.0,1.0
645180,293.15240478515625,297.1499938964844,293.1499938964844,0.0965703278779983,-2228.865966796875,304.1473083496094,0.647097110748291,0.1536419540643692,0.1411317586898803,293.6670227050781,297.1499938964844,293.1499938964844,0.0066514746285974,-497.7491455078125,299.2568664550781,0.4167589545249939,0.050000000745058,0.0505850501358509,293.2203369140625,297.1499938964844,293.1499938964844,0.3546452522277832,-4881.24658203125,304.1519775390625,0.9142875075340272,0.4394147098064422,0.3089699149131775,293.16326904296875,297.1499938964844,293.1499938964844,0.4941231906414032,-8606.734375,304.0904846191406,0.9990000128746032,0.614569365978241,0.5473885536193848,293.16558837890625,297.1499938964844,293.1499938964844,0.0152048869058489,-3784.11572265625,304.1310729980469,0.4167589545249939,0.050000000745058,0.2399536967277526,291.0799865722656,291.1499938964844,260.5314636230469,258.9727478027344,279.18096923828125,293.4459533691406,291.0740661621094,1.0,0.3538573384284973,0.8061564564704895,0.8061564564704895,1.0,1.0,-1.5458576679229736,0.6701899766921997,0.8756676912307739,0.3087517619132995,0.0,0.0,0.6860001087188721,96.1692886352539,127.0,-102.9451904296875,-18358.38671875,462.64697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69744873046875,309.7953491210937,278.1499938964844,0.0,18000.0,313.1499938964844,22055.087890625,22320.0,0.0,0.0,0.577439546585083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8953219652175903,0.8953317999839783,-9.8554646683624e-06,0.0,0.0005860277451574,0.0,0.0,106.05475616455078,0.0,0.0,0.0,0.5424979329109192,4.0,0.0,1.0
645240,293.15240478515625,297.1499938964844,293.1499938964844,0.0965703278779983,-2228.865966796875,304.1473083496094,0.647097110748291,0.1536419540643692,0.1411317586898803,293.6670227050781,297.1499938964844,293.1499938964844,0.0066514746285974,-497.7491455078125,299.2568664550781,0.4167589545249939,0.050000000745058,0.0505850501358509,293.2203369140625,297.1499938964844,293.1499938964844,0.3546452522277832,-4881.24658203125,304.1519775390625,0.9142875075340272,0.4394147098064422,0.3089699149131775,293.16326904296875,297.1499938964844,293.1499938964844,0.4941231906414032,-8606.734375,304.0904846191406,0.9990000128746032,0.614569365978241,0.5473885536193848,293.16558837890625,297.1499938964844,293.1499938964844,0.0152048869058489,-3784.11572265625,304.1310729980469,0.4167589545249939,0.050000000745058,0.2399536967277526,291.0799865722656,291.1499938964844,260.5314636230469,258.9727478027344,279.18096923828125,293.4459533691406,291.0740661621094,1.0,0.3538573384284973,0.8061564564704895,0.8061564564704895,1.0,1.0,-1.5458576679229736,0.6701899766921997,0.8756676912307739,0.3087517619132995,0.0,0.0,0.6860001087188721,96.1692886352539,127.0,-102.9451904296875,-18358.38671875,462.64697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69744873046875,309.7953491210937,278.1499938964844,0.0,18000.0,313.1499938964844,22055.087890625,22320.0,0.0,0.0,0.577439546585083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8953219652175903,0.8953317999839783,-9.8554646683624e-06,0.0,0.0005860277451574,0.0,0.0,106.05475616455078,0.0,0.0,0.0,0.5424979329109192,4.0,0.0,1.0
645300,293.1523132324219,297.1499938964844,293.1499938964844,0.0969877317547798,-2237.17333984375,304.14703369140625,0.6421771049499512,0.1536302715539932,0.1412761211395263,293.6717834472656,297.1499938964844,293.1499938964844,0.0065796552225947,-494.3367309570313,299.14013671875,0.4127905070781708,0.050000000745058,0.0507435984909534,293.2206726074219,297.1499938964844,293.1499938964844,0.3549798130989074,-4885.521484375,304.1510314941406,0.90548437833786,0.4384564757347107,0.3084239065647125,293.19744873046875,297.1499938964844,293.1499938964844,0.5099607110023499,-8832.376953125,304.0726623535156,0.9990000128746032,0.6076940298080444,0.5609596967697144,293.167724609375,297.1499938964844,293.1499938964844,0.015320767648518,-3803.6748046875,304.1224060058594,0.4127905070781708,0.050000000745058,0.2407057881355285,291.0438842773437,291.1499938964844,260.5404968261719,258.9803466796875,279.1697998046875,293.4386291503906,291.0392761230469,1.0,0.3595863580703735,0.8062834143638611,0.8062834143638611,1.0,1.0,-1.5627672672271729,0.6780291199684143,0.8847382068634033,0.3132471144199371,0.0,0.0,0.6967294812202454,100.51168060302734,127.0,-97.03533935546876,-18549.24609375,483.9234008789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5911865234375,309.7500305175781,278.1499938964844,0.0,18000.0,313.1499938964844,21919.37890625,21240.0,0.0,0.0,0.5755053162574768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9162795543670654,0.9162895679473876,-1.0055327948066406e-05,0.0,0.0005840647500008,0.0,0.0,111.4610366821289,0.0,0.0,0.0,0.5363327264785767,4.0,0.0,1.0
645360,293.1522827148437,297.1499938964844,293.1499938964844,0.097486026585102,-2247.17626953125,304.14666748046875,0.6378723382949829,0.1536027491092682,0.1413991600275039,293.6766967773437,297.1499938964844,293.1499938964844,0.0065065789967775,-490.9998474121094,299.0175476074219,0.4093739092350006,0.050000000745058,0.0508920587599277,293.22100830078125,297.1499938964844,293.1499938964844,0.3556582033634186,-4893.80859375,304.14959716796875,0.898093581199646,0.4374935328960418,0.3078652322292328,293.2333679199219,297.1499938964844,293.1499938964844,0.5240297913551331,-9028.9736328125,304.0613098144531,0.9990000128746032,0.6000443696975708,0.5718306303024292,293.17022705078125,297.1499938964844,293.1499938964844,0.0154467867687344,-3825.62060546875,304.1123046875,0.4093739092350006,0.050000000745058,0.2414100170135498,290.99761962890625,291.1499938964844,260.5491027832031,258.9876708984375,279.1639709472656,293.4373779296875,290.99029541015625,1.0,0.3647625148296356,0.8065100312232971,0.8065100312232971,1.0,1.0,-1.5763343572616575,0.6843149662017822,0.8920194506645203,0.3169468641281128,0.0,0.0,0.7113127708435059,104.53955078125,130.0,-116.34387969970705,-18620.78515625,502.7409973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45367431640625,309.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,20929.982421875,21240.0,0.0,0.0,0.5741307735443115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9247381687164308,0.9247480630874634,-9.926139682647772e-06,0.0,0.0005826697451993,0.0,0.0,111.93022918701172,0.0,0.0,0.0,0.5516252517700195,4.0,0.0,1.0
