time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645420,293.1524353027344,297.1499938964844,293.1499938964844,0.0976549237966537,-2249.978759765625,304.1475524902344,0.62775719165802,0.1535178571939468,0.1417117416858673,293.6868896484375,297.1499938964844,293.1499938964844,0.006346998270601,-481.45263671875,298.8076477050781,0.4013528227806091,0.050000000745058,0.0512805208563804,293.2217102050781,297.1499938964844,293.1499938964844,0.3538950979709625,-4873.482421875,304.1528625488281,0.8808902502059937,0.4355572760105133,0.3068249523639679,293.2750244140625,297.1499938964844,293.1499938964844,0.5151939392089844,-8882.283203125,304.1053466796875,0.9805172085762024,0.5893849730491638,0.5612231492996216,293.1756896972656,297.1499938964844,293.1499938964844,0.0155720300972461,-3844.138916015625,304.0899658203125,0.4013528227806091,0.050000000745058,0.2432527095079422,291.0060119628906,291.1499938964844,260.5653076171875,259.0014038085937,279.1778259277344,293.4502868652344,291.0097045898437,1.0,0.3723595738410949,0.81001877784729,0.81001877784729,1.0,1.0,-1.5654112100601196,0.6795980334281921,0.8858131766319275,0.3146781027317047,0.0,0.0,0.731735110282898,114.17024230957033,133.0,2.098550796508789,-18681.130859375,521.8623657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11553955078125,309.55810546875,278.1499938964844,0.0,18000.0,313.1499938964844,20737.25,21240.0,0.0,0.0,0.5729607939720154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9803891777992249,0.98039972782135,-1.052637253451394e-05,0.0,0.0005814823671244,0.0,0.0,127.77638244628906,0.0,0.0,0.0,0.5751615166664124,4.0,0.0,1.0
645480,293.1524353027344,297.1499938964844,293.1499938964844,0.0976549237966537,-2249.978759765625,304.1475524902344,0.62775719165802,0.1535178571939468,0.1417117416858673,293.6868896484375,297.1499938964844,293.1499938964844,0.006346998270601,-481.45263671875,298.8076477050781,0.4013528227806091,0.050000000745058,0.0512805208563804,293.2217102050781,297.1499938964844,293.1499938964844,0.3538950979709625,-4873.482421875,304.1528625488281,0.8808902502059937,0.4355572760105133,0.3068249523639679,293.2750244140625,297.1499938964844,293.1499938964844,0.5151939392089844,-8882.283203125,304.1053466796875,0.9805172085762024,0.5893849730491638,0.5612231492996216,293.1756896972656,297.1499938964844,293.1499938964844,0.0155720300972461,-3844.138916015625,304.0899658203125,0.4013528227806091,0.050000000745058,0.2432527095079422,291.0060119628906,291.1499938964844,260.5653076171875,259.0014038085937,279.1778259277344,293.4502868652344,291.0097045898437,1.0,0.3723595738410949,0.81001877784729,0.81001877784729,1.0,1.0,-1.5654112100601196,0.6795980334281921,0.8858131766319275,0.3146781027317047,0.0,0.0,0.731735110282898,114.17024230957033,133.0,2.098550796508789,-18681.130859375,521.8623657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11553955078125,309.55810546875,278.1499938964844,0.0,18000.0,313.1499938964844,20737.25,21240.0,0.0,0.0,0.5729607939720154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9803891777992249,0.98039972782135,-1.052637253451394e-05,0.0,0.0005814823671244,0.0,0.0,127.77638244628906,0.0,0.0,0.0,0.5751615166664124,4.0,0.0,1.0
645540,293.1529235839844,297.1499938964844,293.1499938964844,0.0975323542952537,-2247.14404296875,304.1485595703125,0.620943009853363,0.1533552557229995,0.1418388187885284,293.6980895996094,297.1499938964844,293.1499938964844,0.0061539253219962,-469.2552185058594,298.6008605957031,0.3958756029605865,0.050000000745058,0.0515647605061531,293.2229309082031,297.1499938964844,293.1499938964844,0.3513497710227966,-4844.5888671875,304.1560974121094,0.8692025542259216,0.4334917068481445,0.305612713098526,293.2876281738281,297.1499938964844,293.1499938964844,0.5091438293457031,-8785.6650390625,304.1298828125,0.966361403465271,0.5836312770843506,0.5553302764892578,293.1812438964844,297.1499938964844,293.1499938964844,0.0156071567907929,-3849.580322265625,304.065673828125,0.3958756029605865,0.050000000745058,0.2446010261774063,291.0362243652344,291.1499938964844,260.5802917480469,259.01416015625,279.1928405761719,293.46405029296875,291.0379943847656,1.0,0.3780151009559631,0.8113034963607788,0.8113034963607788,1.0,1.0,-1.5589919090270996,0.6767617464065552,0.8822302222251892,0.313249796628952,0.0,0.0,0.744606077671051,121.24586486816406,136.0,26.498476028442383,-18633.056640625,536.7208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7757568359375,309.3871765136719,278.1499938964844,0.0,18000.0,313.1499938964844,20870.228515625,20160.0,0.0,0.0,0.5731855034828186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0153346061706543,1.015345573425293,-1.097994845622452e-05,0.0,0.0005817104247398,0.0,0.0,139.07778930664062,0.0,0.0,0.0,0.5759114623069763,4.0,0.0,1.0
645600,293.1529235839844,297.1499938964844,293.1499938964844,0.0975323542952537,-2247.14404296875,304.1485595703125,0.620943009853363,0.1533552557229995,0.1418388187885284,293.6980895996094,297.1499938964844,293.1499938964844,0.0061539253219962,-469.2552185058594,298.6008605957031,0.3958756029605865,0.050000000745058,0.0515647605061531,293.2229309082031,297.1499938964844,293.1499938964844,0.3513497710227966,-4844.5888671875,304.1560974121094,0.8692025542259216,0.4334917068481445,0.305612713098526,293.2876281738281,297.1499938964844,293.1499938964844,0.5091438293457031,-8785.6650390625,304.1298828125,0.966361403465271,0.5836312770843506,0.5553302764892578,293.1812438964844,297.1499938964844,293.1499938964844,0.0156071567907929,-3849.580322265625,304.065673828125,0.3958756029605865,0.050000000745058,0.2446010261774063,291.0362243652344,291.1499938964844,260.5802917480469,259.01416015625,279.1928405761719,293.46405029296875,291.0379943847656,1.0,0.3780151009559631,0.8113034963607788,0.8113034963607788,1.0,1.0,-1.5589919090270996,0.6767617464065552,0.8822302222251892,0.313249796628952,0.0,0.0,0.744606077671051,121.24586486816406,136.0,26.498476028442383,-18633.056640625,536.7208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7757568359375,309.3871765136719,278.1499938964844,0.0,18000.0,313.1499938964844,20870.228515625,20160.0,0.0,0.0,0.5731855034828186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0153346061706543,1.015345573425293,-1.097994845622452e-05,0.0,0.0005817104247398,0.0,0.0,139.07778930664062,0.0,0.0,0.0,0.5759114623069763,4.0,0.0,1.0
645660,293.1531066894531,297.1499938964844,293.1499938964844,0.0977180823683738,-2250.735595703125,304.14874267578125,0.6157983541488647,0.1532448232173919,0.1419373601675033,293.7094421386719,297.1499938964844,293.1499938964844,0.0059643005952239,-457.6413879394531,298.3724975585937,0.3915444016456604,0.050000000745058,0.0517884604632854,293.22381591796875,297.1499938964844,293.1499938964844,0.3499248921871185,-4829.12939453125,304.1564636230469,0.8604546189308167,0.431462287902832,0.3043582141399383,293.2913818359375,297.1499938964844,293.1499938964844,0.5061115026473999,-8737.7578125,304.1415405273437,0.955176830291748,0.5793749690055847,0.5513235926628113,293.1861572265625,297.1499938964844,293.1499938964844,0.0156735107302665,-3862.414306640625,304.0409545898437,0.3915444016456604,0.050000000745058,0.2456621676683426,291.0248413085937,291.1499938964844,260.5942687988281,259.026123046875,279.2120666503906,293.4770202636719,291.0261535644531,1.0,0.3824450075626373,0.8104378581047058,0.8104378581047058,1.0,1.0,-1.5543360710144043,0.6744697093963623,0.8798663020133972,0.3120264410972595,0.0,0.0,0.7621519565582275,126.82354736328124,139.0,4.275826454162598,-18509.322265625,548.5938110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4992980957031,309.19598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,19854.068359375,20160.0,0.0,0.0,0.5740147829055786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0285660028457642,1.0285768508911133,-1.091436752176378e-05,0.0,0.000582552049309,0.0,0.0,141.2892608642578,0.0,0.0,0.0,0.5936174392700195,4.0,0.0,1.0
645720,293.1531066894531,297.1499938964844,293.1499938964844,0.0977180823683738,-2250.735595703125,304.14874267578125,0.6157983541488647,0.1532448232173919,0.1419373601675033,293.7094421386719,297.1499938964844,293.1499938964844,0.0059643005952239,-457.6413879394531,298.3724975585937,0.3915444016456604,0.050000000745058,0.0517884604632854,293.22381591796875,297.1499938964844,293.1499938964844,0.3499248921871185,-4829.12939453125,304.1564636230469,0.8604546189308167,0.431462287902832,0.3043582141399383,293.2913818359375,297.1499938964844,293.1499938964844,0.5061115026473999,-8737.7578125,304.1415405273437,0.955176830291748,0.5793749690055847,0.5513235926628113,293.1861572265625,297.1499938964844,293.1499938964844,0.0156735107302665,-3862.414306640625,304.0409545898437,0.3915444016456604,0.050000000745058,0.2456621676683426,291.0248413085937,291.1499938964844,260.5942687988281,259.026123046875,279.2120666503906,293.4770202636719,291.0261535644531,1.0,0.3824450075626373,0.8104378581047058,0.8104378581047058,1.0,1.0,-1.5543360710144043,0.6744697093963623,0.8798663020133972,0.3120264410972595,0.0,0.0,0.7621519565582275,126.82354736328124,139.0,4.275826454162598,-18509.322265625,548.5938110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4992980957031,309.19598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,19854.068359375,20160.0,0.0,0.0,0.5740147829055786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0285660028457642,1.0285768508911133,-1.091436752176378e-05,0.0,0.000582552049309,0.0,0.0,141.2892608642578,0.0,0.0,0.0,0.5936174392700195,4.0,0.0,1.0
645780,293.1529541015625,297.1499938964844,293.1499938964844,0.0976315140724182,-2248.707763671875,304.1492919921875,0.6115862727165222,0.1531959772109985,0.1420581638813018,293.7206115722656,297.1499938964844,293.1499938964844,0.0057617821730673,-444.2849426269531,298.1560363769531,0.3878019154071808,0.050000000745058,0.0519758090376853,293.2242736816406,297.1499938964844,293.1499938964844,0.3474719226360321,-4801.64599609375,304.15838623046875,0.8534245491027832,0.4294991493225097,0.3031250536441803,293.2924194335937,297.1499938964844,293.1499938964844,0.5018443465232849,-8674.125,304.1513671875,0.9456486105918884,0.5755812525749207,0.5478824377059937,293.1903991699219,297.1499938964844,293.1499938964844,0.0156630426645278,-3862.19482421875,304.0167541503906,0.3878019154071808,0.050000000745058,0.2465508580207824,291.0481262207031,291.1499938964844,260.6074523925781,259.03741455078125,279.23046875,293.4896545410156,291.0499572753906,1.0,0.3860791325569153,0.8095722794532776,0.8095722794532776,1.0,1.0,-1.5501611232757568,0.672400712966919,0.8777604103088379,0.3109369277954101,0.0,0.0,0.7742220163345337,131.49046325683594,142.0,24.802852630615234,-18485.841796875,558.2919311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25079345703125,309.07769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,19848.173828125,20160.0,0.0,0.0,0.5756102204322815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0591762065887451,1.0591875314712524,-1.1301103768346366e-05,0.0,0.0005841711536049,0.0,0.0,151.66603088378906,0.0,0.0,0.0,0.6072958707809448,4.0,0.0,1.0
645840,293.1529541015625,297.1499938964844,293.1499938964844,0.0976315140724182,-2248.707763671875,304.1492919921875,0.6115862727165222,0.1531959772109985,0.1420581638813018,293.7206115722656,297.1499938964844,293.1499938964844,0.0057617821730673,-444.2849426269531,298.1560363769531,0.3878019154071808,0.050000000745058,0.0519758090376853,293.2242736816406,297.1499938964844,293.1499938964844,0.3474719226360321,-4801.64599609375,304.15838623046875,0.8534245491027832,0.4294991493225097,0.3031250536441803,293.2924194335937,297.1499938964844,293.1499938964844,0.5018443465232849,-8674.125,304.1513671875,0.9456486105918884,0.5755812525749207,0.5478824377059937,293.1903991699219,297.1499938964844,293.1499938964844,0.0156630426645278,-3862.19482421875,304.0167541503906,0.3878019154071808,0.050000000745058,0.2465508580207824,291.0481262207031,291.1499938964844,260.6074523925781,259.03741455078125,279.23046875,293.4896545410156,291.0499572753906,1.0,0.3860791325569153,0.8095722794532776,0.8095722794532776,1.0,1.0,-1.5501611232757568,0.672400712966919,0.8777604103088379,0.3109369277954101,0.0,0.0,0.7742220163345337,131.49046325683594,142.0,24.802852630615234,-18485.841796875,558.2919311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25079345703125,309.07769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,19848.173828125,20160.0,0.0,0.0,0.5756102204322815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0591762065887451,1.0591875314712524,-1.1301103768346366e-05,0.0,0.0005841711536049,0.0,0.0,151.66603088378906,0.0,0.0,0.0,0.6072958707809448,4.0,0.0,1.0
645900,293.1528015136719,297.1499938964844,293.1499938964844,0.097600519657135,-2247.9443359375,304.14947509765625,0.6097126603126526,0.1531915515661239,0.1421284675598144,293.72613525390625,297.1499938964844,293.1499938964844,0.0056589962914586,-437.3987121582031,298.046630859375,0.3861330449581146,0.050000000745058,0.0520602539181709,293.22442626953125,297.1499938964844,293.1499938964844,0.3462593555450439,-4788.13818359375,304.1590576171875,0.8503352403640747,0.4285316467285156,0.3025130927562713,293.2925109863281,297.1499938964844,293.1499938964844,0.4997164011001587,-8643.166015625,304.15496826171875,0.9412972331047058,0.5737605690956116,0.5462403893470764,293.1923217773437,297.1499938964844,293.1499938964844,0.0156534593552351,-3861.554443359375,304.00469970703125,0.3861330449581146,0.050000000745058,0.2469514310359954,291.0592956542969,291.1499938964844,260.6138000488281,259.0428771972656,279.2395324707031,293.4959411621094,291.06103515625,1.0,0.3876874446868896,0.8091394901275635,0.8091394901275635,1.0,1.0,-1.5481218099594116,0.6713882684707642,0.8767335414886475,0.310405969619751,0.0,0.0,0.7791423797607422,133.5912628173828,142.0,27.64895820617676,-18466.36328125,562.537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1403503417969,309.0209655761719,278.1499938964844,0.0,18000.0,313.1499938964844,19878.052734375,19080.0,0.0,0.0,0.5766271352767944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0718135833740234,1.0718250274658203,-1.1471394827822223e-05,0.0,0.0005852032336406,0.0,0.0,156.1786346435547,0.0,0.0,0.0,0.5980650186538696,4.0,0.0,1.0
645960,293.1525573730469,297.1499938964844,293.1499938964844,0.0977494269609451,-2250.88525390625,304.1492919921875,0.6079779863357544,0.1531993746757507,0.1422056555747985,293.7315673828125,297.1499938964844,293.1499938964844,0.0055587929673492,-430.9456787109375,297.927490234375,0.3845856785774231,0.050000000745058,0.0521401315927505,293.2244873046875,297.1499938964844,293.1499938964844,0.3456657230854034,-4781.9931640625,304.1584777832031,0.8474567532539368,0.4275754392147064,0.3019039630889892,293.2923583984375,297.1499938964844,293.1499938964844,0.4984472990036011,-8625.3046875,304.15631103515625,0.937161922454834,0.5719808340072632,0.5446323752403259,293.1941223144531,297.1499938964844,293.1499938964844,0.0156750977039337,-3866.802734375,303.9923400878906,0.3845856785774231,0.050000000745058,0.2473303377628326,291.0511169433594,291.1499938964844,260.6200561523437,259.0482788085937,279.2484436035156,293.502197265625,291.048583984375,1.0,0.3891927301883697,0.8087404370307922,0.8087404370307922,1.0,1.0,-1.5461034774780271,0.6703892350196838,0.8757141828536987,0.3098844885826111,0.0,0.0,0.7863191962242126,135.5768585205078,130.0,-4.961115837097168,-18355.1640625,566.4801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0552062988281,308.9229431152344,278.1499938964844,0.0,18000.0,313.1499938964844,19071.115234375,19080.0,0.0,0.0,0.5775870084762573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.061936855316162,1.06194806098938,-1.116093153541442e-05,0.0,0.0005861773970536,0.0,0.0,150.93795776367188,0.0,0.0,0.0,0.6057707667350769,4.0,0.0,1.0
646020,293.1517639160156,297.1499938964844,293.1499938964844,0.0976607650518417,-2248.9931640625,304.14971923828125,0.6091842651367188,0.1532955169677734,0.1422155350446701,293.7420959472656,297.1499938964844,293.1499938964844,0.0053363321349024,-415.7087707519531,297.699951171875,0.3855796158313751,0.050000000745058,0.0520887076854705,293.22430419921875,297.1499938964844,293.1499938964844,0.3433916270732879,-4756.74853515625,304.1595153808594,0.8477423787117004,0.4257262647151947,0.3005683720111847,293.29150390625,297.1499938964844,293.1499938964844,0.4944235682487488,-8567.978515625,304.1610107421875,0.9369454979896544,0.5685480833053589,0.5413284301757812,293.197265625,297.1499938964844,293.1499938964844,0.0155527610331773,-3852.29736328125,303.96856689453125,0.3855796158313751,0.050000000745058,0.2470864057540893,291.0611877441406,291.1499938964844,260.6322631835937,259.0588073730469,279.2673645019531,293.5146484375,291.0636291503906,1.0,0.3869396150112152,0.8079423904418945,0.8079423904418945,1.0,1.0,-1.5401922464370728,0.6675182580947876,0.8726739883422852,0.3083688616752624,0.0,0.0,0.7981950640678406,134.16571044921875,118.0,21.48998260498047,-18336.5859375,559.0177612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9194030761719,308.8791809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18851.21484375,19080.0,0.0,0.0,0.5796066522598267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.085060954093933,1.0850722789764404,-1.1412684216338675e-05,0.0,0.0005882270634174,0.0,0.0,158.6577911376953,0.0,0.0,0.0,0.6158797740936279,4.0,0.0,1.0
646080,293.1517639160156,297.1499938964844,293.1499938964844,0.0976607650518417,-2248.9931640625,304.14971923828125,0.6091842651367188,0.1532955169677734,0.1422155350446701,293.7420959472656,297.1499938964844,293.1499938964844,0.0053363321349024,-415.7087707519531,297.699951171875,0.3855796158313751,0.050000000745058,0.0520887076854705,293.22430419921875,297.1499938964844,293.1499938964844,0.3433916270732879,-4756.74853515625,304.1595153808594,0.8477423787117004,0.4257262647151947,0.3005683720111847,293.29150390625,297.1499938964844,293.1499938964844,0.4944235682487488,-8567.978515625,304.1610107421875,0.9369454979896544,0.5685480833053589,0.5413284301757812,293.197265625,297.1499938964844,293.1499938964844,0.0155527610331773,-3852.29736328125,303.96856689453125,0.3855796158313751,0.050000000745058,0.2470864057540893,291.0611877441406,291.1499938964844,260.6322631835937,259.0588073730469,279.2673645019531,293.5146484375,291.0636291503906,1.0,0.3869396150112152,0.8079423904418945,0.8079423904418945,1.0,1.0,-1.5401922464370728,0.6675182580947876,0.8726739883422852,0.3083688616752624,0.0,0.0,0.7981950640678406,134.16571044921875,118.0,21.48998260498047,-18336.5859375,559.0177612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9194030761719,308.8791809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18851.21484375,19080.0,0.0,0.0,0.5796066522598267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.085060954093933,1.0850722789764404,-1.1412684216338675e-05,0.0,0.0005882270634174,0.0,0.0,158.6577911376953,0.0,0.0,0.0,0.6158797740936279,4.0,0.0,1.0
646140,293.1504211425781,297.1499938964844,293.1499938964844,0.0973724648356437,-2243.07275390625,304.1502685546875,0.6138680577278137,0.1535237282514572,0.1422002017498016,293.75225830078125,297.1499938964844,293.1499938964844,0.0050927624106407,-398.3148193359375,297.4820861816406,0.3895820081233978,0.050000000745058,0.0518875010311603,293.2237548828125,297.1499938964844,293.1499938964844,0.3403997421264648,-4723.20849609375,304.16131591796875,0.8525102734565735,0.4239529967308044,0.2991758584976196,293.2901306152344,297.1499938964844,293.1499938964844,0.4893670976161957,-8496.482421875,304.1657409667969,0.9426565170288086,0.5652404427528381,0.5379987359046936,293.1996459960937,297.1499938964844,293.1499938964844,0.0153206922113895,-3820.84619140625,303.9463195800781,0.3895820081233978,0.050000000745058,0.246131956577301,291.0946655273437,291.1499938964844,260.6443176269531,259.0692749023437,279.28680419921875,293.5268249511719,291.0974426269531,1.0,0.3814869821071625,0.807144284248352,0.807144284248352,1.0,1.0,-1.5331177711486816,0.6641120910644531,0.8690056800842285,0.3065422475337982,0.0,0.0,0.8033685088157654,128.93978881835938,106.0,40.28687286376953,-18293.404296875,540.9193725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8214416503906,308.8490905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18923.58984375,18000.0,0.0,0.0,0.581718921661377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1008738279342651,1.1008855104446411,-1.1638953765213955e-05,0.0,0.0005903707351535,0.0,0.0,164.6102752685547,0.0,0.0,0.0,0.6081320643424988,4.0,0.0,1.0
646200,293.1504211425781,297.1499938964844,293.1499938964844,0.0973724648356437,-2243.07275390625,304.1502685546875,0.6138680577278137,0.1535237282514572,0.1422002017498016,293.75225830078125,297.1499938964844,293.1499938964844,0.0050927624106407,-398.3148193359375,297.4820861816406,0.3895820081233978,0.050000000745058,0.0518875010311603,293.2237548828125,297.1499938964844,293.1499938964844,0.3403997421264648,-4723.20849609375,304.16131591796875,0.8525102734565735,0.4239529967308044,0.2991758584976196,293.2901306152344,297.1499938964844,293.1499938964844,0.4893670976161957,-8496.482421875,304.1657409667969,0.9426565170288086,0.5652404427528381,0.5379987359046936,293.1996459960937,297.1499938964844,293.1499938964844,0.0153206922113895,-3820.84619140625,303.9463195800781,0.3895820081233978,0.050000000745058,0.246131956577301,291.0946655273437,291.1499938964844,260.6443176269531,259.0692749023437,279.28680419921875,293.5268249511719,291.0974426269531,1.0,0.3814869821071625,0.807144284248352,0.807144284248352,1.0,1.0,-1.5331177711486816,0.6641120910644531,0.8690056800842285,0.3065422475337982,0.0,0.0,0.8033685088157654,128.93978881835938,106.0,40.28687286376953,-18293.404296875,540.9193725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8214416503906,308.8490905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18923.58984375,18000.0,0.0,0.0,0.581718921661377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1008738279342651,1.1008855104446411,-1.1638953765213955e-05,0.0,0.0005903707351535,0.0,0.0,164.6102752685547,0.0,0.0,0.0,0.6081320643424988,4.0,0.0,1.0
646260,293.1494140625,297.1499938964844,293.1499938964844,0.0974046364426612,-2243.75048828125,304.150146484375,0.6177600622177124,0.1537162810564041,0.1421993374824524,293.75811767578125,297.1499938964844,293.1499938964844,0.0049477093853056,-388.13134765625,297.3390197753906,0.3928691446781158,0.050000000745058,0.0517209246754646,293.2232360839844,297.1499938964844,293.1499938964844,0.339284747838974,-4711.23486328125,304.1608581542969,0.85701984167099,0.4229319989681244,0.2983335256576538,293.2890319824219,297.1499938964844,293.1499938964844,0.4872792959213257,-8468.0302734375,304.1660461425781,0.9481000304222108,0.5633264183998108,0.536014974117279,293.20074462890625,297.1499938964844,293.1499938964844,0.0151977520436048,-3805.878662109375,303.9330444335937,0.3928691446781158,0.050000000745058,0.245341807603836,291.09210205078125,291.1499938964844,260.65155029296875,259.0755310058594,279.29852294921875,293.5339660644531,291.091552734375,1.0,0.3771369457244873,0.8066877126693726,0.8066877126693726,1.0,1.0,-1.528575420379639,0.6619345545768738,0.8666408658027649,0.3053698539733886,0.0,0.0,0.8079665303230286,124.6379165649414,106.0,10.3790864944458,-18166.91015625,526.9169311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80279541015625,308.79412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18107.134765625,18000.0,0.0,0.0,0.582723081111908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0832633972167969,1.0832746028900146,-1.1220741725992411e-05,0.0,0.0005913898930884,0.0,0.0,156.35684204101562,0.0,0.0,0.0,0.6122358441352844,4.0,0.0,1.0
646320,293.148681640625,297.1499938964844,293.1499938964844,0.097365416586399,-2242.93212890625,304.15020751953125,0.6207138299942017,0.1538649201393127,0.1422051936388015,293.7619323730469,297.1499938964844,293.1499938964844,0.0048525440506637,-381.26080322265625,297.2463073730469,0.3952804803848266,0.050000000745058,0.0515960752964019,293.22283935546875,297.1499938964844,293.1499938964844,0.3383210897445678,-4700.5791015625,304.1610412597656,0.8606537580490112,0.4222708344459533,0.2977763414382934,293.2881774902344,297.1499938964844,293.1499938964844,0.4855825304985046,-8444.478515625,304.16680908203125,0.9524056911468506,0.5620828866958618,0.5347110033035278,293.2013244628906,297.1499938964844,293.1499938964844,0.0150978127494454,-3792.633056640625,303.9245300292969,0.3952804803848266,0.050000000745058,0.2447495758533477,291.09625244140625,291.1499938964844,260.65643310546875,259.07977294921875,279.30633544921875,293.53863525390625,291.09832763671875,1.0,0.3738928139209747,0.8063833713531494,0.8063833713531494,1.0,1.0,-1.5254873037338257,0.6604559421539307,0.8650314211845398,0.3045721352100372,0.0,0.0,0.8104481101036072,121.41958618164062,94.0,19.09879493713379,-18153.298828125,516.678955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80108642578125,308.8062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.89453125,18000.0,0.0,0.0,0.5832975506782532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0862399339675903,1.086251139640808,-1.1231858479732182e-05,0.0,0.0005919728428125,0.0,0.0,157.1507568359375,0.0,0.0,0.0,0.6133658289909363,4.0,0.0,1.0
646380,293.146728515625,297.1499938964844,293.1499938964844,0.0970941558480262,-2237.307373046875,304.15057373046875,0.6293033361434937,0.1542936414480209,0.1422423720359802,293.7712707519531,297.1499938964844,293.1499938964844,0.0046058180741965,-362.9074096679688,297.0270080566406,0.4019766747951507,0.050000000745058,0.0512491725385189,293.2217102050781,297.1499938964844,293.1499938964844,0.3352473676204681,-4666.11083984375,304.1624755859375,0.8718428611755371,0.4206525683403015,0.2963885068893432,293.28594970703125,297.1499938964844,293.1499938964844,0.4804067611694336,-8372.078125,304.1698303222656,0.9649968147277832,0.5590375065803528,0.5314892530441284,293.2024841308594,297.1499938964844,293.1499938964844,0.0148006798699498,-3750.552490234375,303.9044494628906,0.4019766747951507,0.050000000745058,0.2431040108203888,291.1322631835937,291.1499938964844,260.6687927246094,259.0904846191406,279.3259582519531,293.55010986328125,291.13543701171875,1.0,0.3648280501365661,0.8056224584579468,0.8056224584579468,1.0,1.0,-1.5176061391830444,0.6566874980926514,0.8609187006950378,0.3025342226028442,0.0,0.0,0.810553789138794,112.49046325683594,82.0,43.602046966552734,-18114.140625,488.87841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81768798828125,308.8469543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17979.337890625,18000.0,0.0,0.0,0.5845040082931519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0903595685958862,1.0903708934783936,-1.1285506843705662e-05,0.0,0.0005931972991675,0.0,0.0,158.6322021484375,0.0,0.0,0.0,0.6150559782981873,4.0,0.0,1.0
646440,293.146728515625,297.1499938964844,293.1499938964844,0.0970941558480262,-2237.307373046875,304.15057373046875,0.6293033361434937,0.1542936414480209,0.1422423720359802,293.7712707519531,297.1499938964844,293.1499938964844,0.0046058180741965,-362.9074096679688,297.0270080566406,0.4019766747951507,0.050000000745058,0.0512491725385189,293.2217102050781,297.1499938964844,293.1499938964844,0.3352473676204681,-4666.11083984375,304.1624755859375,0.8718428611755371,0.4206525683403015,0.2963885068893432,293.28594970703125,297.1499938964844,293.1499938964844,0.4804067611694336,-8372.078125,304.1698303222656,0.9649968147277832,0.5590375065803528,0.5314892530441284,293.2024841308594,297.1499938964844,293.1499938964844,0.0148006798699498,-3750.552490234375,303.9044494628906,0.4019766747951507,0.050000000745058,0.2431040108203888,291.1322631835937,291.1499938964844,260.6687927246094,259.0904846191406,279.3259582519531,293.55010986328125,291.13543701171875,1.0,0.3648280501365661,0.8056224584579468,0.8056224584579468,1.0,1.0,-1.5176061391830444,0.6566874980926514,0.8609187006950378,0.3025342226028442,0.0,0.0,0.810553789138794,112.49046325683594,82.0,43.602046966552734,-18114.140625,488.87841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81768798828125,308.8469543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17979.337890625,18000.0,0.0,0.0,0.5845040082931519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0903595685958862,1.0903708934783936,-1.1285506843705662e-05,0.0,0.0005931972991675,0.0,0.0,158.6322021484375,0.0,0.0,0.0,0.6150559782981873,4.0,0.0,1.0
646500,293.1457214355469,297.1499938964844,293.1499938964844,0.096955731511116,-2234.4287109375,304.1507263183594,0.634309709072113,0.1545339971780777,0.1422729790210724,293.77587890625,297.1499938964844,293.1499938964844,0.0044820634648203,-353.5718078613281,296.9178161621094,0.4057454764842987,0.050000000745058,0.0510621666908264,293.2210998535156,297.1499938964844,293.1499938964844,0.3336676359176636,-4648.4052734375,304.1630859375,0.8785720467567444,0.4198616147041321,0.2956970930099487,293.2847595214844,297.1499938964844,293.1499938964844,0.4777578711509704,-8335.1513671875,304.1710205078125,0.972024381160736,0.5575491189956665,0.5298963785171509,293.202880859375,297.1499938964844,293.1499938964844,0.0146465450525283,-3728.276123046875,303.8947448730469,0.4057454764842987,0.050000000745058,0.2422169297933578,291.1519775390625,291.1499938964844,260.6751403808594,259.09600830078125,279.3357849121094,293.55572509765625,291.1551208496094,1.0,0.3598779439926147,0.8052420020103455,0.8052420020103455,1.0,1.0,-1.5136111974716189,0.6547796130180359,0.8588315844535828,0.3014996945858001,0.0,0.0,0.808443009853363,107.68195343017578,82.0,48.77639389038086,-18085.046875,474.1629028320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8380126953125,308.8685607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18025.23046875,18000.0,0.0,0.0,0.5849461555480957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0889054536819458,1.0889166593551636,-1.127664108935278e-05,0.0,0.0005936459638178,0.0,0.0,158.207763671875,0.0,0.0,0.0,0.6143816113471985,4.0,0.0,1.0
646560,293.1446838378906,297.1499938964844,293.1499938964844,0.096830166876316,-2231.806640625,304.1508178710937,0.639883816242218,0.1547891497611999,0.1423116624355316,293.7803955078125,297.1499938964844,293.1499938964844,0.0043598930351436,-344.2950439453125,296.8078918457031,0.4099065661430359,0.050000000745058,0.0508687309920787,293.2204895019531,297.1499938964844,293.1499938964844,0.3321145176887512,-4631.03076171875,304.1635131835937,0.8860922455787659,0.4190839231014251,0.2950098812580108,293.28350830078125,297.1499938964844,293.1499938964844,0.4751479029655456,-8298.884765625,304.17193603515625,0.9793790578842164,0.5560855269432068,0.528319776058197,293.20318603515625,297.1499938964844,293.1499938964844,0.0144927827641367,-3705.880126953125,303.8852233886719,0.4099065661430359,0.050000000745058,0.2412993609905243,291.17095947265625,291.1499938964844,260.681640625,259.1016540527344,279.3456420898437,293.5613098144531,291.17388916015625,1.0,0.3546967804431915,0.8048850297927856,0.8048850297927856,1.0,1.0,-1.509606122970581,0.6528708338737488,0.8567352890968323,0.3004640936851501,0.0,0.0,0.8051347732543945,102.7106475830078,70.0,50.22980880737305,-18049.861328125,459.0971374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8670654296875,308.8913879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18076.744140625,18000.0,0.0,0.0,0.5852513909339905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0850197076797483,1.0850309133529663,-1.1236993486818392e-05,0.0,0.0005939557449892,0.0,0.0,156.9202880859375,0.0,0.0,0.0,0.6125984191894531,4.0,0.0,1.0
646620,293.14263916015625,297.1499938964844,293.1499938964844,0.0966365188360214,-2227.71923828125,304.15087890625,0.6531126499176025,0.1553369909524917,0.1424119621515274,293.789306640625,297.1499938964844,293.1499938964844,0.0041191852651536,-325.8856201171875,296.58447265625,0.4199451506137848,0.050000000745058,0.0504682771861553,293.2191467285156,297.1499938964844,293.1499938964844,0.3291680216789245,-4598.18505859375,304.1639099121094,0.9036654829978944,0.4175692796707153,0.2936534285545349,293.2808837890625,297.1499938964844,293.1499938964844,0.4701623022556305,-8229.947265625,304.17291259765625,0.9945764541625975,0.5532340407371521,0.5252231955528259,293.20361328125,297.1499938964844,293.1499938964844,0.0141921555623412,-3661.77587890625,303.8664855957031,0.4199451506137848,0.050000000745058,0.2393997758626938,291.20416259765625,291.1499938964844,260.6951599121094,259.1133728027344,279.36541748046875,293.5723876953125,291.20654296875,1.0,0.343742161989212,0.8041711449623108,0.8041711449623108,1.0,1.0,-1.5016194581985474,0.6490678787231445,0.8525515794754028,0.2983957827091217,0.0,0.0,0.795616090297699,92.42503356933594,58.0,45.69743347167969,-17963.62890625,428.3302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9520568847656,308.9420471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18175.22265625,18000.0,0.0,0.0,0.5853738188743591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0704774856567385,1.0704885721206665,-1.1068918865930756e-05,0.0,0.0005940799601376,0.0,0.0,151.96726989746094,0.0,0.0,0.0,0.6059304475784302,4.0,0.0,1.0
646680,293.14263916015625,297.1499938964844,293.1499938964844,0.0966365188360214,-2227.71923828125,304.15087890625,0.6531126499176025,0.1553369909524917,0.1424119621515274,293.789306640625,297.1499938964844,293.1499938964844,0.0041191852651536,-325.8856201171875,296.58447265625,0.4199451506137848,0.050000000745058,0.0504682771861553,293.2191467285156,297.1499938964844,293.1499938964844,0.3291680216789245,-4598.18505859375,304.1639099121094,0.9036654829978944,0.4175692796707153,0.2936534285545349,293.2808837890625,297.1499938964844,293.1499938964844,0.4701623022556305,-8229.947265625,304.17291259765625,0.9945764541625975,0.5532340407371521,0.5252231955528259,293.20361328125,297.1499938964844,293.1499938964844,0.0141921555623412,-3661.77587890625,303.8664855957031,0.4199451506137848,0.050000000745058,0.2393997758626938,291.20416259765625,291.1499938964844,260.6951599121094,259.1133728027344,279.36541748046875,293.5723876953125,291.20654296875,1.0,0.343742161989212,0.8041711449623108,0.8041711449623108,1.0,1.0,-1.5016194581985474,0.6490678787231445,0.8525515794754028,0.2983957827091217,0.0,0.0,0.795616090297699,92.42503356933594,58.0,45.69743347167969,-17963.62890625,428.3302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9520568847656,308.9420471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18175.22265625,18000.0,0.0,0.0,0.5853738188743591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0704774856567385,1.0704885721206665,-1.1068918865930756e-05,0.0,0.0005940799601376,0.0,0.0,151.96726989746094,0.0,0.0,0.0,0.6059304475784302,4.0,0.0,1.0
646740,293.1404113769531,297.1499938964844,293.1499938964844,0.0964672118425369,-2223.94970703125,304.15087890625,0.6669259667396545,0.1559749394655227,0.1426330506801605,293.7978210449219,297.1499938964844,293.1499938964844,0.0038898203056305,-308.0193176269531,296.3645324707031,0.4308751821517944,0.050000000745058,0.0501263961195945,293.2175598144531,297.1499938964844,293.1499938964844,0.3261048495769501,-4563.82373046875,304.1644287109375,0.92252117395401,0.416136622428894,0.2923930585384369,293.2687072753906,297.1499938964844,293.1499938964844,0.4491238892078399,-7923.1630859375,304.20196533203125,0.9990000128746032,0.5523239374160767,0.5060840845108032,293.2035217285156,297.1499938964844,293.1499938964844,0.0139193460345268,-3620.062744140625,303.8491516113281,0.4308751821517944,0.050000000745058,0.2377780377864837,291.24444580078125,291.1499938964844,260.7095947265625,259.1258544921875,279.4017333984375,293.590087890625,291.25054931640625,1.0,0.3315056264400482,0.8034572005271912,0.8034572005271912,1.0,1.0,-1.4751559495925903,0.6367111802101135,0.8384447693824768,0.2916642725467682,0.0,0.0,0.7808516025543213,83.29096221923828,46.0,68.37322998046875,-17723.095703125,391.218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.088134765625,309.0438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18283.19921875,18000.0,0.0,0.0,0.5845610499382019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0471928119659424,1.047203540802002,-1.079390767699806e-05,0.0,0.0005932550993748,0.0,0.0,144.17539978027344,0.0,0.0,0.0,0.5952003002166748,4.0,0.0,1.0
646800,293.1404113769531,297.1499938964844,293.1499938964844,0.0964672118425369,-2223.94970703125,304.15087890625,0.6669259667396545,0.1559749394655227,0.1426330506801605,293.7978210449219,297.1499938964844,293.1499938964844,0.0038898203056305,-308.0193176269531,296.3645324707031,0.4308751821517944,0.050000000745058,0.0501263961195945,293.2175598144531,297.1499938964844,293.1499938964844,0.3261048495769501,-4563.82373046875,304.1644287109375,0.92252117395401,0.416136622428894,0.2923930585384369,293.2687072753906,297.1499938964844,293.1499938964844,0.4491238892078399,-7923.1630859375,304.20196533203125,0.9990000128746032,0.5523239374160767,0.5060840845108032,293.2035217285156,297.1499938964844,293.1499938964844,0.0139193460345268,-3620.062744140625,303.8491516113281,0.4308751821517944,0.050000000745058,0.2377780377864837,291.24444580078125,291.1499938964844,260.7095947265625,259.1258544921875,279.4017333984375,293.590087890625,291.25054931640625,1.0,0.3315056264400482,0.8034572005271912,0.8034572005271912,1.0,1.0,-1.4751559495925903,0.6367111802101135,0.8384447693824768,0.2916642725467682,0.0,0.0,0.7808516025543213,83.29096221923828,46.0,68.37322998046875,-17723.095703125,391.218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.088134765625,309.0438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18283.19921875,18000.0,0.0,0.0,0.5845610499382019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0471928119659424,1.047203540802002,-1.079390767699806e-05,0.0,0.0005932550993748,0.0,0.0,144.17539978027344,0.0,0.0,0.0,0.5952003002166748,4.0,0.0,1.0
646860,293.1376342773437,297.1499938964844,293.1499938964844,0.0960533991456031,-2214.934814453125,304.1512756347656,0.6826273202896118,0.1567774266004562,0.1430053859949112,293.80621337890625,297.1499938964844,293.1499938964844,0.0036584495101124,-289.3602905273437,296.1716613769531,0.4440446496009826,0.050000000745058,0.0498051904141902,293.2162475585937,297.1499938964844,293.1499938964844,0.3218413591384887,-4515.1083984375,304.1667175292969,0.943842589855194,0.414694994688034,0.2911623418331146,293.22332763671875,297.1499938964844,293.1499938964844,0.4138796329498291,-7410.4755859375,304.2431640625,0.9990000128746032,0.5584499835968018,0.4750235378742218,293.2023620605469,297.1499938964844,293.1499938964844,0.0136137707158923,-3568.748779296875,303.8360595703125,0.4440446496009826,0.050000000745058,0.2362543791532516,291.3299560546875,291.1499938964844,260.7251281738281,259.1392517089844,279.4658508300781,293.6402587890625,291.3374328613281,1.0,0.3176131546497345,0.8028630018234253,0.8028630018234253,1.0,1.0,-1.4345226287841797,0.6179224252700806,0.8166002035140991,0.2812153100967407,0.0,0.0,0.7512969374656677,74.43638610839844,49.0,107.88906860351562,-17310.677734375,349.2189636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3394775390625,309.2023620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18578.431640625,18000.0,0.0,0.0,0.5818352103233337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9994833469390868,0.9994936585426332,-1.0267721336276736e-05,0.0,0.0005904887802898,0.0,0.0,129.2942657470703,0.0,0.0,0.0,0.5735262632369995,4.0,0.0,1.0
646920,293.1376342773437,297.1499938964844,293.1499938964844,0.0960533991456031,-2214.934814453125,304.1512756347656,0.6826273202896118,0.1567774266004562,0.1430053859949112,293.80621337890625,297.1499938964844,293.1499938964844,0.0036584495101124,-289.3602905273437,296.1716613769531,0.4440446496009826,0.050000000745058,0.0498051904141902,293.2162475585937,297.1499938964844,293.1499938964844,0.3218413591384887,-4515.1083984375,304.1667175292969,0.943842589855194,0.414694994688034,0.2911623418331146,293.22332763671875,297.1499938964844,293.1499938964844,0.4138796329498291,-7410.4755859375,304.2431640625,0.9990000128746032,0.5584499835968018,0.4750235378742218,293.2023620605469,297.1499938964844,293.1499938964844,0.0136137707158923,-3568.748779296875,303.8360595703125,0.4440446496009826,0.050000000745058,0.2362543791532516,291.3299560546875,291.1499938964844,260.7251281738281,259.1392517089844,279.4658508300781,293.6402587890625,291.3374328613281,1.0,0.3176131546497345,0.8028630018234253,0.8028630018234253,1.0,1.0,-1.4345226287841797,0.6179224252700806,0.8166002035140991,0.2812153100967407,0.0,0.0,0.7512969374656677,74.43638610839844,49.0,107.88906860351562,-17310.677734375,349.2189636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3394775390625,309.2023620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18578.431640625,18000.0,0.0,0.0,0.5818352103233337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9994833469390868,0.9994936585426332,-1.0267721336276736e-05,0.0,0.0005904887802898,0.0,0.0,129.2942657470703,0.0,0.0,0.0,0.5735262632369995,4.0,0.0,1.0
646980,293.1347351074219,297.1499938964844,293.1499938964844,0.0959587395191192,-2212.180908203125,304.1509704589844,0.6954160332679749,0.1576836854219436,0.1436080336570739,293.8144226074219,297.1499938964844,293.1499938964844,0.0034375116229057,-271.6039123535156,295.9705505371094,0.4550223052501678,0.050000000745058,0.0495879165828228,293.2152709960937,297.1499938964844,293.1499938964844,0.3180971443653106,-4472.7021484375,304.16729736328125,0.9590863585472108,0.4132155776023865,0.2899824976921081,293.1599426269531,297.1499938964844,293.1499938964844,0.3875748813152313,-7032.1259765625,304.255126953125,0.9990000128746032,0.5694342851638794,0.4528031051158905,293.1995544433594,297.1499938964844,293.1499938964844,0.0133982300758361,-3531.248291015625,303.8275146484375,0.4550223052501678,0.050000000745058,0.2352237254381179,291.40118408203125,291.1499938964844,260.74200439453125,259.1537780761719,279.5478210449219,293.7347717285156,291.4047546386719,1.0,0.3082614839076996,0.8022688031196594,0.8022688031196594,1.0,1.0,-1.405647039413452,0.6046308875083923,0.8010161519050598,0.2736930847167969,0.0,0.0,0.7124823331832886,68.43254089355469,67.0,87.74666595458984,-16877.08984375,321.2839660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.717529296875,309.3484191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18853.615234375,18000.0,0.0,0.0,0.5765772461891174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9221438765525818,0.9221533536911012,-9.427474651602095e-06,0.0,0.0005851525929756,0.0,0.0,107.2874984741211,0.0,0.0,0.0,0.53927081823349,4.0,0.0,1.0
647040,293.1347351074219,297.1499938964844,293.1499938964844,0.0959587395191192,-2212.180908203125,304.1509704589844,0.6954160332679749,0.1576836854219436,0.1436080336570739,293.8144226074219,297.1499938964844,293.1499938964844,0.0034375116229057,-271.6039123535156,295.9705505371094,0.4550223052501678,0.050000000745058,0.0495879165828228,293.2152709960937,297.1499938964844,293.1499938964844,0.3180971443653106,-4472.7021484375,304.16729736328125,0.9590863585472108,0.4132155776023865,0.2899824976921081,293.1599426269531,297.1499938964844,293.1499938964844,0.3875748813152313,-7032.1259765625,304.255126953125,0.9990000128746032,0.5694342851638794,0.4528031051158905,293.1995544433594,297.1499938964844,293.1499938964844,0.0133982300758361,-3531.248291015625,303.8275146484375,0.4550223052501678,0.050000000745058,0.2352237254381179,291.40118408203125,291.1499938964844,260.74200439453125,259.1537780761719,279.5478210449219,293.7347717285156,291.4047546386719,1.0,0.3082614839076996,0.8022688031196594,0.8022688031196594,1.0,1.0,-1.405647039413452,0.6046308875083923,0.8010161519050598,0.2736930847167969,0.0,0.0,0.7124823331832886,68.43254089355469,67.0,87.74666595458984,-16877.08984375,321.2839660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.717529296875,309.3484191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18853.615234375,18000.0,0.0,0.0,0.5765772461891174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9221438765525818,0.9221533536911012,-9.427474651602095e-06,0.0,0.0005851525929756,0.0,0.0,107.2874984741211,0.0,0.0,0.0,0.53927081823349,4.0,0.0,1.0
647100,293.1338195800781,297.1499938964844,293.1499938964844,0.0961661636829376,-2215.984619140625,304.1504211425781,0.6979073286056519,0.158056765794754,0.1439508944749832,293.8182983398437,297.1499938964844,293.1499938964844,0.0033359928056597,-263.6610717773437,295.85400390625,0.4568557441234588,0.050000000745058,0.0495550110936164,293.2148742675781,297.1499938964844,293.1499938964844,0.3170287013053894,-4461.12744140625,304.16607666015625,0.9610320329666138,0.412462443113327,0.2894402146339416,293.13134765625,297.1499938964844,293.1499938964844,0.3827214539051056,-6968.0517578125,304.2446594238281,0.9990000128746032,0.5749305486679077,0.4493394196033478,293.1978454589844,297.1499938964844,293.1499938964844,0.0133618200197815,-3525.452392578125,303.8236999511719,0.4568557441234588,0.050000000745058,0.2350676357746124,291.411376953125,291.1499938964844,260.7510070800781,259.1614990234375,279.5625305175781,293.7477722167969,291.4100952148437,1.0,0.3071863651275635,0.8019717335700989,0.8019717335700989,1.0,1.0,-1.401012659072876,0.6024960279464722,0.7985166311264038,0.2724075019359588,0.0,0.0,0.6938889622688293,67.51761627197266,67.0,44.21260070800781,-16716.390625,317.01092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9400329589844,309.3989562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18895.0859375,18000.0,0.0,0.0,0.5729963183403015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8785117864608765,0.8785207271575928,-8.959759725257754e-06,0.0,0.0005815184558741,0.0,0.0,95.97914123535156,0.0,0.0,0.0,0.5203267335891724,4.0,0.0,1.0
