time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
647160,293.1335144042969,297.1499938964844,293.1499938964844,0.096591480076313,-2224.31494140625,304.1495666503906,0.697597324848175,0.158321276307106,0.1442508548498153,293.8219909667969,297.1499938964844,293.1499938964844,0.0032416495960205,-256.5417175292969,295.717529296875,0.4560576975345611,0.050000000745058,0.0495692603290081,293.21453857421875,297.1499938964844,293.1499938964844,0.3168386816978454,-4460.0322265625,304.1634826660156,0.9593213200569152,0.4117073118686676,0.2889265716075897,293.1107482910156,297.1499938964844,293.1499938964844,0.3837835192680359,-6992.794921875,304.2254333496094,0.9990000128746032,0.5792192220687866,0.4508394002914428,293.1964416503906,297.1499938964844,293.1499938964844,0.0133842006325721,-3531.174072265625,303.81854248046875,0.4560576975345611,0.050000000745058,0.2351352274417877,291.3913879394531,291.1499938964844,260.7604064941406,259.1695861816406,279.5693359375,293.7533264160156,291.3857116699219,1.0,0.3080407083034515,0.801814615726471,0.801814615726471,1.0,1.0,-1.4026497602462769,0.6032310128211975,0.7994187474250793,0.2727900743484497,0.0,0.0,0.6796583533287048,67.90548706054688,85.0,-14.480711936950684,-16607.994140625,318.6739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1671142578125,309.44158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18820.5390625,18000.0,0.0,0.0,0.5689175724983215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8387697339057922,0.8387782573699951,-8.528463695256505e-06,0.0,0.0005773790180683,0.0,0.0,86.27852630615234,0.0,0.0,0.0,0.5032885074615479,4.0,0.0,1.0
647220,293.1337585449219,297.1499938964844,293.1499938964844,0.0977427661418914,-2247.2138671875,304.1477966308594,0.6906449198722839,0.1586921513080597,0.1447476744651794,293.8291015625,297.1499938964844,293.1499938964844,0.0030682797078043,-243.80821228027344,295.4100646972656,0.4486794471740722,0.050000000745058,0.0497089885175228,293.2138977050781,297.1499938964844,293.1499938964844,0.3178653717041015,-4474.24462890625,304.15728759765625,0.947282612323761,0.4102014303207397,0.2879833281040191,293.09869384765625,297.1499938964844,293.1499938964844,0.3991702198982239,-7238.35986328125,304.1743469238281,0.9990000128746032,0.5827423930168152,0.4653070271015167,293.1947631835937,297.1499938964844,293.1499938964844,0.0135315982624888,-3562.1904296875,303.8044128417969,0.4486794471740722,0.050000000745058,0.2357980459928512,291.3040771484375,291.1499938964844,260.7805480957031,259.1867980957031,279.5693054199219,293.7562866210937,291.2953491210937,1.0,0.3146597445011139,0.8015004396438599,0.8015004396438599,1.0,1.0,-1.4204360246658323,0.611343264579773,0.8090928196907043,0.2772971093654632,0.0,0.0,0.6645383238792419,71.7486572265625,103.0,-100.21571350097656,-16595.505859375,336.05694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5760803222656,309.5394897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18471.078125,18000.0,0.0,0.0,0.559907853603363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7867228388786316,0.7867307662963867,-7.935689609439578e-06,0.0,0.0005682352930307,0.0,0.0,74.2796859741211,0.0,0.0,0.0,0.4808700084686279,4.0,0.0,1.0
647280,293.1337585449219,297.1499938964844,293.1499938964844,0.0977427661418914,-2247.2138671875,304.1477966308594,0.6906449198722839,0.1586921513080597,0.1447476744651794,293.8291015625,297.1499938964844,293.1499938964844,0.0030682797078043,-243.80821228027344,295.4100646972656,0.4486794471740722,0.050000000745058,0.0497089885175228,293.2138977050781,297.1499938964844,293.1499938964844,0.3178653717041015,-4474.24462890625,304.15728759765625,0.947282612323761,0.4102014303207397,0.2879833281040191,293.09869384765625,297.1499938964844,293.1499938964844,0.3991702198982239,-7238.35986328125,304.1743469238281,0.9990000128746032,0.5827423930168152,0.4653070271015167,293.1947631835937,297.1499938964844,293.1499938964844,0.0135315982624888,-3562.1904296875,303.8044128417969,0.4486794471740722,0.050000000745058,0.2357980459928512,291.3040771484375,291.1499938964844,260.7805480957031,259.1867980957031,279.5693054199219,293.7562866210937,291.2953491210937,1.0,0.3146597445011139,0.8015004396438599,0.8015004396438599,1.0,1.0,-1.4204360246658323,0.611343264579773,0.8090928196907043,0.2772971093654632,0.0,0.0,0.6645383238792419,71.7486572265625,103.0,-100.21571350097656,-16595.505859375,336.05694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5760803222656,309.5394897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18471.078125,18000.0,0.0,0.0,0.559907853603363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7867228388786316,0.7867307662963867,-7.935689609439578e-06,0.0,0.0005682352930307,0.0,0.0,74.2796859741211,0.0,0.0,0.0,0.4808700084686279,4.0,0.0,1.0
647340,293.1336669921875,297.1499938964844,293.1499938964844,0.099146768450737,-2274.97705078125,304.1462097167969,0.6782687306404114,0.1591223329305648,0.1453704535961151,293.83642578125,297.1499938964844,293.1499938964844,0.0029027322307229,-231.6761016845703,295.0840759277344,0.4366872012615204,0.050000000745058,0.0499748662114143,293.2134704589844,297.1499938964844,293.1499938964844,0.319530576467514,-4495.396484375,304.1521301269531,0.9263787865638732,0.4086741209030151,0.2871235311031341,293.1262512207031,297.1499938964844,293.1499938964844,0.4280787110328674,-7677.08154296875,304.1180419921875,0.9990000128746032,0.5785366892814636,0.491663783788681,293.1952514648437,297.1499938964844,293.1499938964844,0.0137468026950955,-3605.190185546875,303.784423828125,0.4366872012615204,0.050000000745058,0.2370592504739761,291.19952392578125,291.1499938964844,260.8026428222656,259.2056884765625,279.55474853515625,293.7502136230469,291.1908264160156,1.0,0.3264647424221039,0.8011862635612488,0.8011862635612488,1.0,1.0,-1.4536181688308716,0.6265392899513245,0.8270788192749023,0.2857857048511505,0.0,0.0,0.6648805141448975,79.0632095336914,121.0,-133.7225341796875,-16829.294921875,369.8765563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8310546875,309.6185302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18111.625,18000.0,0.0,0.0,0.5510779023170471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7713574171066284,0.7713651061058044,-7.70902079239022e-06,0.0,0.0005592739908024,0.0,0.0,70.57322692871094,0.0,0.0,0.0,0.4738778173923492,4.0,0.0,1.0
647400,293.1336669921875,297.1499938964844,293.1499938964844,0.099146768450737,-2274.97705078125,304.1462097167969,0.6782687306404114,0.1591223329305648,0.1453704535961151,293.83642578125,297.1499938964844,293.1499938964844,0.0029027322307229,-231.6761016845703,295.0840759277344,0.4366872012615204,0.050000000745058,0.0499748662114143,293.2134704589844,297.1499938964844,293.1499938964844,0.319530576467514,-4495.396484375,304.1521301269531,0.9263787865638732,0.4086741209030151,0.2871235311031341,293.1262512207031,297.1499938964844,293.1499938964844,0.4280787110328674,-7677.08154296875,304.1180419921875,0.9990000128746032,0.5785366892814636,0.491663783788681,293.1952514648437,297.1499938964844,293.1499938964844,0.0137468026950955,-3605.190185546875,303.784423828125,0.4366872012615204,0.050000000745058,0.2370592504739761,291.19952392578125,291.1499938964844,260.8026428222656,259.2056884765625,279.55474853515625,293.7502136230469,291.1908264160156,1.0,0.3264647424221039,0.8011862635612488,0.8011862635612488,1.0,1.0,-1.4536181688308716,0.6265392899513245,0.8270788192749023,0.2857857048511505,0.0,0.0,0.6648805141448975,79.0632095336914,121.0,-133.7225341796875,-16829.294921875,369.8765563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8310546875,309.6185302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18111.625,18000.0,0.0,0.0,0.5510779023170471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7713574171066284,0.7713651061058044,-7.70902079239022e-06,0.0,0.0005592739908024,0.0,0.0,70.57322692871094,0.0,0.0,0.0,0.4738778173923492,4.0,0.0,1.0
647460,293.1344909667969,297.1499938964844,293.1499938964844,0.100599467754364,-2303.534912109375,304.1450500488281,0.6632311940193176,0.1593688428401947,0.14602030813694,293.8445739746094,297.1499938964844,293.1499938964844,0.002736915834248,-219.38058471679688,294.7486877441406,0.42348113656044,0.050000000745058,0.0503483340144157,293.2132873535156,297.1499938964844,293.1499938964844,0.3213559091091156,-4517.890625,304.1484069824219,0.9020497798919678,0.407102882862091,0.2863148748874664,293.1890869140625,297.1499938964844,293.1499938964844,0.4671898484230041,-8252.884765625,304.0635986328125,0.9990000128746032,0.5664674043655396,0.5264623165130615,293.19879150390625,297.1499938964844,293.1499938964844,0.0139933284372091,-3653.67236328125,303.7555847167969,0.42348113656044,0.050000000745058,0.2388308197259903,291.0942077636719,291.1499938964844,260.8269348144531,259.226318359375,279.502197265625,293.68682861328125,291.0854187011719,1.0,0.3420281410217285,0.8002481460571289,0.8002481460571289,1.0,1.0,-1.4977726936340332,0.646773099899292,0.8509995341300964,0.2970617711544037,0.0,0.0,0.6792625784873962,89.31906127929688,124.0,-144.84242248535156,-17257.505859375,418.3423767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.85308837890625,309.6180725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17789.68359375,18000.0,0.0,0.0,0.5440038442611694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7880771160125732,0.7880849242210388,-7.794543307682034e-06,0.0,0.0005520947743207,0.0,0.0,73.46033477783203,0.0,0.0,0.0,0.4804259240627289,4.0,0.0,1.0
647520,293.1344909667969,297.1499938964844,293.1499938964844,0.100599467754364,-2303.534912109375,304.1450500488281,0.6632311940193176,0.1593688428401947,0.14602030813694,293.8445739746094,297.1499938964844,293.1499938964844,0.002736915834248,-219.38058471679688,294.7486877441406,0.42348113656044,0.050000000745058,0.0503483340144157,293.2132873535156,297.1499938964844,293.1499938964844,0.3213559091091156,-4517.890625,304.1484069824219,0.9020497798919678,0.407102882862091,0.2863148748874664,293.1890869140625,297.1499938964844,293.1499938964844,0.4671898484230041,-8252.884765625,304.0635986328125,0.9990000128746032,0.5664674043655396,0.5264623165130615,293.19879150390625,297.1499938964844,293.1499938964844,0.0139933284372091,-3653.67236328125,303.7555847167969,0.42348113656044,0.050000000745058,0.2388308197259903,291.0942077636719,291.1499938964844,260.8269348144531,259.226318359375,279.502197265625,293.68682861328125,291.0854187011719,1.0,0.3420281410217285,0.8002481460571289,0.8002481460571289,1.0,1.0,-1.4977726936340332,0.646773099899292,0.8509995341300964,0.2970617711544037,0.0,0.0,0.6792625784873962,89.31906127929688,124.0,-144.84242248535156,-17257.505859375,418.3423767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.85308837890625,309.6180725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17789.68359375,18000.0,0.0,0.0,0.5440038442611694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7880771160125732,0.7880849242210388,-7.794543307682034e-06,0.0,0.0005520947743207,0.0,0.0,73.46033477783203,0.0,0.0,0.0,0.4804259240627289,4.0,0.0,1.0
647580,293.1371765136719,297.1499938964844,293.1499938964844,0.1013259217143058,-2317.496826171875,304.1455993652344,0.6477816104888916,0.159219890832901,0.1464049518108368,293.8535461425781,297.1499938964844,293.1499938964844,0.0025689643807709,-206.30848693847656,294.4449462890625,0.4113787114620209,0.050000000745058,0.0508041493594646,293.212890625,297.1499938964844,293.1499938964844,0.321668267250061,-4521.70263671875,304.148681640625,0.8791689276695251,0.4055789113044739,0.2855856716632843,293.2542419433594,297.1499938964844,293.1499938964844,0.4717494249343872,-8301.1015625,304.087890625,0.9812358021736144,0.552168071269989,0.526691734790802,293.205078125,297.1499938964844,293.1499938964844,0.0141811734065413,-3688.989990234375,303.7193298339844,0.4113787114620209,0.050000000745058,0.2409930080175399,291.0443725585937,291.1499938964844,260.85357666015625,259.2489624023437,279.491943359375,293.6460266113281,291.0481262207031,1.0,0.3533458113670349,0.799310028553009,0.799310028553009,1.0,1.0,-1.5008459091186523,0.6479858756065369,0.8528600931167603,0.2980373501777649,0.0,0.0,0.69868004322052,100.9287567138672,127.0,-46.05947494506836,-17463.7734375,449.6219787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6482238769531,309.61602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17590.150390625,18000.0,0.0,0.0,0.5396044254302979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8301267027854919,0.8301348686218262,-8.162620360963047e-06,0.0,0.0005476298974826,0.0,0.0,82.20164489746094,0.0,0.0,0.0,0.4977930188179016,4.0,0.0,1.0
647640,293.1371765136719,297.1499938964844,293.1499938964844,0.1013259217143058,-2317.496826171875,304.1455993652344,0.6477816104888916,0.159219890832901,0.1464049518108368,293.8535461425781,297.1499938964844,293.1499938964844,0.0025689643807709,-206.30848693847656,294.4449462890625,0.4113787114620209,0.050000000745058,0.0508041493594646,293.212890625,297.1499938964844,293.1499938964844,0.321668267250061,-4521.70263671875,304.148681640625,0.8791689276695251,0.4055789113044739,0.2855856716632843,293.2542419433594,297.1499938964844,293.1499938964844,0.4717494249343872,-8301.1015625,304.087890625,0.9812358021736144,0.552168071269989,0.526691734790802,293.205078125,297.1499938964844,293.1499938964844,0.0141811734065413,-3688.989990234375,303.7193298339844,0.4113787114620209,0.050000000745058,0.2409930080175399,291.0443725585937,291.1499938964844,260.85357666015625,259.2489624023437,279.491943359375,293.6460266113281,291.0481262207031,1.0,0.3533458113670349,0.799310028553009,0.799310028553009,1.0,1.0,-1.5008459091186523,0.6479858756065369,0.8528600931167603,0.2980373501777649,0.0,0.0,0.69868004322052,100.9287567138672,127.0,-46.05947494506836,-17463.7734375,449.6219787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6482238769531,309.61602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17590.150390625,18000.0,0.0,0.0,0.5396044254302979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8301267027854919,0.8301348686218262,-8.162620360963047e-06,0.0,0.0005476298974826,0.0,0.0,82.20164489746094,0.0,0.0,0.0,0.4977930188179016,4.0,0.0,1.0
647700,293.138916015625,297.1499938964844,293.1499938964844,0.1011913195252418,-2314.537109375,304.1466369628906,0.6417348384857178,0.1590456813573837,0.1464625149965286,293.8587341308594,297.1499938964844,293.1499938964844,0.00247169053182,-198.3501892089844,294.3253479003906,0.4068899750709533,0.050000000745058,0.0510075949132442,293.2129821777344,297.1499938964844,293.1499938964844,0.3205392360687256,-4508.27783203125,304.1509704589844,0.8701189756393433,0.4047632813453674,0.2851869761943817,293.2688903808594,297.1499938964844,293.1499938964844,0.4671143591403961,-8226.24609375,304.1075134277344,0.9697514176368712,0.5479638576507568,0.5220984220504761,293.2084655761719,297.1499938964844,293.1499938964844,0.0141986580565571,-3691.80078125,303.701416015625,0.4068899750709533,0.050000000745058,0.2419580668210983,291.0674743652344,291.1499938964844,260.8678894042969,259.26104736328125,279.5039978027344,293.648681640625,291.0705261230469,1.0,0.3576506674289703,0.7988409399986267,0.7988409399986267,1.0,1.0,-1.4962854385375977,0.6458228230476379,0.8504626154899597,0.2967967092990875,0.0,0.0,0.7018478512763977,105.99602508544922,127.0,0.9849127531051636,-17449.29296875,460.0099182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5151672363281,309.5690002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17702.353515625,18000.0,0.0,0.0,0.5380709767341614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.843632698059082,0.8436409831047058,-8.325268026965205e-06,0.0,0.0005460735992528,0.0,0.0,85.47563171386719,0.0,0.0,0.0,0.5036689043045044,4.0,0.0,1.0
647760,293.1405029296875,297.1499938964844,293.1499938964844,0.1010975837707519,-2312.5146484375,304.1473999023437,0.6369196772575378,0.1588746607303619,0.146471232175827,293.8644714355469,297.1499938964844,293.1499938964844,0.0023701337631791,-190.1249847412109,294.1966552734375,0.4033288061618805,0.050000000745058,0.0511812083423137,293.21319580078125,297.1499938964844,293.1499938964844,0.3195986449718475,-4497.2666015625,304.1524963378906,0.8628283739089966,0.4039234220981598,0.2847399115562439,293.2769775390625,297.1499938964844,293.1499938964844,0.4639817178249359,-8175.48486328125,304.120849609375,0.960023045539856,0.5448651313781738,0.5188673138618469,293.2117004394531,297.1499938964844,293.1499938964844,0.0142141496762633,-3695.140625,303.6830139160156,0.4033288061618805,0.050000000745058,0.2427816241979599,291.0811462402344,291.1499938964844,260.8828430175781,259.2737121582031,279.5180969238281,293.6559753417969,291.0826721191406,1.0,0.3613548874855041,0.7983441352844238,0.7983441352844238,1.0,1.0,-1.4930763244628906,0.6442808508872986,0.8487954139709473,0.2959025204181671,0.0,0.0,0.7050184607505798,110.33303833007812,130.0,14.810564041137695,-17410.599609375,469.2308044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3797607421875,309.4970397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17784.48828125,18000.0,0.0,0.0,0.536831259727478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8526225090026855,0.8526309132575989,-8.436442840320524e-06,0.0,0.0005448154406622,0.0,0.0,87.71800231933594,0.0,0.0,0.0,0.5077627897262573,4.0,0.0,1.0
647820,293.1430053710937,297.1499938964844,293.1499938964844,0.1009958237409591,-2310.293701171875,304.1484375,0.6296656727790833,0.158605694770813,0.1464762985706329,293.8772888183594,297.1499938964844,293.1499938964844,0.0021596518345177,-173.168701171875,293.9232177734375,0.3977887034416199,0.050000000745058,0.0514656044542789,293.213623046875,297.1499938964844,293.1499938964844,0.3179230391979217,-4477.9560546875,304.1544189453125,0.8516415357589722,0.4022380709648132,0.2837792932987213,293.2837219238281,297.1499938964844,293.1499938964844,0.4596690535545349,-8106.58935546875,304.1374816894531,0.9443777203559875,0.5402676463127136,0.5143957734107971,293.21746826171875,297.1499938964844,293.1499938964844,0.0142313605174422,-3700.68994140625,303.6460876464844,0.3977887034416199,0.050000000745058,0.2441306710243225,291.095458984375,291.1499938964844,260.9149169921875,259.30078125,279.54931640625,293.67633056640625,291.09637451171875,1.0,0.3674050867557525,0.7973505258560181,0.7973505258560181,1.0,1.0,-1.4885210990905762,0.6420554518699646,0.8464657068252563,0.294599324464798,0.0,0.0,0.711266279220581,117.4507064819336,133.0,18.08555221557617,-17329.00390625,484.6825866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11602783203125,309.3436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17838.111328125,18000.0,0.0,0.0,0.5350831747055054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8681970238685608,0.8682056069374084,-8.611317753093317e-06,0.0,0.0005430413875728,0.0,0.0,91.54183197021484,0.0,0.0,0.0,0.5146719217300415,4.0,0.0,1.0
647880,293.1430053710937,297.1499938964844,293.1499938964844,0.1009958237409591,-2310.293701171875,304.1484375,0.6296656727790833,0.158605694770813,0.1464762985706329,293.8772888183594,297.1499938964844,293.1499938964844,0.0021596518345177,-173.168701171875,293.9232177734375,0.3977887034416199,0.050000000745058,0.0514656044542789,293.213623046875,297.1499938964844,293.1499938964844,0.3179230391979217,-4477.9560546875,304.1544189453125,0.8516415357589722,0.4022380709648132,0.2837792932987213,293.2837219238281,297.1499938964844,293.1499938964844,0.4596690535545349,-8106.58935546875,304.1374816894531,0.9443777203559875,0.5402676463127136,0.5143957734107971,293.21746826171875,297.1499938964844,293.1499938964844,0.0142313605174422,-3700.68994140625,303.6460876464844,0.3977887034416199,0.050000000745058,0.2441306710243225,291.095458984375,291.1499938964844,260.9149169921875,259.30078125,279.54931640625,293.67633056640625,291.09637451171875,1.0,0.3674050867557525,0.7973505258560181,0.7973505258560181,1.0,1.0,-1.4885210990905762,0.6420554518699646,0.8464657068252563,0.294599324464798,0.0,0.0,0.711266279220581,117.4507064819336,133.0,18.08555221557617,-17329.00390625,484.6825866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11602783203125,309.3436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17838.111328125,18000.0,0.0,0.0,0.5350831747055054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8681970238685608,0.8682056069374084,-8.611317753093317e-06,0.0,0.0005430413875728,0.0,0.0,91.54183197021484,0.0,0.0,0.0,0.5146719217300415,4.0,0.0,1.0
647940,293.1446838378906,297.1499938964844,293.1499938964844,0.1009619832038879,-2309.4541015625,304.14898681640625,0.6243480443954468,0.1584368348121643,0.1465202420949936,293.8904724121094,297.1499938964844,293.1499938964844,0.0019423644989728,-155.6995391845703,293.640869140625,0.393416553735733,0.050000000745058,0.0516931265592575,293.2138061523437,297.1499938964844,293.1499938964844,0.3163172304630279,-4459.67431640625,304.1556091308594,0.8432685136795044,0.4005884528160095,0.2827948331832886,293.28515625,297.1499938964844,293.1499938964844,0.4562256932258606,-8053.54638671875,304.1472473144531,0.9321393966674804,0.5365806818008423,0.5110108256340027,293.2221984863281,297.1499938964844,293.1499938964844,0.0142290778458118,-3703.637939453125,303.6098937988281,0.393416553735733,0.050000000745058,0.2452099323272705,291.1048583984375,291.1499938964844,260.95001220703125,259.330322265625,279.5826416015625,293.6993408203125,291.10546875,1.0,0.3721638023853302,0.7963569760322571,0.7963569760322571,1.0,1.0,-1.4848970174789429,0.6402606964111328,0.8446363210678101,0.2935326695442199,0.0,0.0,0.7166125774383545,123.1453857421875,121.0,14.201550483703612,-17243.982421875,496.9850463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8720092773437,309.19384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17864.787109375,18000.0,0.0,0.0,0.5341598391532898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.881287693977356,0.8812964558601379,-8.756423085287679e-06,0.0,0.0005421043606474,0.0,0.0,94.81448364257812,0.0,0.0,0.0,0.5204439759254456,4.0,0.0,1.0
648000,293.1446838378906,297.1499938964844,293.1499938964844,0.1009619832038879,-2309.4541015625,304.14898681640625,0.6243480443954468,0.1584368348121643,0.1465202420949936,293.8904724121094,297.1499938964844,293.1499938964844,0.0019423644989728,-155.6995391845703,293.640869140625,0.393416553735733,0.050000000745058,0.0516931265592575,293.2138061523437,297.1499938964844,293.1499938964844,0.3163172304630279,-4459.67431640625,304.1556091308594,0.8432685136795044,0.4005884528160095,0.2827948331832886,293.28515625,297.1499938964844,293.1499938964844,0.4562256932258606,-8053.54638671875,304.1472473144531,0.9321393966674804,0.5365806818008423,0.5110108256340027,293.2221984863281,297.1499938964844,293.1499938964844,0.0142290778458118,-3703.637939453125,303.6098937988281,0.393416553735733,0.050000000745058,0.2452099323272705,291.1048583984375,291.1499938964844,260.95001220703125,259.330322265625,279.5826416015625,293.6993408203125,291.10546875,1.0,0.3721638023853302,0.7963569760322571,0.7963569760322571,1.0,1.0,-1.4848970174789429,0.6402606964111328,0.8446363210678101,0.2935326695442199,0.0,0.0,0.7166125774383545,123.1453857421875,121.0,14.201550483703612,-17243.982421875,496.9850463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8720092773437,309.19384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17864.787109375,18000.0,0.0,0.0,0.5341598391532898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.881287693977356,0.8812964558601379,-8.756423085287679e-06,0.0,0.0005421043606474,0.0,0.0,94.81448364257812,0.0,0.0,0.0,0.5204439759254456,4.0,0.0,1.0
648060,293.14080810546875,297.1499938964844,293.1499938964844,0.101443774998188,-2318.317626953125,304.14849853515625,0.6254788637161255,0.159369021654129,0.1471475213766098,293.8973388671875,297.1499938964844,293.1499938964844,0.0017272535478696,-138.43138122558594,293.3688049316406,0.3936624228954315,0.050000000745058,0.0516804531216621,293.2088928222656,297.1499938964844,293.1499938964844,0.3153309226036072,-4448.73486328125,304.1553649902344,0.8431228399276733,0.3999791145324707,0.2822202444076538,293.2796936035156,297.1499938964844,293.1499938964844,0.4536475241184234,-8015.05908203125,304.1523742675781,0.9309482574462892,0.5342710018157959,0.5085754990577698,293.2199401855469,297.1499938964844,293.1499938964844,0.0141718601807951,-3696.458251953125,303.59149169921875,0.3936624228954315,0.050000000745058,0.2451498210430145,291.1102905273437,291.1499938964844,260.98883056640625,259.36309814453125,279.6111145019531,293.7132873535156,291.1105651855469,1.0,0.3710625469684601,0.7956477403640747,0.7956477403640747,1.0,1.0,-1.4819494485855105,0.638813853263855,0.8431355953216553,0.2926715016365051,0.0,0.0,0.7214840650558472,122.77044677734376,109.0,8.593781471252441,-17167.64453125,494.3165588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65557861328125,309.0578918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17880.041015625,18000.0,0.0,0.0,0.53387850522995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8927128911018372,0.8927217721939087,-8.882951988198329e-06,0.0,0.0005418188520707,0.0,0.0,97.72484588623048,0.0,0.0,0.0,0.5254953503608704,4.0,0.0,1.0
648120,293.14080810546875,297.1499938964844,293.1499938964844,0.101443774998188,-2318.317626953125,304.14849853515625,0.6254788637161255,0.159369021654129,0.1471475213766098,293.8973388671875,297.1499938964844,293.1499938964844,0.0017272535478696,-138.43138122558594,293.3688049316406,0.3936624228954315,0.050000000745058,0.0516804531216621,293.2088928222656,297.1499938964844,293.1499938964844,0.3153309226036072,-4448.73486328125,304.1553649902344,0.8431228399276733,0.3999791145324707,0.2822202444076538,293.2796936035156,297.1499938964844,293.1499938964844,0.4536475241184234,-8015.05908203125,304.1523742675781,0.9309482574462892,0.5342710018157959,0.5085754990577698,293.2199401855469,297.1499938964844,293.1499938964844,0.0141718601807951,-3696.458251953125,303.59149169921875,0.3936624228954315,0.050000000745058,0.2451498210430145,291.1102905273437,291.1499938964844,260.98883056640625,259.36309814453125,279.6111145019531,293.7132873535156,291.1105651855469,1.0,0.3710625469684601,0.7956477403640747,0.7956477403640747,1.0,1.0,-1.4819494485855105,0.638813853263855,0.8431355953216553,0.2926715016365051,0.0,0.0,0.7214840650558472,122.77044677734376,109.0,8.593781471252441,-17167.64453125,494.3165588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65557861328125,309.0578918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17880.041015625,18000.0,0.0,0.0,0.53387850522995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8927128911018372,0.8927217721939087,-8.882951988198329e-06,0.0,0.0005418188520707,0.0,0.0,97.72484588623048,0.0,0.0,0.0,0.5254953503608704,4.0,0.0,1.0
648180,293.1395263671875,297.1499938964844,293.1499938964844,0.1016788333654403,-2322.515869140625,304.14862060546875,0.6299461126327515,0.159861147403717,0.1474905908107757,293.9055480957031,297.1499938964844,293.1499938964844,0.0015004063025116,-120.22017669677734,293.0918273925781,0.3969356715679168,0.050000000745058,0.0515102073550224,293.20684814453125,297.1499938964844,293.1499938964844,0.3139923512935638,-4433.62353515625,304.15582275390625,0.8478406667709351,0.3989017903804779,0.2814005017280578,293.2762451171875,297.1499938964844,293.1499938964844,0.4507652223110199,-7972.9189453125,304.1563720703125,0.9365116357803344,0.5316838026046753,0.5060153603553772,293.2188415527344,297.1499938964844,293.1499938964844,0.0140244280919432,-3676.06201171875,303.57086181640625,0.3969356715679168,0.050000000745058,0.2443422377109527,291.1169738769531,291.1499938964844,261.0317687988281,259.3995361328125,279.6409606933594,293.72442626953125,291.1178283691406,1.0,0.3663710355758667,0.7949385046958923,0.7949385046958923,1.0,1.0,-1.4771310091018677,0.6365056037902832,0.8406254649162292,0.2913326919078827,0.0,0.0,0.7255170345306396,118.3718719482422,97.0,11.034839630126951,-17086.099609375,480.4547424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4718017578125,308.9480895996094,278.1499938964844,0.0,18000.0,313.1499938964844,17896.181640625,18000.0,0.0,0.0,0.5340741276741028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9029723405838012,0.9029813408851624,-8.99847327673342e-06,0.0,0.0005420173401944,0.0,0.0,100.39781188964844,0.0,0.0,0.0,0.5300223231315613,4.0,0.0,1.0
648240,293.1395263671875,297.1499938964844,293.1499938964844,0.1016788333654403,-2322.515869140625,304.14862060546875,0.6299461126327515,0.159861147403717,0.1474905908107757,293.9055480957031,297.1499938964844,293.1499938964844,0.0015004063025116,-120.22017669677734,293.0918273925781,0.3969356715679168,0.050000000745058,0.0515102073550224,293.20684814453125,297.1499938964844,293.1499938964844,0.3139923512935638,-4433.62353515625,304.15582275390625,0.8478406667709351,0.3989017903804779,0.2814005017280578,293.2762451171875,297.1499938964844,293.1499938964844,0.4507652223110199,-7972.9189453125,304.1563720703125,0.9365116357803344,0.5316838026046753,0.5060153603553772,293.2188415527344,297.1499938964844,293.1499938964844,0.0140244280919432,-3676.06201171875,303.57086181640625,0.3969356715679168,0.050000000745058,0.2443422377109527,291.1169738769531,291.1499938964844,261.0317687988281,259.3995361328125,279.6409606933594,293.72442626953125,291.1178283691406,1.0,0.3663710355758667,0.7949385046958923,0.7949385046958923,1.0,1.0,-1.4771310091018677,0.6365056037902832,0.8406254649162292,0.2913326919078827,0.0,0.0,0.7255170345306396,118.3718719482422,97.0,11.034839630126951,-17086.099609375,480.4547424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4718017578125,308.9480895996094,278.1499938964844,0.0,18000.0,313.1499938964844,17896.181640625,18000.0,0.0,0.0,0.5340741276741028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9029723405838012,0.9029813408851624,-8.99847327673342e-06,0.0,0.0005420173401944,0.0,0.0,100.39781188964844,0.0,0.0,0.0,0.5300223231315613,4.0,0.0,1.0
648300,293.1391906738281,297.1499938964844,293.1499938964844,0.1016923412680625,-2322.64453125,304.1488647460937,0.6330923438072205,0.1600643247365951,0.1475627273321151,293.909912109375,297.1499938964844,293.1499938964844,0.0013859365135431,-111.0241470336914,292.9537048339844,0.3993182182312011,0.050000000745058,0.0513861775398254,293.2062072753906,297.1499938964844,293.1499938964844,0.3131466507911682,-4424.00341796875,304.15631103515625,0.851576030254364,0.3983103930950165,0.2809061408042907,293.2747497558594,297.1499938964844,293.1499938964844,0.4491274058818817,-7949.19677734375,304.158203125,0.94110369682312,0.5303795337677002,0.5046672821044922,293.2185363769531,297.1499938964844,293.1499938964844,0.0139286443591117,-3662.2783203125,303.5600891113281,0.3993182182312011,0.050000000745058,0.243753895163536,291.1227722167969,291.1499938964844,261.0546875,259.41900634765625,279.6571350097656,293.7304077148437,291.1238098144531,1.0,0.3630467355251312,0.7945838570594788,0.7945838570594788,1.0,1.0,-1.4741506576538086,0.6350900530815125,0.8390606641769409,0.2905124723911285,0.0,0.0,0.7267568111419678,115.17707824707033,97.0,13.98881721496582,-17040.90625,470.7334289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.394775390625,308.9024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17914.693359375,18000.0,0.0,0.0,0.5342798233032227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9068364500999452,0.9068455100059508,-9.045126716955563e-06,0.0,0.0005422261310741,0.0,0.0,101.44132995605467,0.0,0.0,0.0,0.5317407250404358,4.0,0.0,1.0
648360,293.13885498046875,297.1499938964844,293.1499938964844,0.1016725376248359,-2322.142333984375,304.14910888671875,0.6368411779403687,0.1602627038955688,0.1476064175367355,293.9144287109375,297.1499938964844,293.1499938964844,0.001270112581551,-101.7197036743164,292.8155517578125,0.4021101891994476,0.050000000745058,0.0512428171932697,293.20562744140625,297.1499938964844,293.1499938964844,0.3122373223304748,-4413.650390625,304.15679931640625,0.8561772108078003,0.3977112770080566,0.2803866565227508,293.2732849121094,297.1499938964844,293.1499938964844,0.4474163353443146,-7924.5458984375,304.1598205566406,0.9467130303382874,0.5290892124176025,0.5033071637153625,293.2183837890625,297.1499938964844,293.1499938964844,0.0138227175921201,-3646.782470703125,303.549072265625,0.4021101891994476,0.050000000745058,0.2430738508701324,291.129638671875,291.1499938964844,261.0784912109375,259.4393005371094,279.6740417480469,293.73681640625,291.1308288574219,1.0,0.3592158854007721,0.794232964515686,0.794232964515686,1.0,1.0,-1.4709584712982178,0.633578360080719,0.837380051612854,0.289636492729187,0.0,0.0,0.7274278402328491,111.48897552490234,85.0,16.811100006103516,-16993.15625,459.6955261230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289794921875,308.86285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.388671875,18000.0,0.0,0.0,0.5345175266265869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9095631837844848,0.9095723032951356,-9.0803350758506e-06,0.0,0.0005424673436209,0.0,0.0,102.20027923583984,0.0,0.0,0.0,0.5329645276069641,4.0,0.0,1.0
648420,293.1382751464844,297.1499938964844,293.1499938964844,0.1015787348151207,-2320.11474609375,304.1495666503906,0.6462002992630005,0.1606649458408355,0.1476529240608215,293.92364501953125,297.1499938964844,293.1499938964844,0.0010373613331466,-83.03032684326172,292.5387268066406,0.4089128971099853,0.050000000745058,0.0509139262139797,293.2045593261719,297.1499938964844,293.1499938964844,0.3103091120719909,-4391.701171875,304.1577453613281,0.8679254651069641,0.3965177834033966,0.2793135046958923,293.2702941894531,297.1499938964844,293.1499938964844,0.4438725709915161,-7873.82373046875,304.16241455078125,0.9603859782218932,0.5265718698501587,0.5005971193313599,293.2182006835937,297.1499938964844,293.1499938964844,0.0135910147801041,-3612.205322265625,303.5267944335937,0.4089128971099853,0.050000000745058,0.2415137439966201,291.1454772949219,291.1499938964844,261.128662109375,259.4821472167969,279.70977783203125,293.750732421875,291.1468505859375,1.0,0.3503644168376922,0.7935311198234558,0.7935311198234558,1.0,1.0,-1.464205026626587,0.6303881406784058,0.8338168859481812,0.2877863049507141,0.0,0.0,0.7269932627677917,103.038818359375,73.0,21.22371864318848,-16891.6015625,434.8793029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23248291015625,308.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.66796875,18000.0,0.0,0.0,0.5349757671356201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9112938642501832,0.911302924156189,-9.111294275498947e-06,0.0,0.0005429324228316,0.0,0.0,102.75479888916016,0.0,0.0,0.0,0.5337746739387512,4.0,0.0,1.0
648480,293.1382751464844,297.1499938964844,293.1499938964844,0.1015787348151207,-2320.11474609375,304.1495666503906,0.6462002992630005,0.1606649458408355,0.1476529240608215,293.92364501953125,297.1499938964844,293.1499938964844,0.0010373613331466,-83.03032684326172,292.5387268066406,0.4089128971099853,0.050000000745058,0.0509139262139797,293.2045593261719,297.1499938964844,293.1499938964844,0.3103091120719909,-4391.701171875,304.1577453613281,0.8679254651069641,0.3965177834033966,0.2793135046958923,293.2702941894531,297.1499938964844,293.1499938964844,0.4438725709915161,-7873.82373046875,304.16241455078125,0.9603859782218932,0.5265718698501587,0.5005971193313599,293.2182006835937,297.1499938964844,293.1499938964844,0.0135910147801041,-3612.205322265625,303.5267944335937,0.4089128971099853,0.050000000745058,0.2415137439966201,291.1454772949219,291.1499938964844,261.128662109375,259.4821472167969,279.70977783203125,293.750732421875,291.1468505859375,1.0,0.3503644168376922,0.7935311198234558,0.7935311198234558,1.0,1.0,-1.464205026626587,0.6303881406784058,0.8338168859481812,0.2877863049507141,0.0,0.0,0.7269932627677917,103.038818359375,73.0,21.22371864318848,-16891.6015625,434.8793029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23248291015625,308.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.66796875,18000.0,0.0,0.0,0.5349757671356201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9112938642501832,0.911302924156189,-9.111294275498947e-06,0.0,0.0005429324228316,0.0,0.0,102.75479888916016,0.0,0.0,0.0,0.5337746739387512,4.0,0.0,1.0
648540,293.1376647949219,297.1499938964844,293.1499938964844,0.1014507934451103,-2317.450927734375,304.14990234375,0.6583508253097534,0.1610833555459976,0.1476758867502212,293.93292236328125,297.1499938964844,293.1499938964844,0.0008042241679504,-64.3287353515625,292.260498046875,0.4177935421466827,0.050000000745058,0.0505467653274536,293.2035217285156,297.1499938964844,293.1499938964844,0.3083116710186004,-4368.9921875,304.1584777832031,0.8832331895828247,0.3953433930873871,0.27822345495224,293.2672119140625,297.1499938964844,293.1499938964844,0.4402737021446228,-7822.66162109375,304.16424560546875,0.9763792753219604,0.5241504907608032,0.4979364275932312,293.2181396484375,297.1499938964844,293.1499938964844,0.0133447377011179,-3574.6376953125,303.5043640136719,0.4177935421466827,0.050000000745058,0.2397720962762832,291.16278076171875,291.1499938964844,261.18194580078125,259.5277404785156,279.7475891113281,293.76568603515625,291.1642150878906,1.0,0.3402777016162872,0.7928293347358704,0.7928293347358704,1.0,1.0,-1.4571983814239502,0.6270850300788879,0.830113410949707,0.2858677506446838,0.0,0.0,0.7241373658180237,93.6155242919922,61.0,23.5263614654541,-16783.12890625,407.7345886230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1841125488281,308.7649841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18046.234375,18000.0,0.0,0.0,0.5352410078048706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9077068567276,0.9077159762382508,-9.08446509129135e-06,0.0,0.0005432015750557,0.0,0.0,101.91444396972656,0.0,0.0,0.0,0.5322389602661133,4.0,0.0,1.0
648600,293.1376647949219,297.1499938964844,293.1499938964844,0.1014507934451103,-2317.450927734375,304.14990234375,0.6583508253097534,0.1610833555459976,0.1476758867502212,293.93292236328125,297.1499938964844,293.1499938964844,0.0008042241679504,-64.3287353515625,292.260498046875,0.4177935421466827,0.050000000745058,0.0505467653274536,293.2035217285156,297.1499938964844,293.1499938964844,0.3083116710186004,-4368.9921875,304.1584777832031,0.8832331895828247,0.3953433930873871,0.27822345495224,293.2672119140625,297.1499938964844,293.1499938964844,0.4402737021446228,-7822.66162109375,304.16424560546875,0.9763792753219604,0.5241504907608032,0.4979364275932312,293.2181396484375,297.1499938964844,293.1499938964844,0.0133447377011179,-3574.6376953125,303.5043640136719,0.4177935421466827,0.050000000745058,0.2397720962762832,291.16278076171875,291.1499938964844,261.18194580078125,259.5277404785156,279.7475891113281,293.76568603515625,291.1642150878906,1.0,0.3402777016162872,0.7928293347358704,0.7928293347358704,1.0,1.0,-1.4571983814239502,0.6270850300788879,0.830113410949707,0.2858677506446838,0.0,0.0,0.7241373658180237,93.6155242919922,61.0,23.5263614654541,-16783.12890625,407.7345886230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1841125488281,308.7649841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18046.234375,18000.0,0.0,0.0,0.5352410078048706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9077068567276,0.9077159762382508,-9.08446509129135e-06,0.0,0.0005432015750557,0.0,0.0,101.91444396972656,0.0,0.0,0.0,0.5322389602661133,4.0,0.0,1.0
648660,293.1370849609375,297.1499938964844,293.1499938964844,0.1013161391019821,-2314.6796875,304.1501770019531,0.6738365292549133,0.1615179777145385,0.1476916819810867,293.94219970703125,297.1499938964844,293.1499938964844,0.0005730123375542,-45.80524826049805,291.9798583984375,0.4298154711723327,0.050000000745058,0.0501563288271427,293.2025451660156,297.1499938964844,293.1499938964844,0.3063061237335205,-4346.22802734375,304.15899658203125,0.9024847745895386,0.3941861987113952,0.277129054069519,293.2640380859375,297.1499938964844,293.1499938964844,0.4367150962352752,-7772.33447265625,304.1654357910156,0.9934571385383606,0.5218249559402466,0.4953428208827972,293.21807861328125,297.1499938964844,293.1499938964844,0.0130938496440649,-3535.654296875,303.48199462890625,0.4298154711723327,0.050000000745058,0.2379200309514999,291.17999267578125,291.1499938964844,261.2380065917969,259.5757751464844,279.7868347167969,293.7812194824219,291.1813659667969,1.0,0.3292348682880401,0.7921797633171082,0.7921797633171082,1.0,1.0,-1.450097918510437,0.623748779296875,0.826349139213562,0.2839294373989105,0.0,0.0,0.7189798951148987,83.60179901123047,49.0,23.70743751525879,-16668.47265625,379.3352661132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1827087402344,308.7507019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18102.00390625,18000.0,0.0,0.0,0.5351344347000122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8987970948219299,0.898806095123291,-8.999337296700105e-06,0.0,0.0005430934252217,0.0,0.0,99.69499206542967,0.0,0.0,0.0,0.5283614993095398,4.0,0.0,1.0
648720,293.1370849609375,297.1499938964844,293.1499938964844,0.1013161391019821,-2314.6796875,304.1501770019531,0.6738365292549133,0.1615179777145385,0.1476916819810867,293.94219970703125,297.1499938964844,293.1499938964844,0.0005730123375542,-45.80524826049805,291.9798583984375,0.4298154711723327,0.050000000745058,0.0501563288271427,293.2025451660156,297.1499938964844,293.1499938964844,0.3063061237335205,-4346.22802734375,304.15899658203125,0.9024847745895386,0.3941861987113952,0.277129054069519,293.2640380859375,297.1499938964844,293.1499938964844,0.4367150962352752,-7772.33447265625,304.1654357910156,0.9934571385383606,0.5218249559402466,0.4953428208827972,293.21807861328125,297.1499938964844,293.1499938964844,0.0130938496440649,-3535.654296875,303.48199462890625,0.4298154711723327,0.050000000745058,0.2379200309514999,291.17999267578125,291.1499938964844,261.2380065917969,259.5757751464844,279.7868347167969,293.7812194824219,291.1813659667969,1.0,0.3292348682880401,0.7921797633171082,0.7921797633171082,1.0,1.0,-1.450097918510437,0.623748779296875,0.826349139213562,0.2839294373989105,0.0,0.0,0.7189798951148987,83.60179901123047,49.0,23.70743751525879,-16668.47265625,379.3352661132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1827087402344,308.7507019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18102.00390625,18000.0,0.0,0.0,0.5351344347000122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8987970948219299,0.898806095123291,-8.999337296700105e-06,0.0,0.0005430934252217,0.0,0.0,99.69499206542967,0.0,0.0,0.0,0.5283614993095398,4.0,0.0,1.0
648780,293.1361999511719,297.1499938964844,293.1499938964844,0.1011252701282501,-2310.6357421875,304.15045166015625,0.6898669004440308,0.1620205193758011,0.1477994918823242,293.9511413574219,297.1499938964844,293.1499938964844,0.0004720528668258,-31.22738075256348,291.7099914550781,0.4433065950870514,0.050000000745058,0.0498213283717632,293.2015075683594,297.1499938964844,293.1499938964844,0.303984671831131,-4319.57763671875,304.1599426269531,0.9234667420387268,0.3930671215057373,0.2760983109474182,293.25146484375,297.1499938964844,293.1499938964844,0.4168717563152313,-7477.888671875,304.19512939453125,0.9990000128746032,0.5214144587516785,0.4766227006912231,293.2176513671875,297.1499938964844,293.1499938964844,0.0128585239872336,-3497.07763671875,303.46124267578125,0.4433065950870514,0.050000000745058,0.2363309413194656,291.2102966308594,291.1499938964844,261.2965087890625,259.6259765625,279.8498229980469,293.8144226074219,291.21636962890625,1.0,0.3168233633041382,0.791530191898346,0.791530191898346,1.0,1.0,-1.4242868423461914,0.6118013858795166,0.8124854564666748,0.2773205041885376,0.0,0.0,0.7095012068748474,74.6694107055664,37.0,55.66197967529297,-16414.017578125,344.9120178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2393798828125,308.8005676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18181.208984375,18000.0,0.0,0.0,0.5343535542488098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8837474584579468,0.8837563395500183,-8.854345651343465e-06,0.0,0.0005423009279184,0.0,0.0,96.0029296875,0.0,0.0,0.0,0.5217410922050476,4.0,0.0,1.0
648840,293.1361999511719,297.1499938964844,293.1499938964844,0.1011252701282501,-2310.6357421875,304.15045166015625,0.6898669004440308,0.1620205193758011,0.1477994918823242,293.9511413574219,297.1499938964844,293.1499938964844,0.0004720528668258,-31.22738075256348,291.7099914550781,0.4433065950870514,0.050000000745058,0.0498213283717632,293.2015075683594,297.1499938964844,293.1499938964844,0.303984671831131,-4319.57763671875,304.1599426269531,0.9234667420387268,0.3930671215057373,0.2760983109474182,293.25146484375,297.1499938964844,293.1499938964844,0.4168717563152313,-7477.888671875,304.19512939453125,0.9990000128746032,0.5214144587516785,0.4766227006912231,293.2176513671875,297.1499938964844,293.1499938964844,0.0128585239872336,-3497.07763671875,303.46124267578125,0.4433065950870514,0.050000000745058,0.2363309413194656,291.2102966308594,291.1499938964844,261.2965087890625,259.6259765625,279.8498229980469,293.8144226074219,291.21636962890625,1.0,0.3168233633041382,0.791530191898346,0.791530191898346,1.0,1.0,-1.4242868423461914,0.6118013858795166,0.8124854564666748,0.2773205041885376,0.0,0.0,0.7095012068748474,74.6694107055664,37.0,55.66197967529297,-16414.017578125,344.9120178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2393798828125,308.8005676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18181.208984375,18000.0,0.0,0.0,0.5343535542488098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8837474584579468,0.8837563395500183,-8.854345651343465e-06,0.0,0.0005423009279184,0.0,0.0,96.0029296875,0.0,0.0,0.0,0.5217410922050476,4.0,0.0,1.0
