time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648900,293.13543701171875,297.1499938964844,293.1499938964844,0.1008553206920623,-2304.968017578125,304.1508483886719,0.6982388496398926,0.1623430401086807,0.147917702794075,293.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6020202636719,0.4507637619972229,0.050000000745058,0.0496679507195949,293.2011413574219,297.1499938964844,293.1499938964844,0.3021480441093445,-4298.04736328125,304.1614685058594,0.9347705841064452,0.3924890756607055,0.2755930721759796,293.23101806640625,297.1499938964844,293.1499938964844,0.3996614515781402,-7223.2041015625,304.2182006835937,0.9990000128746032,0.5241392850875854,0.4611044526100158,293.2170104980469,297.1499938964844,293.1499938964844,0.0127224493771791,-3472.2177734375,303.4535522460937,0.4507637619972229,0.050000000745058,0.2356033623218536,291.2519226074219,291.1499938964844,261.3265686035156,259.6517639160156,279.90191650390625,293.8581848144531,291.2597351074219,1.0,0.3099124133586883,0.7912054061889648,0.7912054061889648,1.0,1.0,-1.4040731191635132,0.602515697479248,0.8015574216842651,0.2721027731895447,0.0,0.0,0.698590099811554,70.43685150146484,37.0,87.71821594238281,-16204.150390625,325.3603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3127746582031,308.8508605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18317.591796875,18000.0,0.0,0.0,0.5333732962608337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8676954507827759,0.8677041530609131,-8.714465366210788e-06,0.0,0.0005413061007857,0.0,0.0,92.27277374267578,0.0,0.0,0.0,0.514763355255127,4.0,0.0,1.0
648960,293.1343688964844,297.1499938964844,293.1499938964844,0.1005986183881759,-2299.503662109375,304.1511535644531,0.7075850963592529,0.1627403944730758,0.1480904072523117,293.9600524902344,297.1499938964844,293.1499938964844,0.0003049537481274,-4.006097316741943,291.4950256347656,0.4594278037548065,0.050000000745058,0.0495102442800998,293.20086669921875,297.1499938964844,293.1499938964844,0.3001914620399475,-4275.12060546875,304.1629333496094,0.9471696019172668,0.3918933272361755,0.2750694751739502,293.2021789550781,297.1499938964844,293.1499938964844,0.3812997043132782,-6950.99072265625,304.2391357421875,0.9990000128746032,0.5287641286849976,0.4445837140083313,293.2157287597656,297.1499938964844,293.1499938964844,0.0125871384516358,-3446.805419921875,303.447998046875,0.4594278037548065,0.050000000745058,0.2348552793264389,291.2977600097656,291.1499938964844,261.35711669921875,259.6780090332031,279.9678649902344,293.925048828125,291.3057861328125,1.0,0.3026156425476074,0.790984570980072,0.790984570980072,1.0,1.0,-1.3827332258224487,0.5927532315254211,0.7899799942970276,0.2666104435920715,0.0,0.0,0.6841536164283752,66.08111572265625,40.0,107.33804321289062,-15948.677734375,305.4968566894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4252014160156,308.9047546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18481.97265625,18000.0,0.0,0.0,0.5318172574043274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8427019715309143,0.8427104353904724,-8.492048436892219e-06,0.0,0.0005397268687374,0.0,0.0,86.60725402832031,0.0,0.0,0.0,0.5041362047195435,4.0,0.0,1.0
649020,293.14239501953125,297.1499938964844,293.1499938964844,0.0997644364833831,-2283.19482421875,304.1522521972656,0.7193780541419983,0.1615592092275619,0.1476025432348251,293.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5650634765625,0.4716102182865143,0.050000000745058,0.0493004508316516,293.20068359375,297.1499938964844,293.1499938964844,0.2973772287368774,-4242.82861328125,304.16314697265625,0.9640448689460754,0.3906410634517669,0.2740584313869476,293.1340026855469,297.1499938964844,293.1499938964844,0.3554429709911346,-6572.03564453125,304.2515563964844,0.9990000128746032,0.5412572622299194,0.4215996861457824,293.2122497558594,297.1499938964844,293.1499938964844,0.0124132614582777,-3414.96044921875,303.4379272460937,0.4716102182865143,0.050000000745058,0.2338601201772689,291.3517150878906,291.1499938964844,261.41949462890625,259.7315979003906,279.99761962890625,293.89715576171875,291.35162353515625,1.0,0.2928656339645386,0.7905429601669312,0.7905429601669312,1.0,1.0,-1.3518884181976318,0.5787000060081482,0.7731884121894836,0.2585873603820801,0.0,0.0,0.652400016784668,60.25285720825195,58.0,56.69285583496094,-15497.638671875,278.8018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7590026855469,308.9833374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18678.556640625,18000.0,0.0,0.0,0.5267505049705505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7746343612670898,0.7746422290802002,-7.867995918786619e-06,0.0,0.0005345848039723,0.0,0.0,72.13188171386719,0.0,0.0,0.0,0.4758497774600982,4.0,0.0,1.0
649080,293.14239501953125,297.1499938964844,293.1499938964844,0.0997644364833831,-2283.19482421875,304.1522521972656,0.7193780541419983,0.1615592092275619,0.1476025432348251,293.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5650634765625,0.4716102182865143,0.050000000745058,0.0493004508316516,293.20068359375,297.1499938964844,293.1499938964844,0.2973772287368774,-4242.82861328125,304.16314697265625,0.9640448689460754,0.3906410634517669,0.2740584313869476,293.1340026855469,297.1499938964844,293.1499938964844,0.3554429709911346,-6572.03564453125,304.2515563964844,0.9990000128746032,0.5412572622299194,0.4215996861457824,293.2122497558594,297.1499938964844,293.1499938964844,0.0124132614582777,-3414.96044921875,303.4379272460937,0.4716102182865143,0.050000000745058,0.2338601201772689,291.3517150878906,291.1499938964844,261.41949462890625,259.7315979003906,279.99761962890625,293.89715576171875,291.35162353515625,1.0,0.2928656339645386,0.7905429601669312,0.7905429601669312,1.0,1.0,-1.3518884181976318,0.5787000060081482,0.7731884121894836,0.2585873603820801,0.0,0.0,0.652400016784668,60.25285720825195,58.0,56.69285583496094,-15497.638671875,278.8018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7590026855469,308.9833374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18678.556640625,18000.0,0.0,0.0,0.5267505049705505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7746343612670898,0.7746422290802002,-7.867995918786619e-06,0.0,0.0005345848039723,0.0,0.0,72.13188171386719,0.0,0.0,0.0,0.4758497774600982,4.0,0.0,1.0
649140,293.1555480957031,297.1499938964844,293.1499938964844,0.0979968756437301,-2250.58203125,304.15435791015625,0.716671884059906,0.1590665578842163,0.1452169567346573,293.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33642578125,0.4725142419338226,0.050000000745058,0.0492837689816951,293.200927734375,297.1499938964844,293.1499938964844,0.2965797781944275,-4234.97509765625,304.1600341796875,0.9644156694412231,0.3893109858036041,0.2731395959854126,293.082275390625,297.1499938964844,293.1499938964844,0.3522140085697174,-6538.69921875,304.22222900390625,0.9990000128746032,0.552223265171051,0.4197105169296264,293.2096252441406,297.1499938964844,293.1499938964844,0.012397582642734,-3415.54833984375,303.4223937988281,0.4725142419338226,0.050000000745058,0.2337809801101684,291.3311767578125,291.1499938964844,261.4833374023437,259.78643798828125,280.0232849121094,293.88507080078125,291.3270263671875,1.0,0.2922319173812866,0.7901012897491455,0.7901012897491455,1.0,1.0,-1.3455235958099363,0.5758082866668701,0.7697152495384216,0.2567490637302398,0.0,0.0,0.629073441028595,59.72084045410156,76.0,-17.88083839416504,-15249.7724609375,274.9627990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1663513183594,309.0800170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18549.9296875,18000.0,0.0,0.0,0.5194308757781982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7156068086624146,0.7156141400337219,-7.304739028768381e-06,0.0,0.0005271562840789,0.0,0.0,60.69498825073242,0.0,0.0,0.0,0.4515795707702636,4.0,0.0,1.0
649200,293.1555480957031,297.1499938964844,293.1499938964844,0.0979968756437301,-2250.58203125,304.15435791015625,0.716671884059906,0.1590665578842163,0.1452169567346573,293.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33642578125,0.4725142419338226,0.050000000745058,0.0492837689816951,293.200927734375,297.1499938964844,293.1499938964844,0.2965797781944275,-4234.97509765625,304.1600341796875,0.9644156694412231,0.3893109858036041,0.2731395959854126,293.082275390625,297.1499938964844,293.1499938964844,0.3522140085697174,-6538.69921875,304.22222900390625,0.9990000128746032,0.552223265171051,0.4197105169296264,293.2096252441406,297.1499938964844,293.1499938964844,0.012397582642734,-3415.54833984375,303.4223937988281,0.4725142419338226,0.050000000745058,0.2337809801101684,291.3311767578125,291.1499938964844,261.4833374023437,259.78643798828125,280.0232849121094,293.88507080078125,291.3270263671875,1.0,0.2922319173812866,0.7901012897491455,0.7901012897491455,1.0,1.0,-1.3455235958099363,0.5758082866668701,0.7697152495384216,0.2567490637302398,0.0,0.0,0.629073441028595,59.72084045410156,76.0,-17.88083839416504,-15249.7724609375,274.9627990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1663513183594,309.0800170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18549.9296875,18000.0,0.0,0.0,0.5194308757781982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7156068086624146,0.7156141400337219,-7.304739028768381e-06,0.0,0.0005271562840789,0.0,0.0,60.69498825073242,0.0,0.0,0.0,0.4515795707702636,4.0,0.0,1.0
649260,293.1577453613281,297.1499938964844,293.1499938964844,0.0977988690137863,-2248.032470703125,304.1531677246094,0.7071464657783508,0.1584550887346267,0.1443562656641006,293.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.4652229845523834,0.050000000745058,0.0494136586785316,293.2015991210937,297.1499938964844,293.1499938964844,0.2969406247138977,-4240.8759765625,304.1560974121094,0.9519092440605164,0.3878864347934723,0.272262692451477,293.069580078125,297.1499938964844,293.1499938964844,0.36662158370018,-6771.1884765625,304.1738586425781,0.9990000128746032,0.5565948486328125,0.4341394007205963,293.208251953125,297.1499938964844,293.1499938964844,0.0124811334535479,-3436.389892578125,303.40185546875,0.4652229845523834,0.050000000745058,0.2343971282243728,291.26922607421875,291.1499938964844,261.5482788085937,259.8422241210937,280.05535888671875,293.9089050292969,291.2625427246094,1.0,0.2985885441303253,0.7897943258285522,0.7897943258285522,1.0,1.0,-1.3616445064544678,0.5831275582313538,0.778516948223114,0.2606931626796722,0.0,0.0,0.6169902682304382,63.270790100097656,94.0,-75.108154296875,-15232.3623046875,289.8585510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5331115722656,309.1741943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18320.27734375,18000.0,0.0,0.0,0.5109328627586365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6786831021308899,0.6786900758743286,-6.94017671776237e-06,0.0,0.000518531887792,0.0,0.0,54.05121612548828,0.0,0.0,0.0,0.4364648461341858,4.0,0.0,1.0
649320,293.1577453613281,297.1499938964844,293.1499938964844,0.0977988690137863,-2248.032470703125,304.1531677246094,0.7071464657783508,0.1584550887346267,0.1443562656641006,293.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.4652229845523834,0.050000000745058,0.0494136586785316,293.2015991210937,297.1499938964844,293.1499938964844,0.2969406247138977,-4240.8759765625,304.1560974121094,0.9519092440605164,0.3878864347934723,0.272262692451477,293.069580078125,297.1499938964844,293.1499938964844,0.36662158370018,-6771.1884765625,304.1738586425781,0.9990000128746032,0.5565948486328125,0.4341394007205963,293.208251953125,297.1499938964844,293.1499938964844,0.0124811334535479,-3436.389892578125,303.40185546875,0.4652229845523834,0.050000000745058,0.2343971282243728,291.26922607421875,291.1499938964844,261.5482788085937,259.8422241210937,280.05535888671875,293.9089050292969,291.2625427246094,1.0,0.2985885441303253,0.7897943258285522,0.7897943258285522,1.0,1.0,-1.3616445064544678,0.5831275582313538,0.778516948223114,0.2606931626796722,0.0,0.0,0.6169902682304382,63.270790100097656,94.0,-75.108154296875,-15232.3623046875,289.8585510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5331115722656,309.1741943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18320.27734375,18000.0,0.0,0.0,0.5109328627586365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6786831021308899,0.6786900758743286,-6.94017671776237e-06,0.0,0.000518531887792,0.0,0.0,54.05121612548828,0.0,0.0,0.0,0.4364648461341858,4.0,0.0,1.0
649380,293.1518249511719,297.1499938964844,293.1499938964844,0.0990833789110183,-2273.422119140625,304.1499328613281,0.693840742111206,0.1594445705413818,0.1451307535171508,293.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1997375488281,0.451052725315094,0.050000000745058,0.0496625415980815,293.2027282714844,297.1499938964844,293.1499938964844,0.2977922260761261,-4252.3330078125,304.1526794433594,0.9296694993972778,0.3863518536090851,0.2714003026485443,293.0958251953125,297.1499938964844,293.1499938964844,0.3942920565605163,-7196.8408203125,304.1197509765625,0.9990000128746032,0.5533863306045532,0.4605301320552826,293.2088928222656,297.1499938964844,293.1499938964844,0.0126206008717417,-3468.34814453125,303.3750915527344,0.451052725315094,0.050000000745058,0.235577717423439,291.190185546875,291.1499938964844,261.614013671875,259.898681640625,280.08746337890625,293.9512939453125,291.1832275390625,1.0,0.3103586733341217,0.7894874215126038,0.7894874215126038,1.0,1.0,-1.3949276208877563,0.5982789397239685,0.7966487407684326,0.26903235912323,0.0,0.0,0.6168485879898071,70.12696075439453,112.0,-101.7523193359375,-15428.20703125,320.4872741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7608642578125,309.2398986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18077.568359375,18000.0,0.0,0.0,0.5026083588600159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6676158905029297,0.6676226854324341,-6.794809905841248e-06,0.0,0.0005100835696794,0.0,0.0,51.928741455078125,0.0,0.0,0.0,0.4316146671772003,4.0,0.0,1.0
649440,293.1518249511719,297.1499938964844,293.1499938964844,0.0990833789110183,-2273.422119140625,304.1499328613281,0.693840742111206,0.1594445705413818,0.1451307535171508,293.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1997375488281,0.451052725315094,0.050000000745058,0.0496625415980815,293.2027282714844,297.1499938964844,293.1499938964844,0.2977922260761261,-4252.3330078125,304.1526794433594,0.9296694993972778,0.3863518536090851,0.2714003026485443,293.0958251953125,297.1499938964844,293.1499938964844,0.3942920565605163,-7196.8408203125,304.1197509765625,0.9990000128746032,0.5533863306045532,0.4605301320552826,293.2088928222656,297.1499938964844,293.1499938964844,0.0126206008717417,-3468.34814453125,303.3750915527344,0.451052725315094,0.050000000745058,0.235577717423439,291.190185546875,291.1499938964844,261.614013671875,259.898681640625,280.08746337890625,293.9512939453125,291.1832275390625,1.0,0.3103586733341217,0.7894874215126038,0.7894874215126038,1.0,1.0,-1.3949276208877563,0.5982789397239685,0.7966487407684326,0.26903235912323,0.0,0.0,0.6168485879898071,70.12696075439453,112.0,-101.7523193359375,-15428.20703125,320.4872741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7608642578125,309.2398986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18077.568359375,18000.0,0.0,0.0,0.5026083588600159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6676158905029297,0.6676226854324341,-6.794809905841248e-06,0.0,0.0005100835696794,0.0,0.0,51.928741455078125,0.0,0.0,0.0,0.4316146671772003,4.0,0.0,1.0
649500,293.1459045410156,297.1499938964844,293.1499938964844,0.1002022922039032,-2294.9560546875,304.1479187011719,0.6867368817329407,0.1605813801288604,0.1460837423801422,294.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.4430699348449707,0.050000000745058,0.0498267002403736,293.2034606933594,297.1499938964844,293.1499938964844,0.2982279360294342,-4258.04345703125,304.1513977050781,0.9164142608642578,0.3855360746383667,0.2709660530090332,293.1222839355469,297.1499938964844,293.1499938964844,0.4120365679264068,-7463.77294921875,304.093017578125,0.9990000128746032,0.5488852262496948,0.4771391451358795,293.2100830078125,297.1499938964844,293.1499938964844,0.0127016175538301,-3486.3837890625,303.359130859375,0.4430699348449707,0.050000000745058,0.2363564074039459,291.1506042480469,291.1499938964844,261.64703369140625,259.92706298828125,280.1065673828125,293.98345947265625,291.14404296875,1.0,0.3178334534168243,0.7893339991569519,0.7893339991569519,1.0,1.0,-1.4166170358657837,0.6081821322441101,0.8084349036216736,0.2745041251182556,0.0,0.0,0.6207819581031799,74.6534194946289,112.0,-105.02067565917967,-15588.1259765625,341.2890014648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8000183105469,309.2485656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17966.099609375,18000.0,0.0,0.0,0.4989477097988128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6710360050201416,0.671042799949646,-6.797402875236003e-06,0.0,0.0005063685239292,0.0,0.0,52.3221435546875,0.0,0.0,0.0,0.4327270090579986,4.0,0.0,1.0
649560,293.13897705078125,297.1499938964844,293.1499938964844,0.1016941219568252,-2323.34814453125,304.14556884765625,0.6798657178878784,0.1619961708784103,0.147474318742752,294.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.4350981116294861,0.050000000745058,0.0500147864222526,293.204345703125,297.1499938964844,293.1499938964844,0.2986526489257812,-4263.55810546875,304.1503601074219,0.9032659530639648,0.3846854567527771,0.2705256044864654,293.1570739746094,297.1499938964844,293.1499938964844,0.4319207668304443,-7758.74853515625,304.0672302246094,0.9990000128746032,0.54241544008255,0.4954853057861328,293.21197509765625,297.1499938964844,293.1499938964844,0.0127868484705686,-3505.292724609375,303.3411560058594,0.4350981116294861,0.050000000745058,0.2372485995292663,291.1117858886719,291.1499938964844,261.68017578125,259.9554748535156,280.0990905761719,293.9735717773437,291.1046447753906,1.0,0.3261553943157196,0.7888510227203369,0.7888510227203369,1.0,1.0,-1.4410756826400757,0.6193358302116394,0.8217397928237915,0.280657023191452,0.0,0.0,0.627201497554779,79.84097290039062,115.0,-110.4402847290039,-15793.90234375,365.6246643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7819519042969,309.2284545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17861.6796875,18000.0,0.0,0.0,0.4958369135856628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6797795295715332,0.6797863841056824,-6.845510142738931e-06,0.0,0.0005032113986089,0.0,0.0,53.59199905395508,0.0,0.0,0.0,0.435978502035141,4.0,0.0,1.0
649620,293.135986328125,297.1499938964844,293.1499938964844,0.1037577837705612,-2362.4375,304.1437683105469,0.6651385426521301,0.1629084944725036,0.1492258161306381,294.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.4211063683032989,0.050000000745058,0.0504281669855117,293.2059631347656,297.1499938964844,293.1499938964844,0.2992022633552551,-4270.708984375,304.1495056152344,0.8796439170837402,0.3829809427261352,0.2696459591388702,293.2294311523437,297.1499938964844,293.1499938964844,0.4444505870342254,-7929.921875,304.0777893066406,0.9852017760276794,0.5274988412857056,0.5035116672515869,293.2186584472656,297.1499938964844,293.1499938964844,0.0129405204206705,-3540.001708984375,303.29638671875,0.4211063683032989,0.050000000745058,0.2392095178365707,291.0422668457031,291.1499938964844,261.7464294433594,260.0123596191406,280.0672607421875,293.8768920898437,291.0445861816406,1.0,0.3382298350334167,0.7878850698471069,0.7878850698471069,1.0,1.0,-1.4544503688812256,0.6252976059913635,0.8291527032852173,0.2841047048568725,0.0,0.0,0.6473901867866516,90.55157470703124,118.0,-59.88433074951172,-16070.4521484375,398.772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.579345703125,309.2105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17633.193359375,18000.0,0.0,0.0,0.4916821420192718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161707282066345,0.7161778211593628,-7.102321887941798e-06,0.0,0.00049899489386,0.0,0.0,59.44979095458984,0.0,0.0,0.0,0.4501019120216369,4.0,0.0,1.0
649680,293.135986328125,297.1499938964844,293.1499938964844,0.1037577837705612,-2362.4375,304.1437683105469,0.6651385426521301,0.1629084944725036,0.1492258161306381,294.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.4211063683032989,0.050000000745058,0.0504281669855117,293.2059631347656,297.1499938964844,293.1499938964844,0.2992022633552551,-4270.708984375,304.1495056152344,0.8796439170837402,0.3829809427261352,0.2696459591388702,293.2294311523437,297.1499938964844,293.1499938964844,0.4444505870342254,-7929.921875,304.0777893066406,0.9852017760276794,0.5274988412857056,0.5035116672515869,293.2186584472656,297.1499938964844,293.1499938964844,0.0129405204206705,-3540.001708984375,303.29638671875,0.4211063683032989,0.050000000745058,0.2392095178365707,291.0422668457031,291.1499938964844,261.7464294433594,260.0123596191406,280.0672607421875,293.8768920898437,291.0445861816406,1.0,0.3382298350334167,0.7878850698471069,0.7878850698471069,1.0,1.0,-1.4544503688812256,0.6252976059913635,0.8291527032852173,0.2841047048568725,0.0,0.0,0.6473901867866516,90.55157470703124,118.0,-59.88433074951172,-16070.4521484375,398.772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.579345703125,309.2105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17633.193359375,18000.0,0.0,0.0,0.4916821420192718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161707282066345,0.7161778211593628,-7.102321887941798e-06,0.0,0.00049899489386,0.0,0.0,59.44979095458984,0.0,0.0,0.0,0.4501019120216369,4.0,0.0,1.0
649740,293.13922119140625,297.1499938964844,293.1499938964844,0.1036191657185554,-2358.89697265625,304.1460876464844,0.6519487500190735,0.1626114845275879,0.1494930684566497,294.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08331298828125,0.41114142537117,0.050000000745058,0.0508149340748786,293.20831298828125,297.1499938964844,293.1499938964844,0.2967760860919952,-4241.712890625,304.1536560058594,0.8608934283256531,0.381086140871048,0.2686600089073181,293.2587890625,297.1499938964844,293.1499938964844,0.4359770715236664,-7789.55615234375,304.11529541015625,0.9613155722618104,0.5194741487503052,0.4948118329048157,293.2263488769531,297.1499938964844,293.1499938964844,0.0129469279199838,-3541.690185546875,303.2540588378906,0.41114142537117,0.050000000745058,0.2410441637039184,291.0873718261719,291.1499938964844,261.8125,260.0689697265625,280.1029357910156,293.8752746582031,291.089599609375,1.0,0.3467997908592224,0.7869191765785217,0.7869191765785217,1.0,1.0,-1.445996642112732,0.6212817430496216,0.8247148990631104,0.2818305194377899,0.0,0.0,0.6525738835334778,100.19551849365234,121.0,20.84257698059082,-16030.681640625,418.12298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2926025390625,309.1006774902344,278.1499938964844,0.0,18000.0,313.1499938964844,17819.0234375,18000.0,0.0,0.0,0.4894022643566131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7383323907852173,0.7383397221565247,-7.340089268836891e-06,0.0,0.0004966810811311,0.0,0.0,63.74531173706055,0.0,0.0,0.0,0.4593310952186584,4.0,0.0,1.0
649800,293.13922119140625,297.1499938964844,293.1499938964844,0.1036191657185554,-2358.89697265625,304.1460876464844,0.6519487500190735,0.1626114845275879,0.1494930684566497,294.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08331298828125,0.41114142537117,0.050000000745058,0.0508149340748786,293.20831298828125,297.1499938964844,293.1499938964844,0.2967760860919952,-4241.712890625,304.1536560058594,0.8608934283256531,0.381086140871048,0.2686600089073181,293.2587890625,297.1499938964844,293.1499938964844,0.4359770715236664,-7789.55615234375,304.11529541015625,0.9613155722618104,0.5194741487503052,0.4948118329048157,293.2263488769531,297.1499938964844,293.1499938964844,0.0129469279199838,-3541.690185546875,303.2540588378906,0.41114142537117,0.050000000745058,0.2410441637039184,291.0873718261719,291.1499938964844,261.8125,260.0689697265625,280.1029357910156,293.8752746582031,291.089599609375,1.0,0.3467997908592224,0.7869191765785217,0.7869191765785217,1.0,1.0,-1.445996642112732,0.6212817430496216,0.8247148990631104,0.2818305194377899,0.0,0.0,0.6525738835334778,100.19551849365234,121.0,20.84257698059082,-16030.681640625,418.12298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2926025390625,309.1006774902344,278.1499938964844,0.0,18000.0,313.1499938964844,17819.0234375,18000.0,0.0,0.0,0.4894022643566131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7383323907852173,0.7383397221565247,-7.340089268836891e-06,0.0,0.0004966810811311,0.0,0.0,63.74531173706055,0.0,0.0,0.0,0.4593310952186584,4.0,0.0,1.0
649860,293.142578125,297.1499938964844,293.1499938964844,0.1033967435359954,-2354.307861328125,304.1477355957031,0.6429830193519592,0.1622024029493332,0.1494003683328628,294.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.4048049449920654,0.050000000745058,0.0511085800826549,293.21099853515625,297.1499938964844,293.1499938964844,0.2947297990322113,-4217.80859375,304.15582275390625,0.8481324911117554,0.3790675103664398,0.2674897909164428,293.2681579589844,297.1499938964844,293.1499938964844,0.431440144777298,-7715.9091796875,304.13409423828125,0.9436655044555664,0.5147942304611206,0.4901451468467712,293.23291015625,297.1499938964844,293.1499938964844,0.0129436589777469,-3543.933837890625,303.210693359375,0.4048049449920654,0.050000000745058,0.2424371093511581,291.10675048828125,291.1499938964844,261.87799072265625,260.12506103515625,280.1511535644531,293.9004821777344,291.1081237792969,1.0,0.3532915115356445,0.7860499620437622,0.7860499620437622,1.0,1.0,-1.4409019947052002,0.6188434958457947,0.8220584392547607,0.2803574800491333,0.0,0.0,0.6569511890411377,107.5395965576172,109.0,24.54714584350586,-15928.8232421875,433.4554748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02069091796875,308.9396667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17887.5390625,18000.0,0.0,0.0,0.4881051480770111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.749588668346405,0.749596118927002,-7.457289029844105e-06,0.0,0.0004953646566718,0.0,0.0,65.96954345703125,0.0,0.0,0.0,0.4641807675361633,4.0,0.0,1.0
649920,293.142578125,297.1499938964844,293.1499938964844,0.1033967435359954,-2354.307861328125,304.1477355957031,0.6429830193519592,0.1622024029493332,0.1494003683328628,294.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.4048049449920654,0.050000000745058,0.0511085800826549,293.21099853515625,297.1499938964844,293.1499938964844,0.2947297990322113,-4217.80859375,304.15582275390625,0.8481324911117554,0.3790675103664398,0.2674897909164428,293.2681579589844,297.1499938964844,293.1499938964844,0.431440144777298,-7715.9091796875,304.13409423828125,0.9436655044555664,0.5147942304611206,0.4901451468467712,293.23291015625,297.1499938964844,293.1499938964844,0.0129436589777469,-3543.933837890625,303.210693359375,0.4048049449920654,0.050000000745058,0.2424371093511581,291.10675048828125,291.1499938964844,261.87799072265625,260.12506103515625,280.1511535644531,293.9004821777344,291.1081237792969,1.0,0.3532915115356445,0.7860499620437622,0.7860499620437622,1.0,1.0,-1.4409019947052002,0.6188434958457947,0.8220584392547607,0.2803574800491333,0.0,0.0,0.6569511890411377,107.5395965576172,109.0,24.54714584350586,-15928.8232421875,433.4554748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02069091796875,308.9396667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17887.5390625,18000.0,0.0,0.0,0.4881051480770111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.749588668346405,0.749596118927002,-7.457289029844105e-06,0.0,0.0004953646566718,0.0,0.0,65.96954345703125,0.0,0.0,0.0,0.4641807675361633,4.0,0.0,1.0
649980,293.14483642578125,297.1499938964844,293.1499938964844,0.1030727475881576,-2347.952392578125,304.1490173339844,0.641348123550415,0.1619298011064529,0.1491608917713165,294.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.4038592875003814,0.050000000745058,0.0511552914977073,293.2134094238281,297.1499938964844,293.1499938964844,0.2924696803092956,-4191.58154296875,304.1576538085937,0.8450280427932739,0.3770298659801483,0.2661074101924896,293.2702941894531,297.1499938964844,293.1499938964844,0.4278604686260223,-7659.73193359375,304.1452331542969,0.9389123320579528,0.5113596320152283,0.4867464303970337,293.2379150390625,297.1499938964844,293.1499938964844,0.0128459548577666,-3530.560791015625,303.1692199707031,0.4038592875003814,0.050000000745058,0.2426586747169494,291.1224060058594,291.1499938964844,261.9425964355469,260.1803283691406,280.2029724121094,293.9320068359375,291.1236877441406,1.0,0.3532364666461944,0.7851807475090027,0.7851807475090027,1.0,1.0,-1.4351979494094849,0.6161214709281921,0.8190765380859375,0.2787493169307709,0.0,0.0,0.6595746874809265,108.62126922607422,97.0,22.993915557861328,-15810.9560546875,433.0439147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7826538085937,308.7909545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17928.623046875,18000.0,0.0,0.0,0.4874923527240753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7572858333587646,0.7572933435440063,-7.537012606917415e-06,0.0,0.0004947427660226,0.0,0.0,67.51329040527344,0.0,0.0,0.0,0.467440664768219,4.0,0.0,1.0
650040,293.14483642578125,297.1499938964844,293.1499938964844,0.1030727475881576,-2347.952392578125,304.1490173339844,0.641348123550415,0.1619298011064529,0.1491608917713165,294.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.4038592875003814,0.050000000745058,0.0511552914977073,293.2134094238281,297.1499938964844,293.1499938964844,0.2924696803092956,-4191.58154296875,304.1576538085937,0.8450280427932739,0.3770298659801483,0.2661074101924896,293.2702941894531,297.1499938964844,293.1499938964844,0.4278604686260223,-7659.73193359375,304.1452331542969,0.9389123320579528,0.5113596320152283,0.4867464303970337,293.2379150390625,297.1499938964844,293.1499938964844,0.0128459548577666,-3530.560791015625,303.1692199707031,0.4038592875003814,0.050000000745058,0.2426586747169494,291.1224060058594,291.1499938964844,261.9425964355469,260.1803283691406,280.2029724121094,293.9320068359375,291.1236877441406,1.0,0.3532364666461944,0.7851807475090027,0.7851807475090027,1.0,1.0,-1.4351979494094849,0.6161214709281921,0.8190765380859375,0.2787493169307709,0.0,0.0,0.6595746874809265,108.62126922607422,97.0,22.993915557861328,-15810.9560546875,433.0439147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7826538085937,308.7909545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17928.623046875,18000.0,0.0,0.0,0.4874923527240753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7572858333587646,0.7572933435440063,-7.537012606917415e-06,0.0,0.0004947427660226,0.0,0.0,67.51329040527344,0.0,0.0,0.0,0.467440664768219,4.0,0.0,1.0
650100,293.1455078125,297.1499938964844,293.1499938964844,0.1029059812426567,-2344.716064453125,304.1495056152344,0.6425089240074158,0.1618605554103851,0.1490337252616882,294.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.4048312902450561,0.050000000745058,0.0511073656380176,293.2144775390625,297.1499938964844,293.1499938964844,0.2912822663784027,-4177.8486328125,304.1584167480469,0.8460225462913513,0.3760214745998382,0.2653691470623016,293.2701110839844,297.1499938964844,293.1499938964844,0.4261792600154876,-7634.02734375,304.1491394042969,0.9401254057884216,0.509870171546936,0.4852412641048431,293.2398681640625,297.1499938964844,293.1499938964844,0.0127706583589315,-3519.342529296875,303.1493835449219,0.4048312902450561,0.050000000745058,0.2424313426017761,291.1297912597656,291.1499938964844,261.9744873046875,260.20758056640625,280.22906494140625,293.94805908203125,291.1310119628906,1.0,0.3515772521495819,0.7847461700439453,0.7847461700439453,1.0,1.0,-1.4320218563079834,0.6146130561828613,0.8174088597297668,0.2778611481189728,0.0,0.0,0.6601784229278564,107.35165405273438,97.0,21.861553192138672,-15747.1513671875,428.2507019042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6808166503906,308.7243957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17949.36328125,18000.0,0.0,0.0,0.4873499572277069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7595605850219727,0.7595681548118591,-7.5626558100339025e-06,0.0,0.0004945982364006,0.0,0.0,67.98785400390625,0.0,0.0,0.0,0.4684201776981354,4.0,0.0,1.0
650160,293.1459655761719,297.1499938964844,293.1499938964844,0.1027447804808616,-2341.600341796875,304.1498718261719,0.6446775794029236,0.1618284285068512,0.1489104330539703,294.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.4065234959125519,0.050000000745058,0.0510256141424179,293.2154235839844,297.1499938964844,293.1499938964844,0.2900743782520294,-4163.9052734375,304.1590881347656,0.848289966583252,0.3750190138816833,0.2646103799343109,293.2694702148437,297.1499938964844,293.1499938964844,0.4245343804359436,-7609.23046875,304.1522827148437,0.9430884718894958,0.5084729790687561,0.4838060736656189,293.24151611328125,297.1499938964844,293.1499938964844,0.0126838404685258,-3506.081298828125,303.13006591796875,0.4065234959125519,0.050000000745058,0.2420435398817062,291.1367492675781,291.1499938964844,262.0060119628906,260.2344970703125,280.2546081542969,293.9637756347656,291.1379089355469,1.0,0.3490850627422333,0.7844304442405701,0.7844304442405701,1.0,1.0,-1.4286766052246094,0.6130425930023193,0.8156339526176453,0.2769458591938019,0.0,0.0,0.6603624820709229,105.22265625,85.0,20.685556411743164,-15682.0634765625,421.29730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5917358398437,308.6644592285156,278.1499938964844,0.0,18000.0,313.1499938964844,17969.099609375,18000.0,0.0,0.0,0.4872704148292541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7608587145805359,0.7608662843704224,-7.579104931210168e-06,0.0,0.0004945175023749,0.0,0.0,68.27204895019531,0.0,0.0,0.0,0.4689928889274597,4.0,0.0,1.0
650220,293.1463317871094,297.1499938964844,293.1499938964844,0.1024378016591072,-2335.68896484375,304.1504211425781,0.6516888737678528,0.1618533283472061,0.1486795097589492,294.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.4118094444274902,0.050000000745058,0.0507863387465477,293.2170715332031,297.1499938964844,293.1499938964844,0.2876033782958984,-4135.4287109375,304.16015625,0.8561413884162903,0.3730241954326629,0.263045996427536,293.26739501953125,297.1499938964844,293.1499938964844,0.4212912619113922,-7561.1318359375,304.1568908691406,0.9531970024108888,0.5058701038360596,0.4810678660869598,293.2439880371094,297.1499938964844,293.1499938964844,0.0124858515337109,-3474.99169921875,303.0927429199219,0.4118094444274902,0.050000000745058,0.2409085184335708,291.1500549316406,291.1499938964844,262.0678405761719,260.2872009277344,280.3044738769531,293.99365234375,291.1511535644531,1.0,0.3421531617641449,0.7837990522384644,0.7837990522384644,1.0,1.0,-1.4215848445892334,0.6097213625907898,0.8118634819984436,0.2750184834003448,0.0,0.0,0.6594648361206055,99.0397491455078,73.0,19.146976470947266,-15550.4921875,402.61572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4534912109375,308.5666809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.9296875,18000.0,0.0,0.0,0.4871790409088135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7606418132781982,0.7606493830680847,-7.585655566799687e-06,0.0,0.0004944247775711,0.0,0.0,68.28862762451172,0.0,0.0,0.0,0.468962162733078,4.0,0.0,1.0
650280,293.1463317871094,297.1499938964844,293.1499938964844,0.1024378016591072,-2335.68896484375,304.1504211425781,0.6516888737678528,0.1618533283472061,0.1486795097589492,294.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.4118094444274902,0.050000000745058,0.0507863387465477,293.2170715332031,297.1499938964844,293.1499938964844,0.2876033782958984,-4135.4287109375,304.16015625,0.8561413884162903,0.3730241954326629,0.263045996427536,293.26739501953125,297.1499938964844,293.1499938964844,0.4212912619113922,-7561.1318359375,304.1568908691406,0.9531970024108888,0.5058701038360596,0.4810678660869598,293.2439880371094,297.1499938964844,293.1499938964844,0.0124858515337109,-3474.99169921875,303.0927429199219,0.4118094444274902,0.050000000745058,0.2409085184335708,291.1500549316406,291.1499938964844,262.0678405761719,260.2872009277344,280.3044738769531,293.99365234375,291.1511535644531,1.0,0.3421531617641449,0.7837990522384644,0.7837990522384644,1.0,1.0,-1.4215848445892334,0.6097213625907898,0.8118634819984436,0.2750184834003448,0.0,0.0,0.6594648361206055,99.0397491455078,73.0,19.146976470947266,-15550.4921875,402.61572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4534912109375,308.5666809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.9296875,18000.0,0.0,0.0,0.4871790409088135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7606418132781982,0.7606493830680847,-7.585655566799687e-06,0.0,0.0004944247775711,0.0,0.0,68.28862762451172,0.0,0.0,0.0,0.468962162733078,4.0,0.0,1.0
650340,293.146240234375,297.1499938964844,293.1499938964844,0.102148599922657,-2330.133056640625,304.1507568359375,0.6621133685112,0.1619673073291778,0.1484703719615936,294.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615600585937,0.4197050034999847,0.050000000745058,0.0504775680601596,293.2185363769531,297.1499938964844,293.1499938964844,0.285068154335022,-4106.24072265625,304.1609802246094,0.8681287169456482,0.3710305988788605,0.2614336311817169,293.2646484375,297.1499938964844,293.1499938964844,0.4180768132209778,-7514.189453125,304.159912109375,0.9674664735794068,0.5034469962120056,0.4784478843212127,293.2456359863281,297.1499938964844,293.1499938964844,0.0122677478939294,-3439.74853515625,303.0567932128906,0.4197050034999847,0.050000000745058,0.2394438534975052,291.1630554199219,291.1499938964844,262.1277770996094,260.3382263183594,280.3524780273437,294.021240234375,291.1641540527344,1.0,0.3332753479480743,0.7831676602363586,0.7831676602363586,1.0,1.0,-1.4141242504119873,0.6062328219413757,0.8078914284706116,0.273002952337265,0.0,0.0,0.6568464040756226,91.09163665771484,61.0,18.37945938110352,-15418.328125,379.6759948730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3685302734375,308.4980773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18044.7265625,18000.0,0.0,0.0,0.4870006442070007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7566344738006592,0.7566420435905457,-7.557281605841126e-06,0.0,0.0004942437517456,0.0,0.0,67.56713104248047,0.0,0.0,0.0,0.4673561751842499,4.0,0.0,1.0
650400,293.146240234375,297.1499938964844,293.1499938964844,0.102148599922657,-2330.133056640625,304.1507568359375,0.6621133685112,0.1619673073291778,0.1484703719615936,294.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615600585937,0.4197050034999847,0.050000000745058,0.0504775680601596,293.2185363769531,297.1499938964844,293.1499938964844,0.285068154335022,-4106.24072265625,304.1609802246094,0.8681287169456482,0.3710305988788605,0.2614336311817169,293.2646484375,297.1499938964844,293.1499938964844,0.4180768132209778,-7514.189453125,304.159912109375,0.9674664735794068,0.5034469962120056,0.4784478843212127,293.2456359863281,297.1499938964844,293.1499938964844,0.0122677478939294,-3439.74853515625,303.0567932128906,0.4197050034999847,0.050000000745058,0.2394438534975052,291.1630554199219,291.1499938964844,262.1277770996094,260.3382263183594,280.3524780273437,294.021240234375,291.1641540527344,1.0,0.3332753479480743,0.7831676602363586,0.7831676602363586,1.0,1.0,-1.4141242504119873,0.6062328219413757,0.8078914284706116,0.273002952337265,0.0,0.0,0.6568464040756226,91.09163665771484,61.0,18.37945938110352,-15418.328125,379.6759948730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3685302734375,308.4980773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18044.7265625,18000.0,0.0,0.0,0.4870006442070007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7566344738006592,0.7566420435905457,-7.557281605841126e-06,0.0,0.0004942437517456,0.0,0.0,67.56713104248047,0.0,0.0,0.0,0.4673561751842499,4.0,0.0,1.0
650460,293.1458435058594,297.1499938964844,293.1499938964844,0.1018799170851707,-2324.979736328125,304.15093994140625,0.6761521697044373,0.1621440649032592,0.1482819020748138,294.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.4309274852275848,0.050000000745058,0.0501255877315998,293.2198486328125,297.1499938964844,293.1499938964844,0.2824949920177459,-4076.6279296875,304.16162109375,0.8844252228736877,0.3690280318260193,0.2597845494747162,293.2616271972656,297.1499938964844,293.1499938964844,0.4149101674556732,-7468.4150390625,304.161865234375,0.984307825565338,0.5011563897132874,0.475917786359787,293.24676513671875,297.1499938964844,293.1499938964844,0.0120402732864022,-3402.14208984375,303.0217590332031,0.4309274852275848,0.050000000745058,0.2377742081880569,291.1755676269531,291.1499938964844,262.1854858398437,260.38726806640625,280.3984375,294.0468444824219,291.1766052246094,1.0,0.3229747712612152,0.7825787663459778,0.7825787663459778,1.0,1.0,-1.40645432472229,0.6026554703712463,0.8037987947463989,0.2709471583366394,0.0,0.0,0.6525899767875671,82.04667663574219,49.0,17.480775833129883,-15285.9736328125,354.2397766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33447265625,308.4566345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18080.916015625,18000.0,0.0,0.0,0.4865493774414062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7489231824874878,0.7489306330680847,-7.4949653026124e-06,0.0,0.0004937857738696,0.0,0.0,66.13961029052734,0.0,0.0,0.0,0.4642224311828613,4.0,0.0,1.0
650520,293.1458435058594,297.1499938964844,293.1499938964844,0.1018799170851707,-2324.979736328125,304.15093994140625,0.6761521697044373,0.1621440649032592,0.1482819020748138,294.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.4309274852275848,0.050000000745058,0.0501255877315998,293.2198486328125,297.1499938964844,293.1499938964844,0.2824949920177459,-4076.6279296875,304.16162109375,0.8844252228736877,0.3690280318260193,0.2597845494747162,293.2616271972656,297.1499938964844,293.1499938964844,0.4149101674556732,-7468.4150390625,304.161865234375,0.984307825565338,0.5011563897132874,0.475917786359787,293.24676513671875,297.1499938964844,293.1499938964844,0.0120402732864022,-3402.14208984375,303.0217590332031,0.4309274852275848,0.050000000745058,0.2377742081880569,291.1755676269531,291.1499938964844,262.1854858398437,260.38726806640625,280.3984375,294.0468444824219,291.1766052246094,1.0,0.3229747712612152,0.7825787663459778,0.7825787663459778,1.0,1.0,-1.40645432472229,0.6026554703712463,0.8037987947463989,0.2709471583366394,0.0,0.0,0.6525899767875671,82.04667663574219,49.0,17.480775833129883,-15285.9736328125,354.2397766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33447265625,308.4566345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18080.916015625,18000.0,0.0,0.0,0.4865493774414062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7489231824874878,0.7489306330680847,-7.4949653026124e-06,0.0,0.0004937857738696,0.0,0.0,66.13961029052734,0.0,0.0,0.0,0.4642224311828613,4.0,0.0,1.0
650580,293.14520263671875,297.1499938964844,293.1499938964844,0.1016418114304542,-2320.4091796875,304.1510314941406,0.693569004535675,0.1623740345239639,0.1481267660856247,294.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.4461459517478943,0.050000000745058,0.0497609414160251,293.22100830078125,297.1499938964844,293.1499938964844,0.2799092233181,-4046.865234375,304.1620483398437,0.9047414064407348,0.3670189678668976,0.258118063211441,293.2578430175781,297.1499938964844,293.1499938964844,0.4089747965335846,-7380.70068359375,304.16851806640625,0.9990000128746032,0.4990890920162201,0.4704990684986114,293.2474975585937,297.1499938964844,293.1499938964844,0.0118154706433415,-3364.2314453125,302.9873962402344,0.4461459517478943,0.050000000745058,0.2360444813966751,291.1874694824219,291.1499938964844,262.2406616210937,260.4339904785156,280.4461975097656,294.0730895996094,291.18878173828125,1.0,0.3114823997020721,0.7819898724555969,0.7819898724555969,1.0,1.0,-1.3952503204345703,0.5974292755126953,0.7978209853172302,0.2681253552436828,0.0,0.0,0.646800696849823,72.62588500976562,37.0,18.712465286254883,-15130.9501953125,326.5617370605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3475341796875,308.4456787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18113.638671875,18000.0,0.0,0.0,0.4856692850589752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7378049492835999,0.737812340259552,-7.401988568744855e-06,0.0,0.0004928925773128,0.0,0.0,64.0928726196289,0.0,0.0,0.0,0.4596982300281524,4.0,0.0,1.0
650640,293.14520263671875,297.1499938964844,293.1499938964844,0.1016418114304542,-2320.4091796875,304.1510314941406,0.693569004535675,0.1623740345239639,0.1481267660856247,294.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.4461459517478943,0.050000000745058,0.0497609414160251,293.22100830078125,297.1499938964844,293.1499938964844,0.2799092233181,-4046.865234375,304.1620483398437,0.9047414064407348,0.3670189678668976,0.258118063211441,293.2578430175781,297.1499938964844,293.1499938964844,0.4089747965335846,-7380.70068359375,304.16851806640625,0.9990000128746032,0.4990890920162201,0.4704990684986114,293.2474975585937,297.1499938964844,293.1499938964844,0.0118154706433415,-3364.2314453125,302.9873962402344,0.4461459517478943,0.050000000745058,0.2360444813966751,291.1874694824219,291.1499938964844,262.2406616210937,260.4339904785156,280.4461975097656,294.0730895996094,291.18878173828125,1.0,0.3114823997020721,0.7819898724555969,0.7819898724555969,1.0,1.0,-1.3952503204345703,0.5974292755126953,0.7978209853172302,0.2681253552436828,0.0,0.0,0.646800696849823,72.62588500976562,37.0,18.712465286254883,-15130.9501953125,326.5617370605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3475341796875,308.4456787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18113.638671875,18000.0,0.0,0.0,0.4856692850589752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7378049492835999,0.737812340259552,-7.401988568744855e-06,0.0,0.0004928925773128,0.0,0.0,64.0928726196289,0.0,0.0,0.0,0.4596982300281524,4.0,0.0,1.0
