time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650700,293.1446533203125,297.1499938964844,293.1499938964844,0.1014506816864013,-2316.537109375,304.15118408203125,0.7013218998908997,0.1625477075576782,0.1481258273124694,294.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2011108398437,0.4533357620239258,0.050000000745058,0.0496192499995231,293.22149658203125,297.1499938964844,293.1499938964844,0.2782915830612182,-4027.89892578125,304.1628112792969,0.91416597366333,0.3660249710083008,0.2573235630989074,293.24737548828125,297.1499938964844,293.1499938964844,0.3939632773399353,-7155.30859375,304.19244384765625,0.9990000128746032,0.4997696280479431,0.4560488760471344,293.2474975585937,297.1499938964844,293.1499938964844,0.0117084560915827,-3344.503662109375,302.972412109375,0.4533357620239258,0.050000000745058,0.2353723496198654,291.20709228515625,291.1499938964844,262.2671813964844,260.4563903808594,280.49395751953125,294.1127319335937,291.21319580078125,1.0,0.3049508333206177,0.7816954255104065,0.7816954255104065,1.0,1.0,-1.3759857416152954,0.5886070728302002,0.7873786091804504,0.2632190883159637,0.0,0.0,0.6411845684051514,68.71505737304688,37.0,50.5679931640625,-14959.0302734375,308.7212219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3818664550781,308.4837951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18154.962890625,18000.0,0.0,0.0,0.4849013984203338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7298917174339294,0.7298990488052368,-7.34080686015659e-06,0.0,0.0004921132931485,0.0,0.0,62.69271469116211,0.0,0.0,0.0,0.4564404785633087,4.0,0.0,1.0
650760,293.1465148925781,297.1499938964844,293.1499938964844,0.1010251641273498,-2308.02001953125,304.1517639160156,0.7097692489624023,0.1622523367404937,0.148028016090393,294.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23712158203125,0.4616961479187011,0.050000000745058,0.0494721718132495,293.2221069335937,297.1499938964844,293.1499938964844,0.2762231528759002,-4003.37158203125,304.16424560546875,0.925366461277008,0.3650029003620147,0.2565145492553711,293.2267761230469,297.1499938964844,293.1499938964844,0.3770739734172821,-6902.15087890625,304.21539306640625,0.9990000128746032,0.5025696754455566,0.4404840469360351,293.24688720703125,297.1499938964844,293.1499938964844,0.0115865785628557,-3320.273193359375,302.9608764648437,0.4616961479187011,0.050000000745058,0.2346746921539306,291.2464294433594,291.1499938964844,262.2929382324219,260.4781188964844,280.5305480957031,294.1341857910156,291.25311279296875,1.0,0.2979681491851806,0.7814624905586243,0.7814624905586243,1.0,1.0,-1.3552000522613523,0.5791198015213013,0.7760801911354065,0.2579525113105774,0.0,0.0,0.6308403015136719,64.64753723144531,25.0,77.06295776367188,-14750.8037109375,290.30908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4482116699219,308.5174255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18275.96484375,18000.0,0.0,0.0,0.4837128221988678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7146404385566711,0.714647650718689,-7.234388704091543e-06,0.0,0.0004909070557914,0.0,0.0,60.12142181396485,0.0,0.0,0.0,0.45035520195961,4.0,0.0,1.0
650820,293.1652526855469,297.1499938964844,293.1499938964844,0.0982414409518241,-2255.168701171875,304.1559143066406,0.723720908164978,0.1585725545883178,0.1452511698007583,294.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3000793457031,0.4783174991607666,0.050000000745058,0.0491730645298957,293.2233581542969,297.1499938964844,293.1499938964844,0.2725169360637665,-3959.795654296875,304.1656188964844,0.951385498046875,0.3629194796085357,0.2548553049564361,293.1623840332031,297.1499938964844,293.1499938964844,0.3414085209369659,-6366.80078125,304.25274658203125,0.9990000128746032,0.513624370098114,0.4069943130016327,293.2441101074219,297.1499938964844,293.1499938964844,0.0113718174397945,-3278.0302734375,302.9407958984375,0.4783174991607666,0.050000000745058,0.233255848288536,291.30621337890625,291.1499938964844,262.3420104980469,260.5193786621094,280.5707702636719,294.1141357421875,291.3104858398437,1.0,0.2826844751834869,0.7809966206550598,0.7809966206550598,1.0,1.0,-1.307614803314209,0.5574871301651001,0.7501276731491089,0.2459893822669983,0.0,0.0,0.6057453155517578,56.31027603149414,43.0,75.66505432128906,-14241.5341796875,252.157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6939697265625,308.5982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18456.646484375,18000.0,0.0,0.0,0.479620486497879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6673111915588379,0.6673181056976318,-6.878068234072998e-06,0.0,0.0004867538227699,0.0,0.0,52.39879989624024,0.0,0.0,0.0,0.4319875538349151,4.0,0.0,1.0
650880,293.1652526855469,297.1499938964844,293.1499938964844,0.0982414409518241,-2255.168701171875,304.1559143066406,0.723720908164978,0.1585725545883178,0.1452511698007583,294.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3000793457031,0.4783174991607666,0.050000000745058,0.0491730645298957,293.2233581542969,297.1499938964844,293.1499938964844,0.2725169360637665,-3959.795654296875,304.1656188964844,0.951385498046875,0.3629194796085357,0.2548553049564361,293.1623840332031,297.1499938964844,293.1499938964844,0.3414085209369659,-6366.80078125,304.25274658203125,0.9990000128746032,0.513624370098114,0.4069943130016327,293.2441101074219,297.1499938964844,293.1499938964844,0.0113718174397945,-3278.0302734375,302.9407958984375,0.4783174991607666,0.050000000745058,0.233255848288536,291.30621337890625,291.1499938964844,262.3420104980469,260.5193786621094,280.5707702636719,294.1141357421875,291.3104858398437,1.0,0.2826844751834869,0.7809966206550598,0.7809966206550598,1.0,1.0,-1.307614803314209,0.5574871301651001,0.7501276731491089,0.2459893822669983,0.0,0.0,0.6057453155517578,56.31027603149414,43.0,75.66505432128906,-14241.5341796875,252.157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6939697265625,308.5982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18456.646484375,18000.0,0.0,0.0,0.479620486497879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6673111915588379,0.6673181056976318,-6.878068234072998e-06,0.0,0.0004867538227699,0.0,0.0,52.39879989624024,0.0,0.0,0.0,0.4319875538349151,4.0,0.0,1.0
650940,293.17803955078125,297.1499938964844,293.1499938964844,0.095261812210083,-2199.406005859375,304.15869140625,0.7248395085334778,0.155536487698555,0.1417674273252487,294.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3232727050781,0.4833975732326507,0.050000000745058,0.0490739531815052,293.2250366210937,297.1499938964844,293.1499938964844,0.2700170278549194,-3931.208740234375,304.1644897460937,0.9592838883399964,0.3607209324836731,0.2532804906368255,293.0993347167969,297.1499938964844,293.1499938964844,0.3277233839035034,-6170.73583984375,304.2400207519531,0.9990000128746032,0.5261681079864502,0.3952614963054657,293.2414855957031,297.1499938964844,293.1499938964844,0.0112739987671375,-3260.957763671875,302.9170837402344,0.4833975732326507,0.050000000745058,0.2327857017517089,291.3216247558594,291.1499938964844,262.38751220703125,260.5574645996094,280.5869445800781,294.082763671875,291.31890869140625,1.0,0.2778142690658569,0.7805307507514954,0.7805307507514954,1.0,1.0,-1.286754488945007,0.5480591654777527,0.7386953234672546,0.2405793964862823,0.0,0.0,0.580902636051178,53.469974517822266,61.0,13.441584587097168,-13879.6357421875,237.9667816162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0627136230469,308.66754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18468.640625,18000.0,0.0,0.0,0.4730430841445923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6139050722122192,0.6139115691184998,-6.465271781053161e-06,0.0,0.0004800785973202,0.0,0.0,44.38214111328125,0.0,0.0,0.0,0.4116948246955871,4.0,0.0,1.0
651000,293.17803955078125,297.1499938964844,293.1499938964844,0.095261812210083,-2199.406005859375,304.15869140625,0.7248395085334778,0.155536487698555,0.1417674273252487,294.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3232727050781,0.4833975732326507,0.050000000745058,0.0490739531815052,293.2250366210937,297.1499938964844,293.1499938964844,0.2700170278549194,-3931.208740234375,304.1644897460937,0.9592838883399964,0.3607209324836731,0.2532804906368255,293.0993347167969,297.1499938964844,293.1499938964844,0.3277233839035034,-6170.73583984375,304.2400207519531,0.9990000128746032,0.5261681079864502,0.3952614963054657,293.2414855957031,297.1499938964844,293.1499938964844,0.0112739987671375,-3260.957763671875,302.9170837402344,0.4833975732326507,0.050000000745058,0.2327857017517089,291.3216247558594,291.1499938964844,262.38751220703125,260.5574645996094,280.5869445800781,294.082763671875,291.31890869140625,1.0,0.2778142690658569,0.7805307507514954,0.7805307507514954,1.0,1.0,-1.286754488945007,0.5480591654777527,0.7386953234672546,0.2405793964862823,0.0,0.0,0.580902636051178,53.469974517822266,61.0,13.441584587097168,-13879.6357421875,237.9667816162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0627136230469,308.66754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18468.640625,18000.0,0.0,0.0,0.4730430841445923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6139050722122192,0.6139115691184998,-6.465271781053161e-06,0.0,0.0004800785973202,0.0,0.0,44.38214111328125,0.0,0.0,0.0,0.4116948246955871,4.0,0.0,1.0
651060,293.17706298828125,297.1499938964844,293.1499938964844,0.0950579643249511,-2196.7001953125,304.1560974121094,0.7198220491409302,0.1550172716379165,0.1410741209983825,294.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2801208496094,0.4804277718067169,0.050000000745058,0.0491320379078388,293.2270202636719,297.1499938964844,293.1499938964844,0.2690527737140655,-3921.532470703125,304.1612548828125,0.9512600898742676,0.3584223687648773,0.2517420053482055,293.0740661621094,297.1499938964844,293.1499938964844,0.334060788154602,-6282.69873046875,304.198974609375,0.9990000128746032,0.5326468348503113,0.4021671712398529,293.2394714355469,297.1499938964844,293.1499938964844,0.0112881669774651,-3269.937744140625,302.8862609863281,0.4804277718067169,0.050000000745058,0.2330612391233444,291.2732238769531,291.1499938964844,262.4291076660156,260.59210205078125,280.6054992675781,294.08892822265625,291.26739501953125,1.0,0.2808822691440582,0.7804266810417175,0.7804266810417175,1.0,1.0,-1.292755365371704,0.5507665872573853,0.7419887781143188,0.2420062869787216,0.0,0.0,0.5673297643661499,55.03174591064453,79.0,-53.4344596862793,-13774.7353515625,243.6498413085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4404296875,308.75592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18288.80078125,18000.0,0.0,0.0,0.4648416340351105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5784623026847839,0.5784684419631958,-6.167972514958819e-06,0.0,0.000471755163744,0.0,0.0,39.37286376953125,0.0,0.0,0.0,0.3981901109218597,4.0,0.0,1.0
651120,293.17706298828125,297.1499938964844,293.1499938964844,0.0950579643249511,-2196.7001953125,304.1560974121094,0.7198220491409302,0.1550172716379165,0.1410741209983825,294.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2801208496094,0.4804277718067169,0.050000000745058,0.0491320379078388,293.2270202636719,297.1499938964844,293.1499938964844,0.2690527737140655,-3921.532470703125,304.1612548828125,0.9512600898742676,0.3584223687648773,0.2517420053482055,293.0740661621094,297.1499938964844,293.1499938964844,0.334060788154602,-6282.69873046875,304.198974609375,0.9990000128746032,0.5326468348503113,0.4021671712398529,293.2394714355469,297.1499938964844,293.1499938964844,0.0112881669774651,-3269.937744140625,302.8862609863281,0.4804277718067169,0.050000000745058,0.2330612391233444,291.2732238769531,291.1499938964844,262.4291076660156,260.59210205078125,280.6054992675781,294.08892822265625,291.26739501953125,1.0,0.2808822691440582,0.7804266810417175,0.7804266810417175,1.0,1.0,-1.292755365371704,0.5507665872573853,0.7419887781143188,0.2420062869787216,0.0,0.0,0.5673297643661499,55.03174591064453,79.0,-53.4344596862793,-13774.7353515625,243.6498413085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4404296875,308.75592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18288.80078125,18000.0,0.0,0.0,0.4648416340351105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5784623026847839,0.5784684419631958,-6.167972514958819e-06,0.0,0.000471755163744,0.0,0.0,39.37286376953125,0.0,0.0,0.0,0.3981901109218597,4.0,0.0,1.0
651180,293.17559814453125,297.1499938964844,293.1499938964844,0.0954505130648613,-2205.32861328125,304.1534423828125,0.707271933555603,0.154627650976181,0.1409165263175964,294.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.21417236328125,0.4706491827964782,0.050000000745058,0.0493184365332126,293.2292175292969,297.1499938964844,293.1499938964844,0.2685753107070923,-3917.58935546875,304.1583251953125,0.930547833442688,0.3560249209403991,0.2502313256263733,293.0824584960937,297.1499938964844,293.1499938964844,0.355686753988266,-6624.9599609375,304.1464538574219,0.9990000128746032,0.5329346060752869,0.4235806763172149,293.239013671875,297.1499938964844,293.1499938964844,0.0113568464294075,-3290.89794921875,302.8497619628906,0.4706491827964782,0.050000000745058,0.2339454293251037,291.2059326171875,291.1499938964844,262.46649169921875,260.6229553222656,280.629638671875,294.1288146972656,291.1994323730469,1.0,0.2902152240276336,0.7803226113319397,0.7803226113319397,1.0,1.0,-1.3177348375320437,0.5620504021644592,0.755684494972229,0.2481820583343505,0.0,0.0,0.5642700791358948,60.14230728149414,97.0,-85.29113006591797,-13889.484375,264.69659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71417236328125,308.8386535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18103.01953125,18000.0,0.0,0.0,0.4563463926315307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646435022354126,0.5646495223045349,-6.030049917171709e-06,0.0,0.0004631335905287,0.0,0.0,37.40236282348633,0.0,0.0,0.0,0.3926816284656524,4.0,0.0,1.0
651240,293.17559814453125,297.1499938964844,293.1499938964844,0.0954505130648613,-2205.32861328125,304.1534423828125,0.707271933555603,0.154627650976181,0.1409165263175964,294.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.21417236328125,0.4706491827964782,0.050000000745058,0.0493184365332126,293.2292175292969,297.1499938964844,293.1499938964844,0.2685753107070923,-3917.58935546875,304.1583251953125,0.930547833442688,0.3560249209403991,0.2502313256263733,293.0824584960937,297.1499938964844,293.1499938964844,0.355686753988266,-6624.9599609375,304.1464538574219,0.9990000128746032,0.5329346060752869,0.4235806763172149,293.239013671875,297.1499938964844,293.1499938964844,0.0113568464294075,-3290.89794921875,302.8497619628906,0.4706491827964782,0.050000000745058,0.2339454293251037,291.2059326171875,291.1499938964844,262.46649169921875,260.6229553222656,280.629638671875,294.1288146972656,291.1994323730469,1.0,0.2902152240276336,0.7803226113319397,0.7803226113319397,1.0,1.0,-1.3177348375320437,0.5620504021644592,0.755684494972229,0.2481820583343505,0.0,0.0,0.5642700791358948,60.14230728149414,97.0,-85.29113006591797,-13889.484375,264.69659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71417236328125,308.8386535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18103.01953125,18000.0,0.0,0.0,0.4563463926315307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646435022354126,0.5646495223045349,-6.030049917171709e-06,0.0,0.0004631335905287,0.0,0.0,37.40236282348633,0.0,0.0,0.0,0.3926816284656524,4.0,0.0,1.0
651300,293.17510986328125,297.1499938964844,293.1499938964844,0.0956633687019348,-2209.9306640625,304.1524353027344,0.6984821557998657,0.1543995141983032,0.1408373415470123,294.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17889404296875,0.462753564119339,0.050000000745058,0.0494549572467803,293.2304382324219,297.1499938964844,293.1499938964844,0.2683852910995483,-3916.115478515625,304.1571655273437,0.9169754981994628,0.3547838926315307,0.2494794130325317,293.0978698730469,297.1499938964844,293.1499938964844,0.3711845874786377,-6864.04296875,304.1189270019531,0.9990000128746032,0.5307674407958984,0.4386018216609955,293.2396240234375,297.1499938964844,293.1499938964844,0.0114036574959754,-3304.00927734375,302.8291015625,0.462753564119339,0.050000000745058,0.2345930188894271,291.17059326171875,291.1499938964844,262.4835205078125,260.63690185546875,280.6435852050781,294.1594543457031,291.1642761230469,1.0,0.2967549860477447,0.7802705764770508,0.7802705764770508,1.0,1.0,-1.3357064723968506,0.5701886415481567,0.7655178308486938,0.2526507973670959,0.0,0.0,0.5664380788803101,63.885719299316406,97.0,-91.51602935791016,-14011.30859375,280.4319152832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7870483398437,308.8627624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.810546875,18000.0,0.0,0.0,0.4524085819721222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5650858879089355,0.5650919079780579,-6.013813617755659e-06,0.0,0.0004591371980495,0.0,0.0,37.35876083374024,0.0,0.0,0.0,0.3926195502281189,4.0,0.0,1.0
651360,293.1714172363281,297.1499938964844,293.1499938964844,0.0960928723216056,-2218.59423828125,304.15118408203125,0.6893002986907959,0.1548051387071609,0.1410243213176727,294.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.4534526765346527,0.050000000745058,0.0496173277497291,293.2317199707031,297.1499938964844,293.1499938964844,0.268188863992691,-3914.50634765625,304.1562194824219,0.903083860874176,0.3535126447677612,0.2487259060144424,293.1221618652344,297.1499938964844,293.1499938964844,0.389202356338501,-7137.91552734375,304.0918273925781,0.9990000128746032,0.5266690850257874,0.4558237493038177,293.2408752441406,297.1499938964844,293.1499938964844,0.0114551400765776,-3318.136474609375,302.8065185546875,0.4534526765346527,0.050000000745058,0.2353632450103759,291.1356811523437,291.1499938964844,262.49932861328125,260.6498107910156,280.64971923828125,294.180419921875,291.12939453125,1.0,0.3043138384819031,0.7798891663551331,0.7798891663551331,1.0,1.0,-1.3568159341812134,0.5797281265258789,0.7770877480506897,0.2578719556331634,0.0,0.0,0.5708836913108826,68.33931732177734,100.0,-95.23493957519533,-14172.36328125,299.5260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8086242675781,308.86651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17937.40625,18000.0,0.0,0.0,0.4488888680934906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5700269937515259,0.5700330138206482,-6.029678843333386e-06,0.0,0.0004555651394184,0.0,0.0,37.88354110717773,0.0,0.0,0.0,0.3942104876041412,4.0,0.0,1.0
651420,293.154541015625,297.1499938964844,293.1499938964844,0.0984427630901336,-2263.672607421875,304.1468505859375,0.6790137887001038,0.15766441822052,0.1432678699493408,294.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0793151855469,0.4404055476188659,0.050000000745058,0.0498868040740489,293.2342529296875,297.1499938964844,293.1499938964844,0.2674958109855652,-3907.44140625,304.1553649902344,0.8833389282226562,0.3509255945682525,0.2471359223127365,293.1883850097656,297.1499938964844,293.1499938964844,0.4192617535591125,-7582.771484375,304.0618591308594,0.9990000128746032,0.5139774084091187,0.4830554127693176,293.2460021972656,297.1499938964844,293.1499938964844,0.0115148620679974,-3338.26123046875,302.7540588378906,0.4404055476188659,0.050000000745058,0.236641526222229,291.0736083984375,291.1499938964844,262.5272827148437,260.6723022460937,280.6473388671875,294.19012451171875,291.0700378417969,1.0,0.3160786926746368,0.7791263461112976,0.7791263461112976,1.0,1.0,-1.3921533823013306,0.5956912040710449,0.7964621782302856,0.2667181193828583,0.0,0.0,0.5856041312217712,75.75234985351562,103.0,-79.05384063720703,-14511.5634765625,332.56695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69061279296875,308.8370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17786.943359375,18000.0,0.0,0.0,0.4436015486717224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5929183959960938,0.5929245352745056,-6.157306870591128e-06,0.0,0.0004501991788856,0.0,0.0,40.66423034667969,0.0,0.0,0.0,0.4022503495216369,4.0,0.0,1.0
651480,293.154541015625,297.1499938964844,293.1499938964844,0.0984427630901336,-2263.672607421875,304.1468505859375,0.6790137887001038,0.15766441822052,0.1432678699493408,294.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0793151855469,0.4404055476188659,0.050000000745058,0.0498868040740489,293.2342529296875,297.1499938964844,293.1499938964844,0.2674958109855652,-3907.44140625,304.1553649902344,0.8833389282226562,0.3509255945682525,0.2471359223127365,293.1883850097656,297.1499938964844,293.1499938964844,0.4192617535591125,-7582.771484375,304.0618591308594,0.9990000128746032,0.5139774084091187,0.4830554127693176,293.2460021972656,297.1499938964844,293.1499938964844,0.0115148620679974,-3338.26123046875,302.7540588378906,0.4404055476188659,0.050000000745058,0.236641526222229,291.0736083984375,291.1499938964844,262.5272827148437,260.6723022460937,280.6473388671875,294.19012451171875,291.0700378417969,1.0,0.3160786926746368,0.7791263461112976,0.7791263461112976,1.0,1.0,-1.3921533823013306,0.5956912040710449,0.7964621782302856,0.2667181193828583,0.0,0.0,0.5856041312217712,75.75234985351562,103.0,-79.05384063720703,-14511.5634765625,332.56695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69061279296875,308.8370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17786.943359375,18000.0,0.0,0.0,0.4436015486717224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5929183959960938,0.5929245352745056,-6.157306870591128e-06,0.0,0.0004501991788856,0.0,0.0,40.66423034667969,0.0,0.0,0.0,0.4022503495216369,4.0,0.0,1.0
651540,293.1410827636719,297.1499938964844,293.1499938964844,0.1011465638875961,-2314.09521484375,304.1435546875,0.6686356067657471,0.1603198945522308,0.1464507281780243,294.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634155273437,0.4272271990776062,0.050000000745058,0.0502321906387805,293.2366638183594,297.1499938964844,293.1499938964844,0.2655382454395294,-3884.452392578125,304.1569519042969,0.8621876835823059,0.348306268453598,0.2455800920724868,293.2415466308594,297.1499938964844,293.1499938964844,0.4172562658786773,-7536.2314453125,304.0960388183594,0.9804283976554872,0.5021297335624695,0.4786573648452759,293.2531433105469,297.1499938964844,293.1499938964844,0.0115372138097882,-3347.112548828125,302.699951171875,0.4272271990776062,0.050000000745058,0.2382798939943313,291.0666198730469,291.1499938964844,262.54998779296875,260.6902160644531,280.6459045410156,294.1646423339844,291.0699462890625,1.0,0.3251453936100006,0.7783635258674622,0.7783635258674622,1.0,1.0,-1.3912283182144165,0.5950931906700134,0.7961351275444031,0.2665985524654388,0.0,0.0,0.5982690453529358,84.48985290527344,106.0,-6.221963882446289,-14628.8759765625,352.8243713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4117431640625,308.77764892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17764.958984375,18000.0,0.0,0.0,0.4407590925693512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.62114417552948,0.6211504936218262,-6.36042614132748e-06,0.0,0.0004473144654184,0.0,0.0,44.51691436767578,0.0,0.0,0.0,0.4126857817173004,4.0,0.0,1.0
651600,293.1410827636719,297.1499938964844,293.1499938964844,0.1011465638875961,-2314.09521484375,304.1435546875,0.6686356067657471,0.1603198945522308,0.1464507281780243,294.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634155273437,0.4272271990776062,0.050000000745058,0.0502321906387805,293.2366638183594,297.1499938964844,293.1499938964844,0.2655382454395294,-3884.452392578125,304.1569519042969,0.8621876835823059,0.348306268453598,0.2455800920724868,293.2415466308594,297.1499938964844,293.1499938964844,0.4172562658786773,-7536.2314453125,304.0960388183594,0.9804283976554872,0.5021297335624695,0.4786573648452759,293.2531433105469,297.1499938964844,293.1499938964844,0.0115372138097882,-3347.112548828125,302.699951171875,0.4272271990776062,0.050000000745058,0.2382798939943313,291.0666198730469,291.1499938964844,262.54998779296875,260.6902160644531,280.6459045410156,294.1646423339844,291.0699462890625,1.0,0.3251453936100006,0.7783635258674622,0.7783635258674622,1.0,1.0,-1.3912283182144165,0.5950931906700134,0.7961351275444031,0.2665985524654388,0.0,0.0,0.5982690453529358,84.48985290527344,106.0,-6.221963882446289,-14628.8759765625,352.8243713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4117431640625,308.77764892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17764.958984375,18000.0,0.0,0.0,0.4407590925693512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.62114417552948,0.6211504936218262,-6.36042614132748e-06,0.0,0.0004473144654184,0.0,0.0,44.51691436767578,0.0,0.0,0.0,0.4126857817173004,4.0,0.0,1.0
651660,293.1510009765625,297.1499938964844,293.1499938964844,0.1003715470433235,-2298.776611328125,304.1470642089844,0.6556985378265381,0.1585235446691513,0.1458321064710617,294.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.4179091453552246,0.050000000745058,0.0505431294441223,293.2490234375,297.1499938964844,293.1499938964844,0.2611406147480011,-3831.819580078125,304.1619567871094,0.8445073962211609,0.3435828685760498,0.242811232805252,293.2691650390625,297.1499938964844,293.1499938964844,0.4094396829605102,-7409.5849609375,304.1265869140625,0.9586659073829652,0.4941487610340118,0.4707898497581482,293.27178955078125,297.1499938964844,293.1499938964844,0.0114323180168867,-3332.096435546875,302.6160888671875,0.4179091453552246,0.050000000745058,0.2397548407316208,291.1019287109375,291.1499938964844,262.57000732421875,260.7056884765625,280.6894226074219,294.2059936523437,291.1048583984375,1.0,0.3318240940570831,0.7774597406387329,0.7774597406387329,1.0,1.0,-1.3798623085021973,0.58976149559021,0.7901007533073425,0.2636889219284057,0.0,0.0,0.6022679209709167,92.17454528808594,94.0,32.86090469360352,-14523.9521484375,365.5186462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1076354980469,308.6327514648437,278.1499938964844,0.0,18000.0,313.1499938964844,17888.099609375,18000.0,0.0,0.0,0.4393708407878876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.634406328201294,0.6344128251075745,-6.489389761554776e-06,0.0,0.000445905548986,0.0,0.0,46.592769622802734,0.0,0.0,0.0,0.4180448353290558,4.0,0.0,1.0
651720,293.1510009765625,297.1499938964844,293.1499938964844,0.1003715470433235,-2298.776611328125,304.1470642089844,0.6556985378265381,0.1585235446691513,0.1458321064710617,294.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.4179091453552246,0.050000000745058,0.0505431294441223,293.2490234375,297.1499938964844,293.1499938964844,0.2611406147480011,-3831.819580078125,304.1619567871094,0.8445073962211609,0.3435828685760498,0.242811232805252,293.2691650390625,297.1499938964844,293.1499938964844,0.4094396829605102,-7409.5849609375,304.1265869140625,0.9586659073829652,0.4941487610340118,0.4707898497581482,293.27178955078125,297.1499938964844,293.1499938964844,0.0114323180168867,-3332.096435546875,302.6160888671875,0.4179091453552246,0.050000000745058,0.2397548407316208,291.1019287109375,291.1499938964844,262.57000732421875,260.7056884765625,280.6894226074219,294.2059936523437,291.1048583984375,1.0,0.3318240940570831,0.7774597406387329,0.7774597406387329,1.0,1.0,-1.3798623085021973,0.58976149559021,0.7901007533073425,0.2636889219284057,0.0,0.0,0.6022679209709167,92.17454528808594,94.0,32.86090469360352,-14523.9521484375,365.5186462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1076354980469,308.6327514648437,278.1499938964844,0.0,18000.0,313.1499938964844,17888.099609375,18000.0,0.0,0.0,0.4393708407878876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.634406328201294,0.6344128251075745,-6.489389761554776e-06,0.0,0.000445905548986,0.0,0.0,46.592769622802734,0.0,0.0,0.0,0.4180448353290558,4.0,0.0,1.0
651780,293.15924072265625,297.1499938964844,293.1499938964844,0.0990874990820884,-2274.277587890625,304.1501770019531,0.651465117931366,0.1568443030118942,0.1445121318101883,294.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250915527344,0.4162136912345886,0.050000000745058,0.0506074503064155,293.2544860839844,297.1499938964844,293.1499938964844,0.2571246325969696,-3784.210205078125,304.1645812988281,0.8389087915420532,0.3399604260921478,0.2401929348707199,293.2772521972656,297.1499938964844,293.1499938964844,0.4042599499225616,-7327.70703125,304.1427001953125,0.9515754580497742,0.4894661009311676,0.4658835828304291,293.2841796875,297.1499938964844,293.1499938964844,0.0112854577600955,-3308.3154296875,302.5423583984375,0.4162136912345886,0.050000000745058,0.2400599420070648,291.12701416015625,291.1499938964844,262.5899963378906,260.7211303710937,280.72967529296875,294.2442626953125,291.12811279296875,1.0,0.3317503929138183,0.7765558958053589,0.7765558958053589,1.0,1.0,-1.3696885108947754,0.5849761962890625,0.7847123742103577,0.261089026927948,0.0,0.0,0.6034116744995117,93.63617706298828,82.0,29.06422996520996,-14374.125,364.0546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84747314453125,308.4679260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17960.404296875,18000.0,0.0,0.0,0.4386811554431915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6388563513755798,0.6388629078865051,-6.540148206113372e-06,0.0,0.0004452056018635,0.0,0.0,47.345027923583984,0.0,0.0,0.0,0.4199649691581726,4.0,0.0,1.0
651840,293.15924072265625,297.1499938964844,293.1499938964844,0.0990874990820884,-2274.277587890625,304.1501770019531,0.651465117931366,0.1568443030118942,0.1445121318101883,294.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250915527344,0.4162136912345886,0.050000000745058,0.0506074503064155,293.2544860839844,297.1499938964844,293.1499938964844,0.2571246325969696,-3784.210205078125,304.1645812988281,0.8389087915420532,0.3399604260921478,0.2401929348707199,293.2772521972656,297.1499938964844,293.1499938964844,0.4042599499225616,-7327.70703125,304.1427001953125,0.9515754580497742,0.4894661009311676,0.4658835828304291,293.2841796875,297.1499938964844,293.1499938964844,0.0112854577600955,-3308.3154296875,302.5423583984375,0.4162136912345886,0.050000000745058,0.2400599420070648,291.12701416015625,291.1499938964844,262.5899963378906,260.7211303710937,280.72967529296875,294.2442626953125,291.12811279296875,1.0,0.3317503929138183,0.7765558958053589,0.7765558958053589,1.0,1.0,-1.3696885108947754,0.5849761962890625,0.7847123742103577,0.261089026927948,0.0,0.0,0.6034116744995117,93.63617706298828,82.0,29.06422996520996,-14374.125,364.0546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84747314453125,308.4679260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17960.404296875,18000.0,0.0,0.0,0.4386811554431915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6388563513755798,0.6388629078865051,-6.540148206113372e-06,0.0,0.0004452056018635,0.0,0.0,47.345027923583984,0.0,0.0,0.0,0.4199649691581726,4.0,0.0,1.0
651900,293.1647033691406,297.1499938964844,293.1499938964844,0.0981839373707771,-2257.255615234375,304.1517944335937,0.6512196063995361,0.1556521952152252,0.1434739232063293,294.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.4172206521034241,0.050000000745058,0.0505690276622772,293.2560119628906,297.1499938964844,293.1499938964844,0.2554023563861847,-3763.960693359375,304.1650695800781,0.8392000198364258,0.3383366763591766,0.2390008717775344,293.2781982421875,297.1499938964844,293.1499938964844,0.4023371338844299,-7297.9208984375,304.1474914550781,0.9522939920425416,0.4876665771007538,0.4640181064605713,293.2885437011719,297.1499938964844,293.1499938964844,0.011200931854546,-3294.41552734375,302.5080871582031,0.4172206521034241,0.050000000745058,0.2398776859045028,291.1326599121094,291.1499938964844,262.6000061035156,260.7288818359375,280.7440490722656,294.2528381347656,291.13360595703125,1.0,0.3300087451934814,0.7761039733886719,0.7761039733886719,1.0,1.0,-1.3645071983337402,0.5825398564338684,0.7819673418998718,0.2597753405570984,0.0,0.0,0.6039990186691284,92.5790023803711,82.0,23.19687271118164,-14303.197265625,359.1249084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7380065917969,308.3967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17970.1328125,18000.0,0.0,0.0,0.4384932518005371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.640249490737915,0.6402559876441956,-6.553168987011304e-06,0.0,0.0004450149135664,0.0,0.0,47.56528091430664,0.0,0.0,0.0,0.4205406308174133,4.0,0.0,1.0
651960,293.1698303222656,297.1499938964844,293.1499938964844,0.0971885994076728,-2238.526611328125,304.1532592773437,0.6520155668258667,0.1544610410928726,0.1423310339450836,294.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.4191860258579254,0.050000000745058,0.0504965968430042,293.2571105957031,297.1499938964844,293.1499938964844,0.2537146806716919,-3744.116943359375,304.1654052734375,0.840998649597168,0.3367758989334106,0.2378409802913665,293.2781066894531,297.1499938964844,293.1499938964844,0.4005420207977295,-7270.4765625,304.1512145996094,0.9550750851631165,0.4860596358776092,0.4623490571975708,293.29205322265625,297.1499938964844,293.1499938964844,0.0111085092648863,-3278.69580078125,302.4754638671875,0.4191860258579254,0.050000000745058,0.2395341098308563,291.138427734375,291.1499938964844,262.6099853515625,260.7366027832031,280.7574768066406,294.2606811523437,291.13946533203125,1.0,0.327382743358612,0.7758615612983704,0.7758615612983704,1.0,1.0,-1.359239935874939,0.5800922513008118,0.779147744178772,0.2584735751152038,0.0,0.0,0.6041931509971619,90.65974426269533,70.0,20.249814987182617,-14234.9541015625,352.1919250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6420593261719,308.3348083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17979.64453125,18000.0,0.0,0.0,0.4383752346038818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6412441730499268,0.6412507891654968,-6.563061106135137e-06,0.0,0.000444895151304,0.0,0.0,47.726375579833984,0.0,0.0,0.0,0.4209384620189667,4.0,0.0,1.0
652020,293.1780090332031,297.1499938964844,293.1499938964844,0.095245636999607,-2202.011962890625,304.1553955078125,0.6568179726600647,0.152293711900711,0.1401049643754959,294.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.4258498847484588,0.050000000745058,0.0502744056284427,293.25860595703125,297.1499938964844,293.1499938964844,0.2504011988639831,-3705.138916015625,304.165771484375,0.8485004305839539,0.3337559998035431,0.2355559766292572,293.2762451171875,297.1499938964844,293.1499938964844,0.3971732854843139,-7219.8212890625,304.1563720703125,0.9654466509819032,0.4831916391849518,0.4593337774276733,293.2970886230469,297.1499938964844,293.1499938964844,0.0109082199633121,-3243.501220703125,302.4137268066406,0.4258498847484588,0.050000000745058,0.2384801357984542,291.1494445800781,291.1499938964844,262.6300048828125,260.7520446777344,280.7833557128906,294.274658203125,291.1503601074219,1.0,0.3200485706329345,0.7753768563270569,0.7753768563270569,1.0,1.0,-1.3486734628677368,0.5751851797103882,0.7734882831573486,0.2558862864971161,0.0,0.0,0.6035125255584717,84.86420440673828,58.0,16.3986873626709,-14099.583984375,333.9616394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.490966796875,308.23291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.046875,18000.0,0.0,0.0,0.4382368326187134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.641014039516449,0.641020655632019,-6.5670137701090425e-06,0.0,0.0004447546671144,0.0,0.0,47.725341796875,0.0,0.0,0.0,0.4209024012088775,4.0,0.0,1.0
652080,293.1780090332031,297.1499938964844,293.1499938964844,0.095245636999607,-2202.011962890625,304.1553955078125,0.6568179726600647,0.152293711900711,0.1401049643754959,294.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.4258498847484588,0.050000000745058,0.0502744056284427,293.25860595703125,297.1499938964844,293.1499938964844,0.2504011988639831,-3705.138916015625,304.165771484375,0.8485004305839539,0.3337559998035431,0.2355559766292572,293.2762451171875,297.1499938964844,293.1499938964844,0.3971732854843139,-7219.8212890625,304.1563720703125,0.9654466509819032,0.4831916391849518,0.4593337774276733,293.2970886230469,297.1499938964844,293.1499938964844,0.0109082199633121,-3243.501220703125,302.4137268066406,0.4258498847484588,0.050000000745058,0.2384801357984542,291.1494445800781,291.1499938964844,262.6300048828125,260.7520446777344,280.7833557128906,294.274658203125,291.1503601074219,1.0,0.3200485706329345,0.7753768563270569,0.7753768563270569,1.0,1.0,-1.3486734628677368,0.5751851797103882,0.7734882831573486,0.2558862864971161,0.0,0.0,0.6035125255584717,84.86420440673828,58.0,16.3986873626709,-14099.583984375,333.9616394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.490966796875,308.23291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.046875,18000.0,0.0,0.0,0.4382368326187134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.641014039516449,0.641020655632019,-6.5670137701090425e-06,0.0,0.0004447546671144,0.0,0.0,47.725341796875,0.0,0.0,0.0,0.4209024012088775,4.0,0.0,1.0
652140,293.1836242675781,297.1499938964844,293.1499938964844,0.0934820175170898,-2168.91455078125,304.1565246582031,0.6659173369407654,0.1504429280757904,0.1380950361490249,294.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584167480469,0.436500608921051,0.050000000745058,0.0499803647398948,293.2596130371094,297.1499938964844,293.1499938964844,0.2471223920583725,-3666.504638671875,304.1659851074219,0.8609552383422852,0.3308048248291015,0.2332774698734283,293.2732238769531,297.1499938964844,293.1499938964844,0.3939625024795532,-7172.3193359375,304.1595458984375,0.9803678393363952,0.4806045591831207,0.456555426120758,293.3003234863281,297.1499938964844,293.1499938964844,0.0106959827244281,-3204.972900390625,302.3552551269531,0.436500608921051,0.050000000745058,0.2370853275060653,291.1595764160156,291.1499938964844,262.6499938964844,260.7674865722656,280.8084411621094,294.2869567871094,291.1604919433594,1.0,0.3106033504009247,0.7748921513557434,0.7748921513557434,1.0,1.0,-1.338163137435913,0.5703009366989136,0.7678621411323547,0.2533439695835113,0.0,0.0,0.601554811000824,77.25240325927734,46.0,14.743464469909668,-13968.365234375,311.8802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3934020996094,308.16131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.46875,18000.0,0.0,0.0,0.4380592405796051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6381298303604126,0.6381363868713379,-6.550133548444137e-06,0.0,0.0004445744270924,0.0,0.0,47.32743835449219,0.0,0.0,0.0,0.4198426008224487,4.0,0.0,1.0
652200,293.1836242675781,297.1499938964844,293.1499938964844,0.0934820175170898,-2168.91455078125,304.1565246582031,0.6659173369407654,0.1504429280757904,0.1380950361490249,294.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584167480469,0.436500608921051,0.050000000745058,0.0499803647398948,293.2596130371094,297.1499938964844,293.1499938964844,0.2471223920583725,-3666.504638671875,304.1659851074219,0.8609552383422852,0.3308048248291015,0.2332774698734283,293.2732238769531,297.1499938964844,293.1499938964844,0.3939625024795532,-7172.3193359375,304.1595458984375,0.9803678393363952,0.4806045591831207,0.456555426120758,293.3003234863281,297.1499938964844,293.1499938964844,0.0106959827244281,-3204.972900390625,302.3552551269531,0.436500608921051,0.050000000745058,0.2370853275060653,291.1595764160156,291.1499938964844,262.6499938964844,260.7674865722656,280.8084411621094,294.2869567871094,291.1604919433594,1.0,0.3106033504009247,0.7748921513557434,0.7748921513557434,1.0,1.0,-1.338163137435913,0.5703009366989136,0.7678621411323547,0.2533439695835113,0.0,0.0,0.601554811000824,77.25240325927734,46.0,14.743464469909668,-13968.365234375,311.8802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3934020996094,308.16131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.46875,18000.0,0.0,0.0,0.4380592405796051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6381298303604126,0.6381363868713379,-6.550133548444137e-06,0.0,0.0004445744270924,0.0,0.0,47.32743835449219,0.0,0.0,0.0,0.4198426008224487,4.0,0.0,1.0
652260,293.1873474121094,297.1499938964844,293.1499938964844,0.091877557337284,-2138.8291015625,304.1570129394531,0.6795912384986877,0.1488332897424698,0.1362808048725128,294.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.4521339833736419,0.050000000745058,0.0496422946453094,293.2602844238281,297.1499938964844,293.1499938964844,0.2438492029905319,-3627.837158203125,304.1661071777344,0.8787923455238342,0.3278882801532745,0.2309950143098831,293.2696228027344,297.1499938964844,293.1499938964844,0.3906183540821075,-7124.8828125,304.1619567871094,0.9976816177368164,0.4782139360904693,0.4539254307746887,293.3023986816406,297.1499938964844,293.1499938964844,0.0104789324104785,-3164.448974609375,302.2989807128906,0.4521339833736419,0.050000000745058,0.2354816645383834,291.1697082519531,291.1499938964844,262.6700134277344,260.7829284667969,280.8331298828125,294.2980651855469,291.170654296875,1.0,0.2995818555355072,0.7744379639625549,0.7744379639625549,1.0,1.0,-1.327486276626587,0.5653395056724548,0.7621467709541321,0.2508056461811065,0.0,0.0,0.5982459187507629,68.52557373046875,34.0,14.40721035003662,-13838.1650390625,287.5920715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3462829589844,308.1176452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18054.34375,18000.0,0.0,0.0,0.4376654922962188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6325383186340332,0.6325448155403137,-6.512613708764548e-06,0.0,0.0004441748315002,0.0,0.0,46.53435134887695,0.0,0.0,0.0,0.4177473187446594,4.0,0.0,1.0
652320,293.1873474121094,297.1499938964844,293.1499938964844,0.091877557337284,-2138.8291015625,304.1570129394531,0.6795912384986877,0.1488332897424698,0.1362808048725128,294.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.4521339833736419,0.050000000745058,0.0496422946453094,293.2602844238281,297.1499938964844,293.1499938964844,0.2438492029905319,-3627.837158203125,304.1661071777344,0.8787923455238342,0.3278882801532745,0.2309950143098831,293.2696228027344,297.1499938964844,293.1499938964844,0.3906183540821075,-7124.8828125,304.1619567871094,0.9976816177368164,0.4782139360904693,0.4539254307746887,293.3023986816406,297.1499938964844,293.1499938964844,0.0104789324104785,-3164.448974609375,302.2989807128906,0.4521339833736419,0.050000000745058,0.2354816645383834,291.1697082519531,291.1499938964844,262.6700134277344,260.7829284667969,280.8331298828125,294.2980651855469,291.170654296875,1.0,0.2995818555355072,0.7744379639625549,0.7744379639625549,1.0,1.0,-1.327486276626587,0.5653395056724548,0.7621467709541321,0.2508056461811065,0.0,0.0,0.5982459187507629,68.52557373046875,34.0,14.40721035003662,-13838.1650390625,287.5920715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3462829589844,308.1176452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18054.34375,18000.0,0.0,0.0,0.4376654922962188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6325383186340332,0.6325448155403137,-6.512613708764548e-06,0.0,0.0004441748315002,0.0,0.0,46.53435134887695,0.0,0.0,0.0,0.4177473187446594,4.0,0.0,1.0
652380,293.19451904296875,297.1499938964844,293.1499938964844,0.0898911580443382,-2101.125244140625,304.1580505371094,0.6923428773880005,0.1464592665433883,0.1342639178037643,294.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19842529296875,0.4681170880794525,0.050000000745058,0.0493640229105949,293.2606506347656,297.1499938964844,293.1499938964844,0.2400974333286285,-3582.839599609375,304.16705322265625,0.8962624669075012,0.3250200152397156,0.2287897169589996,293.24853515625,297.1499938964844,293.1499938964844,0.3647933304309845,-6731.29296875,304.2018127441406,0.9990000128746032,0.4793695211410522,0.4286413490772247,293.3030700683594,297.1499938964844,293.1499938964844,0.0102722691372036,-3122.435302734375,302.2496032714844,0.4681170880794525,0.050000000745058,0.2341616749763488,291.2055969238281,291.1499938964844,262.69000244140625,260.7983703613281,280.871826171875,294.3026123046875,291.21209716796875,1.0,0.2864814400672912,0.7739837765693665,0.7739837765693665,1.0,1.0,-1.29049813747406,0.5484070777893066,0.7420910596847534,0.2420392781496048,0.0,0.0,0.5892441272735596,60.91013717651367,25.0,58.532562255859375,-13543.2587890625,255.6888122558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3683166503906,308.1561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18133.48046875,18000.0,0.0,0.0,0.4366513788700104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.620907187461853,0.6209136247634888,-6.4419800764881074e-06,0.0,0.0004431456618476,0.0,0.0,44.952293395996094,0.0,0.0,0.0,0.4133654236793518,4.0,0.0,1.0
652440,293.19451904296875,297.1499938964844,293.1499938964844,0.0898911580443382,-2101.125244140625,304.1580505371094,0.6923428773880005,0.1464592665433883,0.1342639178037643,294.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19842529296875,0.4681170880794525,0.050000000745058,0.0493640229105949,293.2606506347656,297.1499938964844,293.1499938964844,0.2400974333286285,-3582.839599609375,304.16705322265625,0.8962624669075012,0.3250200152397156,0.2287897169589996,293.24853515625,297.1499938964844,293.1499938964844,0.3647933304309845,-6731.29296875,304.2018127441406,0.9990000128746032,0.4793695211410522,0.4286413490772247,293.3030700683594,297.1499938964844,293.1499938964844,0.0102722691372036,-3122.435302734375,302.2496032714844,0.4681170880794525,0.050000000745058,0.2341616749763488,291.2055969238281,291.1499938964844,262.69000244140625,260.7983703613281,280.871826171875,294.3026123046875,291.21209716796875,1.0,0.2864814400672912,0.7739837765693665,0.7739837765693665,1.0,1.0,-1.29049813747406,0.5484070777893066,0.7420910596847534,0.2420392781496048,0.0,0.0,0.5892441272735596,60.91013717651367,25.0,58.532562255859375,-13543.2587890625,255.6888122558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3683166503906,308.1561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18133.48046875,18000.0,0.0,0.0,0.4366513788700104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.620907187461853,0.6209136247634888,-6.4419800764881074e-06,0.0,0.0004431456618476,0.0,0.0,44.952293395996094,0.0,0.0,0.0,0.4133654236793518,4.0,0.0,1.0
