time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652500,293.2026672363281,297.1499938964844,293.1499938964844,0.088164746761322,-2068.32421875,304.15972900390625,0.6976968050003052,0.1442954540252685,0.1324696093797683,294.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2304992675781,0.4752432703971863,0.050000000745058,0.0492327213287353,293.2611999511719,297.1499938964844,293.1499938964844,0.237975537776947,-3557.166748046875,304.1678161621094,0.9056882858276368,0.3235144317150116,0.2276863157749176,293.2243957519531,297.1499938964844,293.1499938964844,0.3489943146705627,-6492.6015625,304.2210388183594,0.9990000128746032,0.4828566014766693,0.4138524532318115,293.3030090332031,297.1499938964844,293.1499938964844,0.0101644452661275,-3099.165771484375,302.2281188964844,0.4752432703971863,0.050000000745058,0.2335388362407684,291.2374572753906,291.1499938964844,262.70001220703125,260.8060607910156,280.8728942871094,294.268310546875,291.24237060546875,1.0,0.2796122133731842,0.7737566828727722,0.7737566828727722,1.0,1.0,-1.2682998180389404,0.5382940173149109,0.7300057411193848,0.2367835193872451,0.0,0.0,0.5801764726638794,57.25071334838867,25.0,67.21312713623047,-13338.9013671875,239.31594848632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4253234863281,308.17340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18229.419921875,18000.0,0.0,0.0,0.435592919588089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6066867113113403,0.6066930294036865,-6.357669008139055e-06,0.0,0.0004420714394655,0.0,0.0,43.07436752319336,0.0,0.0,0.0,0.4082237482070923,4.0,0.0,1.0
652560,293.2064514160156,297.1499938964844,293.1499938964844,0.0864912196993827,-2036.749755859375,304.1609802246094,0.7035883665084839,0.1428821980953216,0.1306631416082382,294.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552490234375,0.4819556176662445,0.050000000745058,0.0491023771464824,293.2631530761719,297.1499938964844,293.1499938964844,0.2358248680830001,-3531.223388671875,304.1684875488281,0.9164549112319946,0.3217201828956604,0.2264066040515899,293.1973876953125,297.1499938964844,293.1499938964844,0.3330266773700714,-6250.6884765625,304.23712158203125,0.9990000128746032,0.4872141480445862,0.3986290395259857,293.3028259277344,297.1499938964844,293.1499938964844,0.0100658237934112,-3078.328125,302.20574951171875,0.4819556176662445,0.050000000745058,0.2329205423593521,291.2603454589844,291.1499938964844,262.7099914550781,260.81378173828125,280.873046875,294.23150634765625,291.26422119140625,1.0,0.2725273072719574,0.7736610174179077,0.7736610174179077,1.0,1.0,-1.2454230785369873,0.527905285358429,0.7175178527832031,0.2314414232969284,0.0,0.0,0.5704936385154724,53.61269378662109,28.0,63.77081680297852,-13119.3984375,223.2246551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5175476074219,308.2002258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18288.4921875,18000.0,0.0,0.0,0.4340331852436065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5892484188079834,0.58925461769104,-6.244385986065026e-06,0.0,0.0004404885112307,0.0,0.0,40.784767150878906,0.0,0.0,0.0,0.4019374251365661,4.0,0.0,1.0
652620,293.2054138183594,297.1499938964844,293.1499938964844,0.0849034562706947,-2007.0596923828125,304.1598815917969,0.7146663069725037,0.1416530460119247,0.129018634557724,294.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851257324219,0.491605669260025,0.050000000745058,0.0489186681807041,293.263916015625,297.1499938964844,293.1499938964844,0.2322151511907577,-3488.045654296875,304.16827392578125,0.933592975139618,0.3186958730220794,0.2240728437900543,293.14862060546875,297.1499938964844,293.1499938964844,0.3091524541378021,-5890.896484375,304.2472229003906,0.9990000128746032,0.4959172010421753,0.3761256337165832,293.3018493652344,297.1499938964844,293.1499938964844,0.0099115744233131,-3046.86865234375,302.1598815917969,0.491605669260025,0.050000000745058,0.2320491075515747,291.2865905761719,291.1499938964844,262.7300109863281,260.8291931152344,280.86785888671875,294.16131591796875,291.2871398925781,1.0,0.2626290321350097,0.7734695672988892,0.7734695672988892,1.0,1.0,-1.212361454963684,0.5128812193870544,0.6994801759719849,0.2239154428243637,0.0,0.0,0.5501075387001038,48.48787307739258,31.0,33.634578704833984,-12748.3232421875,201.1370086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7889709472656,308.265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18326.93359375,18000.0,0.0,0.0,0.4293368756771087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5509900450706482,0.5509960055351257,-5.988283191982191e-06,0.0,0.0004357223515398,0.0,0.0,35.98445510864258,0.0,0.0,0.0,0.3882169723510742,4.0,0.0,1.0
652680,293.2054138183594,297.1499938964844,293.1499938964844,0.0849034562706947,-2007.0596923828125,304.1598815917969,0.7146663069725037,0.1416530460119247,0.129018634557724,294.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851257324219,0.491605669260025,0.050000000745058,0.0489186681807041,293.263916015625,297.1499938964844,293.1499938964844,0.2322151511907577,-3488.045654296875,304.16827392578125,0.933592975139618,0.3186958730220794,0.2240728437900543,293.14862060546875,297.1499938964844,293.1499938964844,0.3091524541378021,-5890.896484375,304.2472229003906,0.9990000128746032,0.4959172010421753,0.3761256337165832,293.3018493652344,297.1499938964844,293.1499938964844,0.0099115744233131,-3046.86865234375,302.1598815917969,0.491605669260025,0.050000000745058,0.2320491075515747,291.2865905761719,291.1499938964844,262.7300109863281,260.8291931152344,280.86785888671875,294.16131591796875,291.2871398925781,1.0,0.2626290321350097,0.7734695672988892,0.7734695672988892,1.0,1.0,-1.212361454963684,0.5128812193870544,0.6994801759719849,0.2239154428243637,0.0,0.0,0.5501075387001038,48.48787307739258,31.0,33.634578704833984,-12748.3232421875,201.1370086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7889709472656,308.265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18326.93359375,18000.0,0.0,0.0,0.4293368756771087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5509900450706482,0.5509960055351257,-5.988283191982191e-06,0.0,0.0004357223515398,0.0,0.0,35.98445510864258,0.0,0.0,0.0,0.3882169723510742,4.0,0.0,1.0
652740,293.2024841308594,297.1499938964844,293.1499938964844,0.0841409265995025,-1993.179443359375,304.1578674316406,0.7226454615592957,0.1408371031284332,0.1281249225139618,294.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857666015625,0.4985311627388,0.050000000745058,0.048799093812704,293.26373291015625,297.1499938964844,293.1499938964844,0.2294813990592956,-3455.8017578125,304.1667175292969,0.9452685117721558,0.3158470690250397,0.2219908684492111,293.1094970703125,297.1499938964844,293.1499938964844,0.292933702468872,-5648.05859375,304.2415771484375,0.9990000128746032,0.5039055943489075,0.3607245981693268,293.3002319335937,297.1499938964844,293.1499938964844,0.0098015526309609,-3026.561279296875,302.11187744140625,0.4985311627388,0.050000000745058,0.2314818948507309,291.2850952148437,291.1499938964844,262.75,260.8446044921875,280.8739624023437,294.1187744140625,291.28424072265625,1.0,0.2557913362979889,0.7732781171798706,0.7732781171798706,1.0,1.0,-1.189475417137146,0.5023707151412964,0.6871047019958496,0.2191324383020401,0.0,0.0,0.5320504307746887,45.15000534057617,34.0,3.892345666885376,-12461.3359375,186.87448120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1258850097656,308.3651428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18284.90625,18000.0,0.0,0.0,0.4227466881275177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5163347125053406,0.516340434551239,-5.755175152444281e-06,0.0,0.0004290341457817,0.0,0.0,31.93634605407715,0.0,0.0,0.0,0.3759686052799225,4.0,0.0,1.0
652800,293.2024841308594,297.1499938964844,293.1499938964844,0.0841409265995025,-1993.179443359375,304.1578674316406,0.7226454615592957,0.1408371031284332,0.1281249225139618,294.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857666015625,0.4985311627388,0.050000000745058,0.048799093812704,293.26373291015625,297.1499938964844,293.1499938964844,0.2294813990592956,-3455.8017578125,304.1667175292969,0.9452685117721558,0.3158470690250397,0.2219908684492111,293.1094970703125,297.1499938964844,293.1499938964844,0.292933702468872,-5648.05859375,304.2415771484375,0.9990000128746032,0.5039055943489075,0.3607245981693268,293.3002319335937,297.1499938964844,293.1499938964844,0.0098015526309609,-3026.561279296875,302.11187744140625,0.4985311627388,0.050000000745058,0.2314818948507309,291.2850952148437,291.1499938964844,262.75,260.8446044921875,280.8739624023437,294.1187744140625,291.28424072265625,1.0,0.2557913362979889,0.7732781171798706,0.7732781171798706,1.0,1.0,-1.189475417137146,0.5023707151412964,0.6871047019958496,0.2191324383020401,0.0,0.0,0.5320504307746887,45.15000534057617,34.0,3.892345666885376,-12461.3359375,186.87448120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1258850097656,308.3651428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18284.90625,18000.0,0.0,0.0,0.4227466881275177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5163347125053406,0.516340434551239,-5.755175152444281e-06,0.0,0.0004290341457817,0.0,0.0,31.93634605407715,0.0,0.0,0.0,0.3759686052799225,4.0,0.0,1.0
652860,293.1995849609375,297.1499938964844,293.1499938964844,0.0835885107517242,-1983.3096923828125,304.1561889648437,0.7274757623672485,0.140100672841072,0.1273825764656067,294.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2746887207031,0.5031875371932983,0.050000000745058,0.048726238310337,293.2642517089844,297.1499938964844,293.1499938964844,0.2269646376371383,-3426.153564453125,304.16534423828125,0.9515385627746582,0.312863290309906,0.2198949158191681,293.0796203613281,297.1499938964844,293.1499938964844,0.2826114296913147,-5495.51904296875,304.2281188964844,0.9990000128746032,0.5110074877738953,0.3510095477104187,293.2984313964844,297.1499938964844,293.1499938964844,0.0097152041271328,-3011.91650390625,302.0632019042969,0.5031875371932983,0.050000000745058,0.2311363071203231,291.27294921875,291.1499938964844,262.7699890136719,260.8599853515625,280.8902587890625,294.0986633300781,291.27117919921875,1.0,0.251393586397171,0.7732434272766113,0.7732434272766113,1.0,1.0,-1.1739026308059692,0.4950740933418274,0.6788285374641418,0.2164082825183868,0.0,0.0,0.516374945640564,43.10960006713867,52.0,-14.465612411499023,-12240.458984375,177.90087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.475341796875,308.4768981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18232.953125,18000.0,0.0,0.0,0.4146446585655212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4870971739292145,0.487102746963501,-5.567438165599015e-06,0.0,0.0004208116151858,0.0,0.0,28.779905319213867,0.0,0.0,0.0,0.365887850522995,4.0,0.0,1.0
652920,293.1995849609375,297.1499938964844,293.1499938964844,0.0835885107517242,-1983.3096923828125,304.1561889648437,0.7274757623672485,0.140100672841072,0.1273825764656067,294.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2746887207031,0.5031875371932983,0.050000000745058,0.048726238310337,293.2642517089844,297.1499938964844,293.1499938964844,0.2269646376371383,-3426.153564453125,304.16534423828125,0.9515385627746582,0.312863290309906,0.2198949158191681,293.0796203613281,297.1499938964844,293.1499938964844,0.2826114296913147,-5495.51904296875,304.2281188964844,0.9990000128746032,0.5110074877738953,0.3510095477104187,293.2984313964844,297.1499938964844,293.1499938964844,0.0097152041271328,-3011.91650390625,302.0632019042969,0.5031875371932983,0.050000000745058,0.2311363071203231,291.27294921875,291.1499938964844,262.7699890136719,260.8599853515625,280.8902587890625,294.0986633300781,291.27117919921875,1.0,0.251393586397171,0.7732434272766113,0.7732434272766113,1.0,1.0,-1.1739026308059692,0.4950740933418274,0.6788285374641418,0.2164082825183868,0.0,0.0,0.516374945640564,43.10960006713867,52.0,-14.465612411499023,-12240.458984375,177.90087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.475341796875,308.4768981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18232.953125,18000.0,0.0,0.0,0.4146446585655212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4870971739292145,0.487102746963501,-5.567438165599015e-06,0.0,0.0004208116151858,0.0,0.0,28.779905319213867,0.0,0.0,0.0,0.365887850522995,4.0,0.0,1.0
652980,293.1971740722656,297.1499938964844,293.1499938964844,0.0833216309547424,-1979.0665283203125,304.1545715332031,0.7212198376655579,0.1393309980630874,0.1267660409212112,294.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.244384765625,0.4992644488811493,0.050000000745058,0.048787273466587,293.2655029296875,297.1499938964844,293.1499938964844,0.2249071300029754,-3402.32861328125,304.16363525390625,0.9399709701538086,0.3097148537635803,0.217777281999588,293.06689453125,297.1499938964844,293.1499938964844,0.289864718914032,-5621.845703125,304.1893310546875,0.9990000128746032,0.5154245495796204,0.3591583967208862,293.2971496582031,297.1499938964844,293.1499938964844,0.0096807992085814,-3010.573974609375,302.0098876953125,0.4992644488811493,0.050000000745058,0.2314258217811584,291.2384338378906,291.1499938964844,262.7900085449219,260.8753967285156,280.9040222167969,294.10577392578125,291.2322082519531,1.0,0.2550873756408691,0.773208737373352,0.773208737373352,1.0,1.0,-1.180810570716858,0.4980046153068542,0.6828060150146484,0.2184895724058151,0.0,0.0,0.5063393115997314,44.76178741455078,70.0,-54.0421142578125,-12176.103515625,183.3589630126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7844543457031,308.5417175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18155.3515625,18000.0,0.0,0.0,0.4056068658828735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.465631902217865,0.4656373262405395,-5.4282563723973e-06,0.0,0.000411639426602,0.0,0.0,26.578269958496094,0.0,0.0,0.0,0.3586054742336273,4.0,0.0,1.0
653040,293.1971740722656,297.1499938964844,293.1499938964844,0.0833216309547424,-1979.0665283203125,304.1545715332031,0.7212198376655579,0.1393309980630874,0.1267660409212112,294.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.244384765625,0.4992644488811493,0.050000000745058,0.048787273466587,293.2655029296875,297.1499938964844,293.1499938964844,0.2249071300029754,-3402.32861328125,304.16363525390625,0.9399709701538086,0.3097148537635803,0.217777281999588,293.06689453125,297.1499938964844,293.1499938964844,0.289864718914032,-5621.845703125,304.1893310546875,0.9990000128746032,0.5154245495796204,0.3591583967208862,293.2971496582031,297.1499938964844,293.1499938964844,0.0096807992085814,-3010.573974609375,302.0098876953125,0.4992644488811493,0.050000000745058,0.2314258217811584,291.2384338378906,291.1499938964844,262.7900085449219,260.8753967285156,280.9040222167969,294.10577392578125,291.2322082519531,1.0,0.2550873756408691,0.773208737373352,0.773208737373352,1.0,1.0,-1.180810570716858,0.4980046153068542,0.6828060150146484,0.2184895724058151,0.0,0.0,0.5063393115997314,44.76178741455078,70.0,-54.0421142578125,-12176.103515625,183.3589630126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7844543457031,308.5417175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18155.3515625,18000.0,0.0,0.0,0.4056068658828735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.465631902217865,0.4656373262405395,-5.4282563723973e-06,0.0,0.000411639426602,0.0,0.0,26.578269958496094,0.0,0.0,0.0,0.3586054742336273,4.0,0.0,1.0
653100,293.1963195800781,297.1499938964844,293.1499938964844,0.0833072364330291,-1979.3480224609373,304.1537475585937,0.7142932415008545,0.1389054954051971,0.1264723986387252,294.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.21368408203125,0.4946231842041015,0.050000000745058,0.0488650761544704,293.26629638671875,297.1499938964844,293.1499938964844,0.2241613119840622,-3394.02734375,304.1625061035156,0.9281482100486756,0.3080949485301971,0.2167177349328994,293.0713195800781,297.1499938964844,293.1499938964844,0.2998078763484955,-5783.697265625,304.1640930175781,0.9990000128746032,0.5156188607215881,0.3692900240421295,293.2969970703125,297.1499938964844,293.1499938964844,0.0096847768872976,-3015.802978515625,301.9794006347656,0.4946231842041015,0.050000000745058,0.2317948937416076,291.2061767578125,291.1499938964844,262.79998779296875,260.8830871582031,280.9111328125,294.1226501464844,291.1993103027344,1.0,0.2593862414360046,0.7731913924217224,0.7731913924217224,1.0,1.0,-1.1918803453445437,0.5029553174972534,0.6889249682426453,0.2211151719093322,0.0,0.0,0.5058044195175171,46.88792419433594,70.0,-72.684814453125,-12226.2021484375,191.1667633056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8977966308594,308.5693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18086.572265625,18000.0,0.0,0.0,0.4010851085186004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4613990485668182,0.461404412984848,-5.389480520534562e-06,0.0,0.0004070503928232,0.0,0.0,26.108715057373047,0.0,0.0,0.0,0.3570327460765838,4.0,0.0,1.0
653160,293.1957092285156,297.1499938964844,293.1499938964844,0.0832970216870307,-1979.7052001953125,304.1531066894531,0.7050487399101257,0.1384376138448715,0.1261730641126632,294.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802062988281,0.4887745082378387,0.050000000745058,0.04897116497159,293.2671813964844,297.1499938964844,293.1499938964844,0.2234397530555725,-3385.987060546875,304.1615600585937,0.913744866847992,0.3064465224742889,0.2156591266393661,293.0828552246094,297.1499938964844,293.1499938964844,0.3131232261657715,-5996.513671875,304.1372985839844,0.9990000128746032,0.5143529176712036,0.3826735317707062,293.29736328125,297.1499938964844,293.1499938964844,0.0096954209730029,-3022.666748046875,301.9472961425781,0.4887745082378387,0.050000000745058,0.2322981357574463,291.1724548339844,291.1499938964844,262.8099975585937,260.8907775878906,280.9191589355469,294.1470642089844,291.1657409667969,1.0,0.2650772035121918,0.7730093598365784,0.7730093598365784,1.0,1.0,-1.207042932510376,0.5097662806510925,0.6972766518592834,0.2245871275663375,0.0,0.0,0.5076839923858643,49.78775024414063,88.0,-82.85262298583984,-12324.9716796875,202.0466766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96942138671875,308.59033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.740234375,18000.0,0.0,0.0,0.3967944085597992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4616103172302246,0.4616156816482544,-5.375293312681606e-06,0.0,0.0004026958777103,0.0,0.0,26.064577102661133,0.0,0.0,0.0,0.3568909168243408,4.0,0.0,1.0
653220,293.1954345703125,297.1499938964844,293.1499938964844,0.0832215920090675,-1979.33935546875,304.1521911621094,0.6823691725730896,0.1373337656259536,0.1255130320787429,294.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.4736230969429016,0.050000000745058,0.0492637120187282,293.2692565917969,297.1499938964844,293.1499938964844,0.221980944275856,-3369.57373046875,304.16015625,0.8833576440811157,0.3030604422092438,0.2135398238897323,293.12554931640625,297.1499938964844,293.1499938964844,0.348343014717102,-6546.3369140625,304.0828857421875,0.9990000128746032,0.5074498057365417,0.4173620939254761,293.2997131347656,297.1499938964844,293.1499938964844,0.0097305290400981,-3039.7119140625,301.8780212402344,0.4736230969429016,0.050000000745058,0.2336858510971069,291.10565185546875,291.1499938964844,262.8299865722656,260.9061584472656,280.9393005371094,294.2171936035156,291.099365234375,1.0,0.2799315750598907,0.7726453542709351,0.7726453542709351,1.0,1.0,-1.2473565340042114,0.5279625058174133,0.7193939685821533,0.2338229715824127,0.0,0.0,0.5180702209472656,57.775489807128906,106.0,-89.6200180053711,-12630.1376953125,232.7544403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9607238769531,308.5820007324219,278.1499938964844,0.0,18000.0,313.1499938964844,17895.9609375,18000.0,0.0,0.0,0.3895544409751892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4734168350696563,0.4734222590923309,-5.4129613999975845e-06,0.0,0.0003953482373617,0.0,0.0,27.08272361755371,0.0,0.0,0.0,0.3604022562503814,4.0,0.0,1.0
653280,293.1954345703125,297.1499938964844,293.1499938964844,0.0832215920090675,-1979.33935546875,304.1521911621094,0.6823691725730896,0.1373337656259536,0.1255130320787429,294.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.4736230969429016,0.050000000745058,0.0492637120187282,293.2692565917969,297.1499938964844,293.1499938964844,0.221980944275856,-3369.57373046875,304.16015625,0.8833576440811157,0.3030604422092438,0.2135398238897323,293.12554931640625,297.1499938964844,293.1499938964844,0.348343014717102,-6546.3369140625,304.0828857421875,0.9990000128746032,0.5074498057365417,0.4173620939254761,293.2997131347656,297.1499938964844,293.1499938964844,0.0097305290400981,-3039.7119140625,301.8780212402344,0.4736230969429016,0.050000000745058,0.2336858510971069,291.10565185546875,291.1499938964844,262.8299865722656,260.9061584472656,280.9393005371094,294.2171936035156,291.099365234375,1.0,0.2799315750598907,0.7726453542709351,0.7726453542709351,1.0,1.0,-1.2473565340042114,0.5279625058174133,0.7193939685821533,0.2338229715824127,0.0,0.0,0.5180702209472656,57.775489807128906,106.0,-89.6200180053711,-12630.1376953125,232.7544403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9607238769531,308.5820007324219,278.1499938964844,0.0,18000.0,313.1499938964844,17895.9609375,18000.0,0.0,0.0,0.3895544409751892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4734168350696563,0.4734222590923309,-5.4129613999975845e-06,0.0,0.0003953482373617,0.0,0.0,27.08272361755371,0.0,0.0,0.0,0.3604022562503814,4.0,0.0,1.0
653340,293.1964416503906,297.1499938964844,293.1499938964844,0.0829933509230613,-1975.987548828125,304.15185546875,0.658152163028717,0.1359847038984298,0.124726191163063,294.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.451386421918869,0.050000000745058,0.0496568493545055,293.2716979980469,297.1499938964844,293.1499938964844,0.22038134932518,-3351.199462890625,304.1594543457031,0.8523618578910828,0.299544483423233,0.2114084511995315,293.1893615722656,297.1499938964844,293.1499938964844,0.3926751613616943,-7218.27294921875,304.0315246582031,0.9990000128746032,0.4951692819595337,0.4598748087882995,293.3042907714844,297.1499938964844,293.1499938964844,0.0097777107730507,-3059.370361328125,301.8022766113281,0.451386421918869,0.050000000745058,0.2355507165193557,291.0447998046875,291.1499938964844,262.8500061035156,260.9215087890625,280.9753112792969,294.3259582519531,291.03985595703125,1.0,0.2983351349830627,0.7722813487052917,0.7722813487052917,1.0,1.0,-1.297589898109436,0.5506989359855652,0.7468909025192261,0.2456301897764206,0.0,0.0,0.5362774729728699,68.48628997802734,109.0,-82.21441650390625,-13035.8974609375,275.1953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.729736328125,308.48736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17777.7890625,18000.0,0.0,0.0,0.385011613368988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4996234178543091,0.4996289312839508,-5.538456662179669e-06,0.0,0.0003907378413714,0.0,0.0,29.61309242248535,0.0,0.0,0.0,0.3688672184944153,4.0,0.0,1.0
653400,293.1964416503906,297.1499938964844,293.1499938964844,0.0829933509230613,-1975.987548828125,304.15185546875,0.658152163028717,0.1359847038984298,0.124726191163063,294.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.451386421918869,0.050000000745058,0.0496568493545055,293.2716979980469,297.1499938964844,293.1499938964844,0.22038134932518,-3351.199462890625,304.1594543457031,0.8523618578910828,0.299544483423233,0.2114084511995315,293.1893615722656,297.1499938964844,293.1499938964844,0.3926751613616943,-7218.27294921875,304.0315246582031,0.9990000128746032,0.4951692819595337,0.4598748087882995,293.3042907714844,297.1499938964844,293.1499938964844,0.0097777107730507,-3059.370361328125,301.8022766113281,0.451386421918869,0.050000000745058,0.2355507165193557,291.0447998046875,291.1499938964844,262.8500061035156,260.9215087890625,280.9753112792969,294.3259582519531,291.03985595703125,1.0,0.2983351349830627,0.7722813487052917,0.7722813487052917,1.0,1.0,-1.297589898109436,0.5506989359855652,0.7468909025192261,0.2456301897764206,0.0,0.0,0.5362774729728699,68.48628997802734,109.0,-82.21441650390625,-13035.8974609375,275.1953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.729736328125,308.48736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17777.7890625,18000.0,0.0,0.0,0.385011613368988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4996234178543091,0.4996289312839508,-5.538456662179669e-06,0.0,0.0003907378413714,0.0,0.0,29.61309242248535,0.0,0.0,0.0,0.3688672184944153,4.0,0.0,1.0
653460,293.18707275390625,297.1499938964844,293.1499938964844,0.0833726376295089,-1983.1331787109373,304.1505432128906,0.6377983093261719,0.1366818994283676,0.1252218782901764,294.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368957519531,0.4301606118679046,0.050000000745058,0.0501477718353271,293.2738647460937,297.1499938964844,293.1499938964844,0.2176381051540374,-3317.66845703125,304.1610107421875,0.8234981894493103,0.2960224747657776,0.2093185037374496,293.24761962890625,297.1499938964844,293.1499938964844,0.3957380056381225,-7243.15673828125,304.0686340332031,0.9732537865638732,0.4822658598423004,0.4601916670799255,293.3102111816406,297.1499938964844,293.1499938964844,0.0098034823313355,-3069.095458984375,301.7314147949219,0.4301606118679046,0.050000000745058,0.2378794401884079,291.0428466796875,291.1499938964844,262.8699951171875,260.9368591308594,281.0205078125,294.3824768066406,291.0492248535156,1.0,0.3120456337928772,0.7713183164596558,0.7713183164596558,1.0,1.0,-1.299481749534607,0.5511942505836487,0.7482874989509583,0.2466640770435333,0.0,0.0,0.552369236946106,80.96656799316406,97.0,12.204538345336914,-13185.1552734375,303.54705810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32208251953125,308.3988952636719,278.1499938964844,0.0,18000.0,313.1499938964844,17751.046875,18000.0,0.0,0.0,0.3835565745830536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5327668786048889,0.5327726006507874,-5.738476374972379e-06,0.0,0.0003892611421179,0.0,0.0,33.205711364746094,0.0,0.0,0.0,0.3801025748252868,4.0,0.0,1.0
653520,293.18707275390625,297.1499938964844,293.1499938964844,0.0833726376295089,-1983.1331787109373,304.1505432128906,0.6377983093261719,0.1366818994283676,0.1252218782901764,294.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368957519531,0.4301606118679046,0.050000000745058,0.0501477718353271,293.2738647460937,297.1499938964844,293.1499938964844,0.2176381051540374,-3317.66845703125,304.1610107421875,0.8234981894493103,0.2960224747657776,0.2093185037374496,293.24761962890625,297.1499938964844,293.1499938964844,0.3957380056381225,-7243.15673828125,304.0686340332031,0.9732537865638732,0.4822658598423004,0.4601916670799255,293.3102111816406,297.1499938964844,293.1499938964844,0.0098034823313355,-3069.095458984375,301.7314147949219,0.4301606118679046,0.050000000745058,0.2378794401884079,291.0428466796875,291.1499938964844,262.8699951171875,260.9368591308594,281.0205078125,294.3824768066406,291.0492248535156,1.0,0.3120456337928772,0.7713183164596558,0.7713183164596558,1.0,1.0,-1.299481749534607,0.5511942505836487,0.7482874989509583,0.2466640770435333,0.0,0.0,0.552369236946106,80.96656799316406,97.0,12.204538345336914,-13185.1552734375,303.54705810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32208251953125,308.3988952636719,278.1499938964844,0.0,18000.0,313.1499938964844,17751.046875,18000.0,0.0,0.0,0.3835565745830536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5327668786048889,0.5327726006507874,-5.738476374972379e-06,0.0,0.0003892611421179,0.0,0.0,33.205711364746094,0.0,0.0,0.0,0.3801025748252868,4.0,0.0,1.0
653580,293.1827087402344,297.1499938964844,293.1499938964844,0.0835883170366287,-1986.61572265625,304.15008544921875,0.630526602268219,0.1366479992866516,0.1258225739002227,294.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0817565917969,0.4225172400474548,0.050000000745058,0.0503816790878772,293.2763671875,297.1499938964844,293.1499938964844,0.2138895392417907,-3271.230224609375,304.1635131835937,0.8098639845848083,0.2923749685287475,0.2069707810878753,293.2678527832031,297.1499938964844,293.1499938964844,0.3890767097473144,-7128.94384765625,304.10614013671875,0.95464825630188,0.4756464958190918,0.4530211091041565,293.3162536621094,297.1499938964844,293.1499938964844,0.0097250370308756,-3052.99365234375,301.6665344238281,0.4225172400474548,0.050000000745058,0.238988995552063,291.0843200683594,291.1499938964844,262.8900146484375,260.95220947265625,281.0507507324219,294.392578125,291.08599853515625,1.0,0.3167359828948974,0.7703552842140198,0.7703552842140198,1.0,1.0,-1.290377855300903,0.5466803908348083,0.743697464466095,0.245104119181633,0.0,0.0,0.5576998591423035,86.76841735839844,85.0,31.816932678222656,-13081.0302734375,312.4350891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90576171875,308.1748352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17883.2109375,18000.0,0.0,0.0,0.3838804066181183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5460165143013,0.546022355556488,-5.854869868926471e-06,0.0,0.0003895898116752,0.0,0.0,34.891109466552734,0.0,0.0,0.0,0.3852458298206329,4.0,0.0,1.0
653640,293.1827087402344,297.1499938964844,293.1499938964844,0.0835883170366287,-1986.61572265625,304.15008544921875,0.630526602268219,0.1366479992866516,0.1258225739002227,294.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0817565917969,0.4225172400474548,0.050000000745058,0.0503816790878772,293.2763671875,297.1499938964844,293.1499938964844,0.2138895392417907,-3271.230224609375,304.1635131835937,0.8098639845848083,0.2923749685287475,0.2069707810878753,293.2678527832031,297.1499938964844,293.1499938964844,0.3890767097473144,-7128.94384765625,304.10614013671875,0.95464825630188,0.4756464958190918,0.4530211091041565,293.3162536621094,297.1499938964844,293.1499938964844,0.0097250370308756,-3052.99365234375,301.6665344238281,0.4225172400474548,0.050000000745058,0.238988995552063,291.0843200683594,291.1499938964844,262.8900146484375,260.95220947265625,281.0507507324219,294.392578125,291.08599853515625,1.0,0.3167359828948974,0.7703552842140198,0.7703552842140198,1.0,1.0,-1.290377855300903,0.5466803908348083,0.743697464466095,0.245104119181633,0.0,0.0,0.5576998591423035,86.76841735839844,85.0,31.816932678222656,-13081.0302734375,312.4350891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90576171875,308.1748352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17883.2109375,18000.0,0.0,0.0,0.3838804066181183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5460165143013,0.546022355556488,-5.854869868926471e-06,0.0,0.0003895898116752,0.0,0.0,34.891109466552734,0.0,0.0,0.0,0.3852458298206329,4.0,0.0,1.0
653700,293.1835021972656,297.1499938964844,293.1499938964844,0.0832346752285957,-1979.8519287109373,304.15069580078125,0.629079282283783,0.1360773146152496,0.1254746615886688,294.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912475585937,0.4217084944248199,0.050000000745058,0.0504088997840881,293.2774963378906,297.1499938964844,293.1499938964844,0.2121164202690124,-3249.410400390625,304.1642761230469,0.806998610496521,0.2905542850494385,0.2057209014892578,293.2716064453125,297.1499938964844,293.1499938964844,0.387010782957077,-7093.515625,304.1178283691406,0.9512711763381958,0.4734137654304504,0.4506828486919403,293.31866455078125,297.1499938964844,293.1499938964844,0.0096711404621601,-3042.4072265625,301.63287353515625,0.4217084944248199,0.050000000745058,0.2391181290149688,291.0933532714844,291.1499938964844,262.8999938964844,260.9598999023437,281.0667724609375,294.3977355957031,291.0951843261719,1.0,0.3167774975299835,0.7698737382888794,0.7698737382888794,1.0,1.0,-1.2858411073684692,0.5443968176841736,0.7414443492889404,0.244435966014862,0.0,0.0,0.5605766177177429,87.40062713623047,85.0,30.38847923278809,-13027.34765625,311.8664855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71844482421875,308.0713195800781,278.1499938964844,0.0,18000.0,313.1499938964844,17895.5078125,18000.0,0.0,0.0,0.3844330012798309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5518226623535156,0.5518285632133484,-5.896283255424351e-06,0.0,0.0003901506133843,0.0,0.0,35.59706115722656,0.0,0.0,0.0,0.3873725235462188,4.0,0.0,1.0
653760,293.1851806640625,297.1499938964844,293.1499938964844,0.0826515927910804,-1968.7982177734373,304.1516418457031,0.6286959052085876,0.1353277415037155,0.1248619705438613,294.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011657714844,0.4222279191017151,0.050000000745058,0.0503914058208465,293.2784729003906,297.1499938964844,293.1499938964844,0.210293099284172,-3226.93701171875,304.1650085449219,0.8061046004295349,0.288747489452362,0.2044455409049987,293.2732849121094,297.1499938964844,293.1499938964844,0.3851625621318817,-7062.41357421875,304.12701416015625,0.950793445110321,0.4715417921543121,0.4487424790859222,293.3206481933594,297.1499938964844,293.1499938964844,0.0096057290211319,-3029.030029296875,301.60015869140625,0.4222279191017151,0.050000000745058,0.2390351295471191,291.1034545898437,291.1499938964844,262.9100036621094,260.9675598144531,281.0827941894531,294.40283203125,291.1053466796875,1.0,0.3156222999095917,0.7696462273597717,0.7696462273597717,1.0,1.0,-1.28112530708313,0.5420399308204651,0.7390854358673096,0.2438418269157409,0.0,0.0,0.5626698136329651,86.90009307861328,73.0,29.88978576660156,-12970.078125,308.7508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5466613769531,307.9745178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17911.63671875,18000.0,0.0,0.0,0.3851888477802276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5567247867584229,0.5567306876182556,-5.932885869697202e-06,0.0,0.0003909177030436,0.0,0.0,36.20790100097656,0.0,0.0,0.0,0.3891678154468536,4.0,0.0,1.0
653820,293.18914794921875,297.1499938964844,293.1499938964844,0.0811767503619194,-1941.0595703125,304.1535339355469,0.6308541297912598,0.1336304545402526,0.1232544630765914,294.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1196594238281,0.4265675544738769,0.050000000745058,0.050252940505743,293.2799987792969,297.1499938964844,293.1499938964844,0.2066369503736496,-3181.85107421875,304.16607666015625,0.8091225624084473,0.2851805984973907,0.201849952340126,293.2733154296875,297.1499938964844,293.1499938964844,0.3818592727184295,-7008.44140625,304.1400146484375,0.956533670425415,0.4684084355831146,0.4454853534698486,293.3236389160156,297.1499938964844,293.1499938964844,0.0094537502154707,-2997.222900390625,301.5362548828125,0.4265675544738769,0.050000000745058,0.2383783161640167,291.12158203125,291.1499938964844,262.92999267578125,260.98291015625,281.1169738769531,294.4125061035156,291.1231384277344,1.0,0.3104918599128723,0.7691912055015564,0.7691912055015564,1.0,1.0,-1.2712165117263794,0.5370290279388428,0.7341874241828918,0.2428143918514251,0.0,0.0,0.5652114152908325,83.27922821044922,61.0,26.15987205505371,-12843.2529296875,296.7048034667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2577819824219,307.8034973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17948.064453125,18000.0,0.0,0.0,0.387093186378479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.563079833984375,0.5630857944488525,-5.984304152661935e-06,0.0,0.0003928503720089,0.0,0.0,37.02922439575195,0.0,0.0,0.0,0.3915628492832184,4.0,0.0,1.0
653880,293.18914794921875,297.1499938964844,293.1499938964844,0.0811767503619194,-1941.0595703125,304.1535339355469,0.6308541297912598,0.1336304545402526,0.1232544630765914,294.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1196594238281,0.4265675544738769,0.050000000745058,0.050252940505743,293.2799987792969,297.1499938964844,293.1499938964844,0.2066369503736496,-3181.85107421875,304.16607666015625,0.8091225624084473,0.2851805984973907,0.201849952340126,293.2733154296875,297.1499938964844,293.1499938964844,0.3818592727184295,-7008.44140625,304.1400146484375,0.956533670425415,0.4684084355831146,0.4454853534698486,293.3236389160156,297.1499938964844,293.1499938964844,0.0094537502154707,-2997.222900390625,301.5362548828125,0.4265675544738769,0.050000000745058,0.2383783161640167,291.12158203125,291.1499938964844,262.92999267578125,260.98291015625,281.1169738769531,294.4125061035156,291.1231384277344,1.0,0.3104918599128723,0.7691912055015564,0.7691912055015564,1.0,1.0,-1.2712165117263794,0.5370290279388428,0.7341874241828918,0.2428143918514251,0.0,0.0,0.5652114152908325,83.27922821044922,61.0,26.15987205505371,-12843.2529296875,296.7048034667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2577819824219,307.8034973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17948.064453125,18000.0,0.0,0.0,0.387093186378479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.563079833984375,0.5630857944488525,-5.984304152661935e-06,0.0,0.0003928503720089,0.0,0.0,37.02922439575195,0.0,0.0,0.0,0.3915628492832184,4.0,0.0,1.0
653940,293.19268798828125,297.1499938964844,293.1499938964844,0.0795639306306839,-1910.927978515625,304.155029296875,0.63669753074646,0.1319195032119751,0.1214839965105056,294.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.4351013600826263,0.050000000745058,0.0500159449875354,293.2810974121094,297.1499938964844,293.1499938964844,0.2029707431793213,-3136.55029296875,304.1668395996094,0.817176878452301,0.2816680073738098,0.1992213279008865,293.2711181640625,297.1499938964844,293.1499938964844,0.3787368237972259,-6959.23193359375,304.1484680175781,0.9688646197319032,0.4657268524169922,0.4426433742046356,293.3255615234375,297.1499938964844,293.1499938964844,0.0092830210924148,-2960.52001953125,301.47418212890625,0.4351013600826263,0.050000000745058,0.237254112958908,291.13836669921875,291.1499938964844,262.95001220703125,260.99822998046875,281.1543273925781,294.4215393066406,291.1399841308594,1.0,0.3025284707546234,0.7687361836433411,0.7687361836433411,1.0,1.0,-1.260891318321228,0.5317130088806152,0.729178249835968,0.2420539855957031,0.0,0.0,0.5656431317329407,77.16731262207031,49.0,24.503467559814453,-12711.94140625,279.3098449707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04833984375,307.6741638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17982.6640625,18000.0,0.0,0.0,0.3892010152339935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5655210018157959,0.5655270218849182,-6.008851414662786e-06,0.0,0.0003949895617552,0.0,0.0,37.372196197509766,0.0,0.0,0.0,0.3925343751907348,4.0,0.0,1.0
654000,293.19268798828125,297.1499938964844,293.1499938964844,0.0795639306306839,-1910.927978515625,304.155029296875,0.63669753074646,0.1319195032119751,0.1214839965105056,294.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.4351013600826263,0.050000000745058,0.0500159449875354,293.2810974121094,297.1499938964844,293.1499938964844,0.2029707431793213,-3136.55029296875,304.1668395996094,0.817176878452301,0.2816680073738098,0.1992213279008865,293.2711181640625,297.1499938964844,293.1499938964844,0.3787368237972259,-6959.23193359375,304.1484680175781,0.9688646197319032,0.4657268524169922,0.4426433742046356,293.3255615234375,297.1499938964844,293.1499938964844,0.0092830210924148,-2960.52001953125,301.47418212890625,0.4351013600826263,0.050000000745058,0.237254112958908,291.13836669921875,291.1499938964844,262.95001220703125,260.99822998046875,281.1543273925781,294.4215393066406,291.1399841308594,1.0,0.3025284707546234,0.7687361836433411,0.7687361836433411,1.0,1.0,-1.260891318321228,0.5317130088806152,0.729178249835968,0.2420539855957031,0.0,0.0,0.5656431317329407,77.16731262207031,49.0,24.503467559814453,-12711.94140625,279.3098449707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04833984375,307.6741638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17982.6640625,18000.0,0.0,0.0,0.3892010152339935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5655210018157959,0.5655270218849182,-6.008851414662786e-06,0.0,0.0003949895617552,0.0,0.0,37.372196197509766,0.0,0.0,0.0,0.3925343751907348,4.0,0.0,1.0
654060,293.19537353515625,297.1499938964844,293.1499938964844,0.0779426023364067,-1880.7982177734373,304.1560363769531,0.6464008092880249,0.1302932649850845,0.1197168007493019,294.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.4484157264232635,0.050000000745058,0.0497154369950294,293.2818298339844,297.1499938964844,293.1499938964844,0.1992911696434021,-3090.94580078125,304.1673583984375,0.8295894861221313,0.2781934440135956,0.1965750455856323,293.2679138183594,297.1499938964844,293.1499938964844,0.3756451606750488,-6911.75244140625,304.1540832519531,0.9854578971862792,0.4633034467697143,0.4400137364864349,293.32672119140625,297.1499938964844,293.1499938964844,0.0091022755950689,-2920.67333984375,301.4137268066406,0.4484157264232635,0.050000000745058,0.235828623175621,291.1554870605469,291.1499938964844,262.9700012207031,261.0135498046875,281.1942749023437,294.4299621582031,291.1571350097656,1.0,0.292501837015152,0.7683911919593811,0.7683911919593811,1.0,1.0,-1.2503658533096311,0.5262113809585571,0.7241544127464294,0.2416024059057235,0.0,0.0,0.5637659430503845,69.45353698730469,37.0,24.14794921875,-12577.0078125,258.6900329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92010498046875,307.586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.0703125,18000.0,0.0,0.0,0.3911715745925903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5636749267578125,0.5636809468269348,-6.004657734592911e-06,0.0,0.000396989431465,0.0,0.0,37.18608093261719,0.0,0.0,0.0,0.3919577896595001,4.0,0.0,1.0
654120,293.19537353515625,297.1499938964844,293.1499938964844,0.0779426023364067,-1880.7982177734373,304.1560363769531,0.6464008092880249,0.1302932649850845,0.1197168007493019,294.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.4484157264232635,0.050000000745058,0.0497154369950294,293.2818298339844,297.1499938964844,293.1499938964844,0.1992911696434021,-3090.94580078125,304.1673583984375,0.8295894861221313,0.2781934440135956,0.1965750455856323,293.2679138183594,297.1499938964844,293.1499938964844,0.3756451606750488,-6911.75244140625,304.1540832519531,0.9854578971862792,0.4633034467697143,0.4400137364864349,293.32672119140625,297.1499938964844,293.1499938964844,0.0091022755950689,-2920.67333984375,301.4137268066406,0.4484157264232635,0.050000000745058,0.235828623175621,291.1554870605469,291.1499938964844,262.9700012207031,261.0135498046875,281.1942749023437,294.4299621582031,291.1571350097656,1.0,0.292501837015152,0.7683911919593811,0.7683911919593811,1.0,1.0,-1.2503658533096311,0.5262113809585571,0.7241544127464294,0.2416024059057235,0.0,0.0,0.5637659430503845,69.45353698730469,37.0,24.14794921875,-12577.0078125,258.6900329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92010498046875,307.586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.0703125,18000.0,0.0,0.0,0.3911715745925903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5636749267578125,0.5636809468269348,-6.004657734592911e-06,0.0,0.000396989431465,0.0,0.0,37.18608093261719,0.0,0.0,0.0,0.3919577896595001,4.0,0.0,1.0
654180,293.197509765625,297.1499938964844,293.1499938964844,0.0763548240065574,-1851.425537109375,304.1566772460937,0.6596716642379761,0.1287121474742889,0.1180087924003601,294.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.4662757813930511,0.050000000745058,0.04939641430974,293.2823486328125,297.1499938964844,293.1499938964844,0.1956144720315933,-3045.2080078125,304.1676940917969,0.8457710146903992,0.2747527956962585,0.1939356327056884,293.26287841796875,297.1499938964844,293.1499938964844,0.3674837350845337,-6786.62109375,304.16748046875,0.9990000128746032,0.4613260328769684,0.4321792423725128,293.3273010253906,297.1499938964844,293.1499938964844,0.0089228404685854,-2880.18408203125,301.35479736328125,0.4662757813930511,0.050000000745058,0.2343153208494186,291.1735534667969,291.1499938964844,262.989990234375,261.0288391113281,281.2442321777344,294.4373474121094,291.17608642578125,1.0,0.2807450890541076,0.7680462598800659,0.7680462598800659,1.0,1.0,-1.2335684299468994,0.5175951719284058,0.7159732580184937,0.2405167520046234,0.0,0.0,0.5594603419303894,61.20034790039063,25.0,29.994359970092773,-12402.9970703125,234.9649353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8719482421875,307.5526733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18058.125,18000.0,0.0,0.0,0.392695665359497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5574572086334229,0.5574631690979004,-5.970964593871031e-06,0.0,0.0003985361836384,0.0,0.0,36.464473724365234,0.0,0.0,0.0,0.3898038268089294,4.0,0.0,1.0
654240,293.197509765625,297.1499938964844,293.1499938964844,0.0763548240065574,-1851.425537109375,304.1566772460937,0.6596716642379761,0.1287121474742889,0.1180087924003601,294.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.4662757813930511,0.050000000745058,0.04939641430974,293.2823486328125,297.1499938964844,293.1499938964844,0.1956144720315933,-3045.2080078125,304.1676940917969,0.8457710146903992,0.2747527956962585,0.1939356327056884,293.26287841796875,297.1499938964844,293.1499938964844,0.3674837350845337,-6786.62109375,304.16748046875,0.9990000128746032,0.4613260328769684,0.4321792423725128,293.3273010253906,297.1499938964844,293.1499938964844,0.0089228404685854,-2880.18408203125,301.35479736328125,0.4662757813930511,0.050000000745058,0.2343153208494186,291.1735534667969,291.1499938964844,262.989990234375,261.0288391113281,281.2442321777344,294.4373474121094,291.17608642578125,1.0,0.2807450890541076,0.7680462598800659,0.7680462598800659,1.0,1.0,-1.2335684299468994,0.5175951719284058,0.7159732580184937,0.2405167520046234,0.0,0.0,0.5594603419303894,61.20034790039063,25.0,29.994359970092773,-12402.9970703125,234.9649353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8719482421875,307.5526733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18058.125,18000.0,0.0,0.0,0.392695665359497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5574572086334229,0.5574631690979004,-5.970964593871031e-06,0.0,0.0003985361836384,0.0,0.0,36.464473724365234,0.0,0.0,0.0,0.3898038268089294,4.0,0.0,1.0
