time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654300,293.1986999511719,297.1499938964844,293.1499938964844,0.0753933265805244,-1833.458984375,304.1571960449219,0.6658340096473694,0.1278718262910843,0.1171046644449234,294.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1918334960937,0.4735748469829559,0.050000000745058,0.0492646247148513,293.2851257324219,297.1499938964844,293.1499938964844,0.1933898478746414,-3017.0947265625,304.1685485839844,0.8532580137252808,0.272535115480423,0.1925357282161712,293.2500305175781,297.1499938964844,293.1499938964844,0.3522914052009582,-6554.01513671875,304.19189453125,0.9990000128746032,0.4624061286449432,0.4174659848213196,293.32733154296875,297.1499938964844,293.1499938964844,0.008833510801196,-2858.1318359375,301.3295593261719,0.4735748469829559,0.050000000745058,0.2336901575326919,291.1986389160156,291.1499938964844,263.0,261.0364990234375,281.2783203125,294.4198913574219,291.2059631347656,1.0,0.2739544808864593,0.7678737640380859,0.7678737640380859,1.0,1.0,-1.212224364280701,0.5070562958717346,0.7051681280136108,0.2380872666835785,0.0,0.0,0.5538418889045715,57.61545181274414,25.0,61.99610900878906,-12237.408203125,219.9145965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887634277344,307.5821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18104.125,18000.0,0.0,0.0,0.3930725157260895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5511278510093689,0.5511337518692017,-5.9388157751527615e-06,0.0,0.0003989186370745,0.0,0.0,35.74937057495117,0.0,0.0,0.0,0.3875720798969269,4.0,0.0,1.0
654360,293.1983337402344,297.1499938964844,293.1499938964844,0.0744915455579757,-1816.5,304.15753173828125,0.6734797954559326,0.1273252069950103,0.1163696274161338,294.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.22857666015625,0.4806999564170837,0.050000000745058,0.0491271503269672,293.28973388671875,297.1499938964844,293.1499938964844,0.1903998106718063,-2979.01904296875,304.17059326171875,0.8614128828048706,0.2699123919010162,0.1906491667032241,293.2298278808594,297.1499938964844,293.1499938964844,0.3354628384113312,-6296.20361328125,304.21484375,0.9990000128746032,0.4651030898094177,0.4015427529811859,293.32720947265625,297.1499938964844,293.1499938964844,0.0087367426604032,-2833.145751953125,301.3078308105469,0.4806999564170837,0.050000000745058,0.2330380529165268,291.2373962402344,291.1499938964844,263.010009765625,261.0441589355469,281.31005859375,294.3882141113281,291.2451171875,1.0,0.2666326463222503,0.7677843570709229,0.7677843570709229,1.0,1.0,-1.189018726348877,0.495576947927475,0.6934417486190796,0.2356107831001281,0.0,0.0,0.5441438555717468,53.87227630615234,25.0,83.51313781738281,-12025.1611328125,204.37078857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94403076171875,307.6063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18197.662109375,18000.0,0.0,0.0,0.392993301153183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5381174087524414,0.5381232500076294,-5.87413205721532e-06,0.0,0.0003988382231909,0.0,0.0,34.312896728515625,0.0,0.0,0.0,0.3831514716148376,4.0,0.0,1.0
654420,293.19635009765625,297.1499938964844,293.1499938964844,0.0732621178030967,-1793.577392578125,304.15704345703125,0.6872683167457581,0.126500055193901,0.1153632178902626,294.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2868957519531,0.4916684329509735,0.050000000745058,0.0489176698029041,293.2914428710937,297.1499938964844,293.1499938964844,0.1856664568185806,-2919.099365234375,304.1715087890625,0.8757637739181519,0.2660160660743713,0.1875457912683487,293.1867980957031,297.1499938964844,293.1499938964844,0.3083485662937164,-5882.296875,304.2377319335937,0.9990000128746032,0.4718063771724701,0.375982791185379,293.3263854980469,297.1499938964844,293.1499938964844,0.0085778459906578,-2793.283203125,301.2610168457031,0.4916684329509735,0.050000000745058,0.232044368982315,291.2908020019531,291.1499938964844,263.0299987792969,261.0594482421875,281.35552978515625,294.30712890625,291.2936096191406,1.0,0.2554057240486145,0.7676054835319519,0.7676054835319519,1.0,1.0,-1.1519559621810913,0.4770472049713135,0.6749086976051331,0.2323154658079147,0.0,0.0,0.5211944580078125,48.17266845703125,28.0,62.47956848144531,-11597.0712890625,181.1571502685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1767883300781,307.6404113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18309.96484375,18000.0,0.0,0.0,0.3910747468471527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.499939888715744,0.4999455511569977,-5.660704573529074e-06,0.0,0.0003968911478295,0.0,0.0,30.191585540771484,0.0,0.0,0.0,0.3703723847866058,4.0,0.0,1.0
654480,293.19635009765625,297.1499938964844,293.1499938964844,0.0732621178030967,-1793.577392578125,304.15704345703125,0.6872683167457581,0.126500055193901,0.1153632178902626,294.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2868957519531,0.4916684329509735,0.050000000745058,0.0489176698029041,293.2914428710937,297.1499938964844,293.1499938964844,0.1856664568185806,-2919.099365234375,304.1715087890625,0.8757637739181519,0.2660160660743713,0.1875457912683487,293.1867980957031,297.1499938964844,293.1499938964844,0.3083485662937164,-5882.296875,304.2377319335937,0.9990000128746032,0.4718063771724701,0.375982791185379,293.3263854980469,297.1499938964844,293.1499938964844,0.0085778459906578,-2793.283203125,301.2610168457031,0.4916684329509735,0.050000000745058,0.232044368982315,291.2908020019531,291.1499938964844,263.0299987792969,261.0594482421875,281.35552978515625,294.30712890625,291.2936096191406,1.0,0.2554057240486145,0.7676054835319519,0.7676054835319519,1.0,1.0,-1.1519559621810913,0.4770472049713135,0.6749086976051331,0.2323154658079147,0.0,0.0,0.5211944580078125,48.17266845703125,28.0,62.47956848144531,-11597.0712890625,181.1571502685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1767883300781,307.6404113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18309.96484375,18000.0,0.0,0.0,0.3910747468471527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.499939888715744,0.4999455511569977,-5.660704573529074e-06,0.0,0.0003968911478295,0.0,0.0,30.191585540771484,0.0,0.0,0.0,0.3703723847866058,4.0,0.0,1.0
654540,293.193603515625,297.1499938964844,293.1499938964844,0.0725078210234642,-1779.8729248046875,304.15594482421875,0.6978161334991455,0.1258816123008728,0.1146150156855583,294.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3053283691406,0.4998584687709808,0.050000000745058,0.0487777888774871,293.291015625,297.1499938964844,293.1499938964844,0.1821909248828888,-2875.554443359375,304.17010498046875,0.8863991498947144,0.2625163197517395,0.1849672198295593,293.1474914550781,297.1499938964844,293.1499938964844,0.2893745899200439,-5594.08447265625,304.2396850585937,0.9990000128746032,0.478849709033966,0.3578998148441314,293.3246154785156,297.1499938964844,293.1499938964844,0.0084629217162728,-2766.65869140625,301.2087707519531,0.4998584687709808,0.050000000745058,0.2313808351755142,291.30596923828125,291.1499938964844,263.04998779296875,261.0747375488281,281.38800048828125,294.2296447753906,291.3058776855469,1.0,0.2474910616874694,0.767426609992981,0.767426609992981,1.0,1.0,-1.125290036201477,0.4635175764560699,0.6617724895477295,0.2305569797754287,0.0,0.0,0.4990922510623932,44.366485595703125,31.0,23.810840606689453,-11249.9208984375,165.798583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.531982421875,307.721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18296.47265625,18000.0,0.0,0.0,0.3867339789867401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4619252681732178,0.4619306921958923,-5.439822416519746e-06,0.0,0.0003924858174286,0.0,0.0,26.35742950439453,0.0,0.0,0.0,0.3577457666397095,4.0,0.0,1.0
654600,293.193603515625,297.1499938964844,293.1499938964844,0.0725078210234642,-1779.8729248046875,304.15594482421875,0.6978161334991455,0.1258816123008728,0.1146150156855583,294.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3053283691406,0.4998584687709808,0.050000000745058,0.0487777888774871,293.291015625,297.1499938964844,293.1499938964844,0.1821909248828888,-2875.554443359375,304.17010498046875,0.8863991498947144,0.2625163197517395,0.1849672198295593,293.1474914550781,297.1499938964844,293.1499938964844,0.2893745899200439,-5594.08447265625,304.2396850585937,0.9990000128746032,0.478849709033966,0.3578998148441314,293.3246154785156,297.1499938964844,293.1499938964844,0.0084629217162728,-2766.65869140625,301.2087707519531,0.4998584687709808,0.050000000745058,0.2313808351755142,291.30596923828125,291.1499938964844,263.04998779296875,261.0747375488281,281.38800048828125,294.2296447753906,291.3058776855469,1.0,0.2474910616874694,0.767426609992981,0.767426609992981,1.0,1.0,-1.125290036201477,0.4635175764560699,0.6617724895477295,0.2305569797754287,0.0,0.0,0.4990922510623932,44.366485595703125,31.0,23.810840606689453,-11249.9208984375,165.798583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.531982421875,307.721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18296.47265625,18000.0,0.0,0.0,0.3867339789867401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4619252681732178,0.4619306921958923,-5.439822416519746e-06,0.0,0.0003924858174286,0.0,0.0,26.35742950439453,0.0,0.0,0.0,0.3577457666397095,4.0,0.0,1.0
654660,293.1893310546875,297.1499938964844,293.1499938964844,0.0722359493374824,-1775.283447265625,304.1544189453125,0.7054337859153748,0.1256390810012817,0.1142278537154197,294.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2970275878906,0.5057461261749268,0.050000000745058,0.0486888289451599,293.2899475097656,297.1499938964844,293.1499938964844,0.1793324798345565,-2840.03369140625,304.16815185546875,0.8927668929100037,0.2591635286808014,0.1825416833162307,293.1151123046875,297.1499938964844,293.1499938964844,0.2769768834114074,-5407.587890625,304.2302551269531,0.9990000128746032,0.485491394996643,0.345907986164093,293.3214111328125,297.1499938964844,293.1499938964844,0.0083815418183803,-2749.93017578125,301.1550598144531,0.5057461261749268,0.050000000745058,0.2309588491916656,291.2951354980469,291.1499938964844,263.07000732421875,261.09002685546875,281.4021911621094,294.14862060546875,291.2929382324219,1.0,0.2421992570161819,0.767581045627594,0.767581045627594,1.0,1.0,-1.1069048643112185,0.4540648162364959,0.6528400182723999,0.2298541665077209,0.0,0.0,0.4802550971508026,41.94536590576172,34.0,-10.612212181091309,-10994.423828125,155.9521942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9447326660156,307.8396301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18240.19921875,18000.0,0.0,0.0,0.3802603185176849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4296614229679107,0.429666668176651,-5.258162673271727e-06,0.0,0.0003859158605337,0.0,0.0,23.35996627807617,0.0,0.0,0.0,0.347262442111969,4.0,0.0,1.0
654720,293.1893310546875,297.1499938964844,293.1499938964844,0.0722359493374824,-1775.283447265625,304.1544189453125,0.7054337859153748,0.1256390810012817,0.1142278537154197,294.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2970275878906,0.5057461261749268,0.050000000745058,0.0486888289451599,293.2899475097656,297.1499938964844,293.1499938964844,0.1793324798345565,-2840.03369140625,304.16815185546875,0.8927668929100037,0.2591635286808014,0.1825416833162307,293.1151123046875,297.1499938964844,293.1499938964844,0.2769768834114074,-5407.587890625,304.2302551269531,0.9990000128746032,0.485491394996643,0.345907986164093,293.3214111328125,297.1499938964844,293.1499938964844,0.0083815418183803,-2749.93017578125,301.1550598144531,0.5057461261749268,0.050000000745058,0.2309588491916656,291.2951354980469,291.1499938964844,263.07000732421875,261.09002685546875,281.4021911621094,294.14862060546875,291.2929382324219,1.0,0.2421992570161819,0.767581045627594,0.767581045627594,1.0,1.0,-1.1069048643112185,0.4540648162364959,0.6528400182723999,0.2298541665077209,0.0,0.0,0.4802550971508026,41.94536590576172,34.0,-10.612212181091309,-10994.423828125,155.9521942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9447326660156,307.8396301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18240.19921875,18000.0,0.0,0.0,0.3802603185176849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4296614229679107,0.429666668176651,-5.258162673271727e-06,0.0,0.0003859158605337,0.0,0.0,23.35996627807617,0.0,0.0,0.0,0.347262442111969,4.0,0.0,1.0
654780,293.18438720703125,297.1499938964844,293.1499938964844,0.0722968652844429,-1776.84423828125,304.15283203125,0.7103441953659058,0.1256461441516876,0.1141405254602432,294.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27545166015625,0.5094333291053772,0.050000000745058,0.048637855798006,293.2884521484375,297.1499938964844,293.1499938964844,0.1767980605363845,-2808.59619140625,304.1663513183594,0.8951851725578308,0.2559187114238739,0.1802285313606262,293.0903015136719,297.1499938964844,293.1499938964844,0.269693374633789,-5300.42626953125,304.2155456542969,0.9990000128746032,0.4914195239543915,0.3388452231884002,293.3172607421875,297.1499938964844,293.1499938964844,0.0083200987428426,-2738.711669921875,301.102294921875,0.5094333291053772,0.050000000745058,0.230717048048973,291.2727355957031,291.1499938964844,263.0899963378906,261.10528564453125,281.413330078125,294.0862731933594,291.2698974609375,1.0,0.2390336692333221,0.767735481262207,0.767735481262207,1.0,1.0,-1.0951931476593018,0.4478853344917297,0.647307813167572,0.229885920882225,0.0,0.0,0.4653244614601135,40.55926513671875,37.0,-28.31490707397461,-10821.701171875,150.11648559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3550109863281,307.9788513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18179.611328125,18000.0,0.0,0.0,0.3721490502357483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4050058126449585,0.4050109386444092,-5.125235929881455e-06,0.0,0.0003776839876081,0.0,0.0,21.22871398925781,0.0,0.0,0.0,0.3393874168395996,4.0,0.0,1.0
654840,293.18438720703125,297.1499938964844,293.1499938964844,0.0722968652844429,-1776.84423828125,304.15283203125,0.7103441953659058,0.1256461441516876,0.1141405254602432,294.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27545166015625,0.5094333291053772,0.050000000745058,0.048637855798006,293.2884521484375,297.1499938964844,293.1499938964844,0.1767980605363845,-2808.59619140625,304.1663513183594,0.8951851725578308,0.2559187114238739,0.1802285313606262,293.0903015136719,297.1499938964844,293.1499938964844,0.269693374633789,-5300.42626953125,304.2155456542969,0.9990000128746032,0.4914195239543915,0.3388452231884002,293.3172607421875,297.1499938964844,293.1499938964844,0.0083200987428426,-2738.711669921875,301.102294921875,0.5094333291053772,0.050000000745058,0.230717048048973,291.2727355957031,291.1499938964844,263.0899963378906,261.10528564453125,281.413330078125,294.0862731933594,291.2698974609375,1.0,0.2390336692333221,0.767735481262207,0.767735481262207,1.0,1.0,-1.0951931476593018,0.4478853344917297,0.647307813167572,0.229885920882225,0.0,0.0,0.4653244614601135,40.55926513671875,37.0,-28.31490707397461,-10821.701171875,150.11648559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3550109863281,307.9788513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18179.611328125,18000.0,0.0,0.0,0.3721490502357483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4050058126449585,0.4050109386444092,-5.125235929881455e-06,0.0,0.0003776839876081,0.0,0.0,21.22871398925781,0.0,0.0,0.0,0.3393874168395996,4.0,0.0,1.0
654900,293.1819152832031,297.1499938964844,293.1499938964844,0.0723944529891014,-1778.84765625,304.15216064453125,0.7117711901664734,0.1256948262453079,0.1141608282923698,294.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2627868652344,0.5104766488075256,0.050000000745058,0.0486240498721599,293.2876892089844,297.1499938964844,293.1499938964844,0.1755923777818679,-2793.61328125,304.1655578613281,0.8950150012969971,0.2543145418167114,0.1790984123945236,293.080810546875,297.1499938964844,293.1499938964844,0.2676681578159332,-5272.0048828125,304.20733642578125,0.9990000128746032,0.4940402209758758,0.3369068801403045,293.3150634765625,297.1499938964844,293.1499938964844,0.0082940384745597,-2734.3125,301.0763244628906,0.5104766488075256,0.050000000745058,0.2306515574455261,291.2599182128906,291.1499938964844,263.1000061035156,261.1129150390625,281.41900634765625,294.063232421875,291.2569274902344,1.0,0.238126516342163,0.7678126692771912,0.7678126692771912,1.0,1.0,-1.0914386510849,0.4458276927471161,0.6456109285354614,0.230123683810234,0.0,0.0,0.4592818021774292,40.18451690673828,37.0,-32.89136505126953,-10759.556640625,148.39749145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5440673828125,308.04669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18153.037109375,18000.0,0.0,0.0,0.3676544427871704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3952187299728393,0.3952237963676452,-5.07425238538417e-06,0.0,0.0003731225442606,0.0,0.0,20.420625686645508,0.0,0.0,0.0,0.336298257112503,4.0,0.0,1.0
654960,293.1795654296875,297.1499938964844,293.1499938964844,0.0725151821970939,-1781.26708984375,304.15155029296875,0.7125762104988098,0.1257547736167907,0.1142031177878379,294.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24957275390625,0.511025607585907,0.050000000745058,0.0486168898642063,293.287109375,297.1499938964844,293.1499938964844,0.1744005531072616,-2778.76611328125,304.1649169921875,0.8939976096153259,0.2526876926422119,0.1779714226722717,293.0731811523437,297.1499938964844,293.1499938964844,0.2665806114673614,-5258.197265625,304.1988830566406,0.9990000128746032,0.4964207708835602,0.335897296667099,293.3128967285156,297.1499938964844,293.1499938964844,0.008270070888102,-2730.4384765625,301.0505065917969,0.511025607585907,0.050000000745058,0.2306175976991653,291.2466125488281,291.1499938964844,263.1099853515625,261.1205444335937,281.4252624511719,294.0453796386719,291.2435607910156,1.0,0.2376076728105545,0.7677862048149109,0.7677862048149109,1.0,1.0,-1.0888749361038208,0.4443434774875641,0.6445314288139343,0.2304730117321014,0.0,0.0,0.4541736543178558,39.99069595336914,40.0,-35.534690856933594,-10710.6884765625,147.3444366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7161865234375,308.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18128.49609375,18000.0,0.0,0.0,0.3629694879055023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3869843780994415,0.386989414691925,-5.031889031670289e-06,0.0,0.0003683678805828,0.0,0.0,19.75601577758789,0.0,0.0,0.0,0.3337105512619018,4.0,0.0,1.0
655020,293.17529296875,297.1499938964844,293.1499938964844,0.0727810859680175,-1786.5184326171875,304.1506042480469,0.7124658823013306,0.1258729696273803,0.1143147572875022,294.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22314453125,0.5107617974281311,0.050000000745058,0.0486203245818614,293.28717041015625,297.1499938964844,293.1499938964844,0.1718794852495193,-2747.1416015625,304.1641540527344,0.8894481658935547,0.2492033243179321,0.1755978912115097,293.06256103515625,297.1499938964844,293.1499938964844,0.2669144868850708,-5269.64501953125,304.1820678710937,0.9990000128746032,0.5005279779434204,0.3363815248012543,293.30889892578125,297.1499938964844,293.1499938964844,0.0082261366769671,-2723.59765625,300.9989624023437,0.5107617974281311,0.050000000745058,0.2306338846683502,291.2202453613281,291.1499938964844,263.1300048828125,261.13580322265625,281.4400634765625,294.0256042480469,291.21734619140625,1.0,0.2375912964344024,0.7677332758903503,0.7677332758903503,1.0,1.0,-1.086763858795166,0.4428578317165375,0.6439059972763062,0.2314793467521667,0.0,0.0,0.4465807974338531,40.08433151245117,43.0,-36.579986572265625,-10645.4873046875,146.94863891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99578857421875,308.2121887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18085.5078125,18000.0,0.0,0.0,0.3533189296722412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747176826000213,0.3747226595878601,-4.9690520427247975e-06,0.0,0.0003585738013498,0.0,0.0,18.78916549682617,0.0,0.0,0.0,0.3298764526844024,4.0,0.0,1.0
655080,293.17529296875,297.1499938964844,293.1499938964844,0.0727810859680175,-1786.5184326171875,304.1506042480469,0.7124658823013306,0.1258729696273803,0.1143147572875022,294.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22314453125,0.5107617974281311,0.050000000745058,0.0486203245818614,293.28717041015625,297.1499938964844,293.1499938964844,0.1718794852495193,-2747.1416015625,304.1641540527344,0.8894481658935547,0.2492033243179321,0.1755978912115097,293.06256103515625,297.1499938964844,293.1499938964844,0.2669144868850708,-5269.64501953125,304.1820678710937,0.9990000128746032,0.5005279779434204,0.3363815248012543,293.30889892578125,297.1499938964844,293.1499938964844,0.0082261366769671,-2723.59765625,300.9989624023437,0.5107617974281311,0.050000000745058,0.2306338846683502,291.2202453613281,291.1499938964844,263.1300048828125,261.13580322265625,281.4400634765625,294.0256042480469,291.21734619140625,1.0,0.2375912964344024,0.7677332758903503,0.7677332758903503,1.0,1.0,-1.086763858795166,0.4428578317165375,0.6439059972763062,0.2314793467521667,0.0,0.0,0.4465807974338531,40.08433151245117,43.0,-36.579986572265625,-10645.4873046875,146.94863891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99578857421875,308.2121887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18085.5078125,18000.0,0.0,0.0,0.3533189296722412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747176826000213,0.3747226595878601,-4.9690520427247975e-06,0.0,0.0003585738013498,0.0,0.0,18.78916549682617,0.0,0.0,0.0,0.3298764526844024,4.0,0.0,1.0
655140,293.1717529296875,297.1499938964844,293.1499938964844,0.0730386674404144,-1791.57861328125,304.14996337890625,0.7103359699249268,0.125951662659645,0.1144192814826965,294.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1976623535156,0.5089860558509827,0.050000000745058,0.0486438646912574,293.2880249023437,297.1499938964844,293.1499938964844,0.1691968888044357,-2713.246826171875,304.1639099121094,0.8821394443511963,0.245553508400917,0.1730950474739074,293.05828857421875,297.1499938964844,293.1499938964844,0.2700995802879333,-5325.267578125,304.1661071777344,0.9990000128746032,0.5036239624023438,0.3396842181682586,293.3056335449219,297.1499938964844,293.1499938964844,0.0081853326410055,-2717.42431640625,300.9468688964844,0.5089860558509827,0.050000000745058,0.2307455539703369,291.1948547363281,291.1499938964844,263.1499938964844,261.15106201171875,281.4553527832031,294.0205078125,291.1920471191406,1.0,0.238722562789917,0.7676803469657898,0.7676803469657898,1.0,1.0,-1.0880107879638672,0.4430246949195862,0.644986093044281,0.2328329086303711,0.0,0.0,0.442304253578186,40.72256088256836,46.0,-35.7255859375,-10615.03515625,148.46604919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.17437744140625,308.2721862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18049.447265625,18000.0,0.0,0.0,0.3437588810920715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3673675954341888,0.3673725128173828,-4.930049726681318e-06,0.0,0.0003488715738058,0.0,0.0,18.21794891357422,0.0,0.0,0.0,0.3275841474533081,4.0,0.0,1.0
655200,293.1717529296875,297.1499938964844,293.1499938964844,0.0730386674404144,-1791.57861328125,304.14996337890625,0.7103359699249268,0.125951662659645,0.1144192814826965,294.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1976623535156,0.5089860558509827,0.050000000745058,0.0486438646912574,293.2880249023437,297.1499938964844,293.1499938964844,0.1691968888044357,-2713.246826171875,304.1639099121094,0.8821394443511963,0.245553508400917,0.1730950474739074,293.05828857421875,297.1499938964844,293.1499938964844,0.2700995802879333,-5325.267578125,304.1661071777344,0.9990000128746032,0.5036239624023438,0.3396842181682586,293.3056335449219,297.1499938964844,293.1499938964844,0.0081853326410055,-2717.42431640625,300.9468688964844,0.5089860558509827,0.050000000745058,0.2307455539703369,291.1948547363281,291.1499938964844,263.1499938964844,261.15106201171875,281.4553527832031,294.0205078125,291.1920471191406,1.0,0.238722562789917,0.7676803469657898,0.7676803469657898,1.0,1.0,-1.0880107879638672,0.4430246949195862,0.644986093044281,0.2328329086303711,0.0,0.0,0.442304253578186,40.72256088256836,46.0,-35.7255859375,-10615.03515625,148.46604919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.17437744140625,308.2721862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18049.447265625,18000.0,0.0,0.0,0.3437588810920715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3673675954341888,0.3673725128173828,-4.930049726681318e-06,0.0,0.0003488715738058,0.0,0.0,18.21794891357422,0.0,0.0,0.0,0.3275841474533081,4.0,0.0,1.0
655260,293.1689758300781,297.1499938964844,293.1499938964844,0.0732599645853042,-1795.9466552734375,304.1496276855469,0.7064698338508606,0.1259645074605941,0.11448535323143,294.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730651855469,0.5060851573944092,0.050000000745058,0.0486840158700943,293.2891845703125,297.1499938964844,293.1499938964844,0.1664373576641082,-2678.19677734375,304.16387939453125,0.8728764057159424,0.2418236136436462,0.1705381423234939,293.06011962890625,297.1499938964844,293.1499938964844,0.2756167650222778,-5416.59326171875,304.1515808105469,0.9990000128746032,0.5055872797966003,0.3452445268630981,293.3032531738281,297.1499938964844,293.1499938964844,0.0081459647044539,-2711.526611328125,300.8935241699219,0.5060851573944092,0.050000000745058,0.2309360057115554,291.17041015625,291.1499938964844,263.1700134277344,261.1663513183594,281.4702453613281,294.0249328613281,291.1677551269531,1.0,0.2407827228307724,0.7674925923347473,0.7674925923347473,1.0,1.0,-1.0919711589813232,0.444504052400589,0.6474671363830566,0.2344752997159958,0.0,0.0,0.4412344098091125,41.81081771850586,49.0,-34.13003158569336,-10613.6953125,151.56321716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2425231933594,308.2844543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.60546875,18000.0,0.0,0.0,0.3348090946674347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3645180761814117,0.3645229935646057,-4.911086307402002e-06,0.0,0.0003397886757738,0.0,0.0,17.98636817932129,0.0,0.0,0.0,0.326643168926239,4.0,0.0,1.0
655320,293.1689758300781,297.1499938964844,293.1499938964844,0.0732599645853042,-1795.9466552734375,304.1496276855469,0.7064698338508606,0.1259645074605941,0.11448535323143,294.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730651855469,0.5060851573944092,0.050000000745058,0.0486840158700943,293.2891845703125,297.1499938964844,293.1499938964844,0.1664373576641082,-2678.19677734375,304.16387939453125,0.8728764057159424,0.2418236136436462,0.1705381423234939,293.06011962890625,297.1499938964844,293.1499938964844,0.2756167650222778,-5416.59326171875,304.1515808105469,0.9990000128746032,0.5055872797966003,0.3452445268630981,293.3032531738281,297.1499938964844,293.1499938964844,0.0081459647044539,-2711.526611328125,300.8935241699219,0.5060851573944092,0.050000000745058,0.2309360057115554,291.17041015625,291.1499938964844,263.1700134277344,261.1663513183594,281.4702453613281,294.0249328613281,291.1677551269531,1.0,0.2407827228307724,0.7674925923347473,0.7674925923347473,1.0,1.0,-1.0919711589813232,0.444504052400589,0.6474671363830566,0.2344752997159958,0.0,0.0,0.4412344098091125,41.81081771850586,49.0,-34.13003158569336,-10613.6953125,151.56321716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2425231933594,308.2844543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.60546875,18000.0,0.0,0.0,0.3348090946674347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3645180761814117,0.3645229935646057,-4.911086307402002e-06,0.0,0.0003397886757738,0.0,0.0,17.98636817932129,0.0,0.0,0.0,0.326643168926239,4.0,0.0,1.0
655380,293.1669311523437,297.1499938964844,293.1499938964844,0.0734259486198425,-1799.274658203125,304.14947509765625,0.7012589573860168,0.1258989125490188,0.1144963279366493,294.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.5024070143699646,0.050000000745058,0.0487381257116794,293.2904357910156,297.1499938964844,293.1499938964844,0.1636206954717636,-2642.242919921875,304.1639404296875,0.8623304963111877,0.238041266798973,0.1679513156414032,293.0675354003906,297.1499938964844,293.1499938964844,0.2830262184143066,-5536.32275390625,304.1387634277344,0.9990000128746032,0.5063704252243042,0.3525998890399933,293.3018493652344,297.1499938964844,293.1499938964844,0.0081065902486443,-2705.51220703125,300.8385314941406,0.5024070143699646,0.050000000745058,0.2311926782131195,291.1473999023437,291.1499938964844,263.19000244140625,261.1817321777344,281.484130859375,294.035888671875,291.1449584960937,1.0,0.2435889840126037,0.7673048973083496,0.7673048973083496,1.0,1.0,-1.0980803966522217,0.4470274448394775,0.6510529518127441,0.2363867312669754,0.0,0.0,0.4431355893611908,43.2769775390625,52.0,-32.01077651977539,-10636.2666015625,155.9840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1991271972656,308.24761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.9453125,18000.0,0.0,0.0,0.3269272744655609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.365780770778656,0.36578568816185,-4.909803465125151e-06,0.0,0.000331789633492,0.0,0.0,18.05667304992676,0.0,0.0,0.0,0.3269151449203491,4.0,0.0,1.0
655440,293.1669311523437,297.1499938964844,293.1499938964844,0.0734259486198425,-1799.274658203125,304.14947509765625,0.7012589573860168,0.1258989125490188,0.1144963279366493,294.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.5024070143699646,0.050000000745058,0.0487381257116794,293.2904357910156,297.1499938964844,293.1499938964844,0.1636206954717636,-2642.242919921875,304.1639404296875,0.8623304963111877,0.238041266798973,0.1679513156414032,293.0675354003906,297.1499938964844,293.1499938964844,0.2830262184143066,-5536.32275390625,304.1387634277344,0.9990000128746032,0.5063704252243042,0.3525998890399933,293.3018493652344,297.1499938964844,293.1499938964844,0.0081065902486443,-2705.51220703125,300.8385314941406,0.5024070143699646,0.050000000745058,0.2311926782131195,291.1473999023437,291.1499938964844,263.19000244140625,261.1817321777344,281.484130859375,294.035888671875,291.1449584960937,1.0,0.2435889840126037,0.7673048973083496,0.7673048973083496,1.0,1.0,-1.0980803966522217,0.4470274448394775,0.6510529518127441,0.2363867312669754,0.0,0.0,0.4431355893611908,43.2769775390625,52.0,-32.01077651977539,-10636.2666015625,155.9840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1991271972656,308.24761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.9453125,18000.0,0.0,0.0,0.3269272744655609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.365780770778656,0.36578568816185,-4.909803465125151e-06,0.0,0.000331789633492,0.0,0.0,18.05667304992676,0.0,0.0,0.0,0.3269151449203491,4.0,0.0,1.0
655500,293.1661682128906,297.1499938964844,293.1499938964844,0.0734851881861686,-1800.493896484375,304.14947509765625,0.6982653737068176,0.1258352994918823,0.1144787445664405,294.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.5003681182861328,0.050000000745058,0.0487697385251522,293.2911071777344,297.1499938964844,293.1499938964844,0.1621929556131363,-2623.950927734375,304.1640014648437,0.8567581176757812,0.2361338883638382,0.1666493415832519,293.0731201171875,297.1499938964844,293.1499938964844,0.287323385477066,-5604.8818359375,304.13299560546875,0.9990000128746032,0.506318986415863,0.3568267524242401,293.3014831542969,297.1499938964844,293.1499938964844,0.0080866022035479,-2702.379150390625,300.8103942871094,0.5003681182861328,0.050000000745058,0.2313426285982132,291.1365661621094,291.1499938964844,263.20001220703125,261.1894836425781,281.4907531738281,294.0432434082031,291.1342163085937,1.0,0.2452225983142852,0.7672110199928284,0.7672110199928284,1.0,1.0,-1.1017876863479614,0.4486056566238403,0.6531820297241211,0.2374290525913238,0.0,0.0,0.4451232850551605,44.13307189941406,52.0,-30.76559257507324,-10655.14453125,158.6253204345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.13726806640625,308.2114562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17975.3671875,18000.0,0.0,0.0,0.3235068321228027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3678554594516754,0.3678603768348694,-4.915321369480807e-06,0.0,0.0003283183032181,0.0,0.0,18.197826385498047,0.0,0.0,0.0,0.3274778425693512,4.0,0.0,1.0
655560,293.1655578613281,297.1499938964844,293.1499938964844,0.0735273584723472,-1801.3934326171875,304.14947509765625,0.6950681805610657,0.1257513165473938,0.1144452765583992,294.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.4982361197471618,0.050000000745058,0.0488040558993816,293.2917785644531,297.1499938964844,293.1499938964844,0.1607517004013061,-2605.439453125,304.1640930175781,0.8510690927505493,0.2342167496681213,0.1653421968221664,293.079833984375,297.1499938964844,293.1499938964844,0.2919564247131347,-5678.25341796875,304.127685546875,0.9990000128746032,0.5059777498245239,0.3613594174385071,293.30133056640625,297.1499938964844,293.1499938964844,0.0080662863329052,-2699.12060546875,300.78179931640625,0.4982361197471618,0.050000000745058,0.2315054237842559,291.126220703125,291.1499938964844,263.2099914550781,261.1972351074219,281.4973449707031,294.0516662597656,291.1240539550781,1.0,0.2469857633113861,0.7670683860778809,0.7670683860778809,1.0,1.0,-1.1058554649353027,0.4503526389598846,0.6555028557777405,0.2385160326957702,0.0,0.0,0.4477440416812897,45.062042236328125,55.0,-29.337081909179688,-10678.2998046875,161.52236938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.050537109375,308.1642761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17962.1953125,18000.0,0.0,0.0,0.320483922958374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3708356022834778,0.3708405196666717,-4.924781478621298e-06,0.0,0.0003252504393458,0.0,0.0,18.406707763671875,0.0,0.0,0.0,0.3283123672008514,4.0,0.0,1.0
655620,293.16473388671875,297.1499938964844,293.1499938964844,0.0735584571957588,-1802.19482421875,304.14959716796875,0.6882064342498779,0.1255232244729995,0.114330805838108,294.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10943603515625,0.4937750101089477,0.050000000745058,0.0488800071179866,293.2930908203125,297.1499938964844,293.1499938964844,0.1578272879123687,-2567.731201171875,304.1642761230469,0.8395190834999084,0.230354756116867,0.1627134531736374,293.09619140625,297.1499938964844,293.1499938964844,0.302083820104599,-5836.99853515625,304.1182861328125,0.9990000128746032,0.5044406056404114,0.3711945414543152,293.3016967773437,297.1499938964844,293.1499938964844,0.0080243274569511,-2692.11376953125,300.7233581542969,0.4937750101089477,0.050000000745058,0.231865718960762,291.107421875,291.1499938964844,263.2300109863281,261.2128295898437,281.5104675292969,294.07135009765625,291.10552978515625,1.0,0.2508416175842285,0.7667831778526306,0.7667831778526306,1.0,1.0,-1.1148911714553833,0.4542800784111023,0.660611093044281,0.2408226579427719,0.0,0.0,0.4547052979469299,47.11663055419922,58.0,-26.072036743164062,-10735.451171875,168.00894165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8092346191406,308.0395812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17936.994140625,18000.0,0.0,0.0,0.3157544434070587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3793506622314453,0.379355639219284,-4.955285476171412e-06,0.0,0.0003204506356269,0.0,0.0,19.022279739379883,0.0,0.0,0.0,0.3307697474956512,4.0,0.0,1.0
655680,293.16473388671875,297.1499938964844,293.1499938964844,0.0735584571957588,-1802.19482421875,304.14959716796875,0.6882064342498779,0.1255232244729995,0.114330805838108,294.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10943603515625,0.4937750101089477,0.050000000745058,0.0488800071179866,293.2930908203125,297.1499938964844,293.1499938964844,0.1578272879123687,-2567.731201171875,304.1642761230469,0.8395190834999084,0.230354756116867,0.1627134531736374,293.09619140625,297.1499938964844,293.1499938964844,0.302083820104599,-5836.99853515625,304.1182861328125,0.9990000128746032,0.5044406056404114,0.3711945414543152,293.3016967773437,297.1499938964844,293.1499938964844,0.0080243274569511,-2692.11376953125,300.7233581542969,0.4937750101089477,0.050000000745058,0.231865718960762,291.107421875,291.1499938964844,263.2300109863281,261.2128295898437,281.5104675292969,294.07135009765625,291.10552978515625,1.0,0.2508416175842285,0.7667831778526306,0.7667831778526306,1.0,1.0,-1.1148911714553833,0.4542800784111023,0.660611093044281,0.2408226579427719,0.0,0.0,0.4547052979469299,47.11663055419922,58.0,-26.072036743164062,-10735.451171875,168.00894165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8092346191406,308.0395812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17936.994140625,18000.0,0.0,0.0,0.3157544434070587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3793506622314453,0.379355639219284,-4.955285476171412e-06,0.0,0.0003204506356269,0.0,0.0,19.022279739379883,0.0,0.0,0.0,0.3307697474956512,4.0,0.0,1.0
655740,293.1643981933594,297.1499938964844,293.1499938964844,0.0735187381505966,-1801.6688232421875,304.1498107910156,0.6809449195861816,0.1252194195985794,0.1141551285982132,294.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09295654296875,0.4891367256641388,0.050000000745058,0.0489644482731819,293.29443359375,297.1499938964844,293.1499938964844,0.1548471003770828,-2529.101318359375,304.1644897460937,0.8279016613960266,0.2264580279588699,0.1600660681724548,293.1159362792969,297.1499938964844,293.1499938964844,0.3131364583969116,-6008.08203125,304.1104736328125,0.9990000128746032,0.5018105506896973,0.3818311095237732,293.3027648925781,297.1499938964844,293.1499938964844,0.0079803215339779,-2684.355712890625,300.663330078125,0.4891367256641388,0.050000000745058,0.2322662621736526,291.0912780761719,291.1499938964844,263.25,261.2285461425781,281.5240783691406,294.0948181152344,291.0897216796875,1.0,0.2550460696220398,0.7664979696273804,0.7664979696273804,1.0,1.0,-1.1248515844345093,0.45865198969841,0.6661996245384216,0.2432789504528045,0.0,0.0,0.4636476337909698,49.398475646972656,61.0,-22.36775588989257,-10804.10546875,175.30105590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4924621582031,307.88104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17913.3828125,18000.0,0.0,0.0,0.3129023015499115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.391000360250473,0.3910053372383117,-5.001078989153029e-06,0.0,0.0003175560559611,0.0,0.0,19.896217346191406,0.0,0.0,0.0,0.3342252969741821,4.0,0.0,1.0
655800,293.1643981933594,297.1499938964844,293.1499938964844,0.0735187381505966,-1801.6688232421875,304.1498107910156,0.6809449195861816,0.1252194195985794,0.1141551285982132,294.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09295654296875,0.4891367256641388,0.050000000745058,0.0489644482731819,293.29443359375,297.1499938964844,293.1499938964844,0.1548471003770828,-2529.101318359375,304.1644897460937,0.8279016613960266,0.2264580279588699,0.1600660681724548,293.1159362792969,297.1499938964844,293.1499938964844,0.3131364583969116,-6008.08203125,304.1104736328125,0.9990000128746032,0.5018105506896973,0.3818311095237732,293.3027648925781,297.1499938964844,293.1499938964844,0.0079803215339779,-2684.355712890625,300.663330078125,0.4891367256641388,0.050000000745058,0.2322662621736526,291.0912780761719,291.1499938964844,263.25,261.2285461425781,281.5240783691406,294.0948181152344,291.0897216796875,1.0,0.2550460696220398,0.7664979696273804,0.7664979696273804,1.0,1.0,-1.1248515844345093,0.45865198969841,0.6661996245384216,0.2432789504528045,0.0,0.0,0.4636476337909698,49.398475646972656,61.0,-22.36775588989257,-10804.10546875,175.30105590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4924621582031,307.88104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17913.3828125,18000.0,0.0,0.0,0.3129023015499115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.391000360250473,0.3910053372383117,-5.001078989153029e-06,0.0,0.0003175560559611,0.0,0.0,19.896217346191406,0.0,0.0,0.0,0.3342252969741821,4.0,0.0,1.0
655860,293.1644287109375,297.1499938964844,293.1499938964844,0.0734085887670517,-1799.8197021484375,304.1500549316406,0.6735146641731262,0.1248467937111854,0.1139227226376533,294.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0795288085937,0.4843472242355346,0.050000000745058,0.049056027084589,293.2957763671875,297.1499938964844,293.1499938964844,0.1518083810806274,-2489.496337890625,304.1647033691406,0.816143810749054,0.2225285619497299,0.1574005633592605,293.13824462890625,297.1499938964844,293.1499938964844,0.324874997138977,-6187.63330078125,304.1041259765625,0.9990000128746032,0.4981533586978912,0.3930416405200958,293.3044128417969,297.1499938964844,293.1499938964844,0.0079339388757944,-2675.706787109375,300.6019592285156,0.4843472242355346,0.050000000745058,0.2327006608247757,291.07818603515625,291.1499938964844,263.2699890136719,261.244384765625,281.53924560546875,294.1224670410156,291.0769958496094,1.0,0.2595064640045166,0.7661409378051758,0.7661409378051758,1.0,1.0,-1.1354604959487915,0.4633247554302215,0.6721357107162476,0.2458457350730896,0.0,0.0,0.4741323590278625,51.87069320678711,64.0,-18.10448837280273,-10880.8564453125,183.2756500244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1205749511719,307.6979675292969,278.1499938964844,0.0,18000.0,313.1499938964844,17892.291015625,18000.0,0.0,0.0,0.3119857609272003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4054122567176819,0.4054173231124878,-5.062155196355889e-06,0.0,0.0003166258975397,0.0,0.0,21.02305603027344,0.0,0.0,0.0,0.3385775685310364,4.0,0.0,1.0
655920,293.1644287109375,297.1499938964844,293.1499938964844,0.0734085887670517,-1799.8197021484375,304.1500549316406,0.6735146641731262,0.1248467937111854,0.1139227226376533,294.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0795288085937,0.4843472242355346,0.050000000745058,0.049056027084589,293.2957763671875,297.1499938964844,293.1499938964844,0.1518083810806274,-2489.496337890625,304.1647033691406,0.816143810749054,0.2225285619497299,0.1574005633592605,293.13824462890625,297.1499938964844,293.1499938964844,0.324874997138977,-6187.63330078125,304.1041259765625,0.9990000128746032,0.4981533586978912,0.3930416405200958,293.3044128417969,297.1499938964844,293.1499938964844,0.0079339388757944,-2675.706787109375,300.6019592285156,0.4843472242355346,0.050000000745058,0.2327006608247757,291.07818603515625,291.1499938964844,263.2699890136719,261.244384765625,281.53924560546875,294.1224670410156,291.0769958496094,1.0,0.2595064640045166,0.7661409378051758,0.7661409378051758,1.0,1.0,-1.1354604959487915,0.4633247554302215,0.6721357107162476,0.2458457350730896,0.0,0.0,0.4741323590278625,51.87069320678711,64.0,-18.10448837280273,-10880.8564453125,183.2756500244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1205749511719,307.6979675292969,278.1499938964844,0.0,18000.0,313.1499938964844,17892.291015625,18000.0,0.0,0.0,0.3119857609272003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4054122567176819,0.4054173231124878,-5.062155196355889e-06,0.0,0.0003166258975397,0.0,0.0,21.02305603027344,0.0,0.0,0.0,0.3385775685310364,4.0,0.0,1.0
655980,293.1647644042969,297.1499938964844,293.1499938964844,0.073230929672718,-1796.7003173828125,304.1503295898437,0.6661043167114258,0.1244133040308952,0.1136394068598747,294.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694274902344,0.4793533384799957,0.050000000745058,0.0491535626351833,293.2970886230469,297.1499938964844,293.1499938964844,0.1487112492322921,-2448.902587890625,304.1649780273437,0.8037797212600708,0.2185685336589813,0.1547174900770187,293.1624450683594,297.1499938964844,293.1499938964844,0.3370977342128753,-6372.46630859375,304.0990905761719,0.9990000128746032,0.4935488104820251,0.4046401083469391,293.3065490722656,297.1499938964844,293.1499938964844,0.0078850910067558,-2666.099365234375,300.5395202636719,0.4793533384799957,0.050000000745058,0.2331633418798446,291.0684509277344,291.1499938964844,263.2900085449219,261.2603454589844,281.5568542480469,294.1552124023437,291.0676574707031,1.0,0.2641460001468658,0.7657839059829712,0.7657839059829712,1.0,1.0,-1.1464940309524536,0.4681988954544067,0.6782950758934021,0.2485033422708511,0.0,0.0,0.4856906533241272,54.50100326538086,67.0,-13.488110542297363,-10962.55859375,191.8257293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.715576171875,307.500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17873.9296875,18000.0,0.0,0.0,0.3129618763923645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4221066832542419,0.422111839056015,-5.13789382239338e-06,0.0,0.000317616504617,0.0,0.0,22.39038848876953,0.0,0.0,0.0,0.343714565038681,4.0,0.0,1.0
656040,293.1647644042969,297.1499938964844,293.1499938964844,0.073230929672718,-1796.7003173828125,304.1503295898437,0.6661043167114258,0.1244133040308952,0.1136394068598747,294.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694274902344,0.4793533384799957,0.050000000745058,0.0491535626351833,293.2970886230469,297.1499938964844,293.1499938964844,0.1487112492322921,-2448.902587890625,304.1649780273437,0.8037797212600708,0.2185685336589813,0.1547174900770187,293.1624450683594,297.1499938964844,293.1499938964844,0.3370977342128753,-6372.46630859375,304.0990905761719,0.9990000128746032,0.4935488104820251,0.4046401083469391,293.3065490722656,297.1499938964844,293.1499938964844,0.0078850910067558,-2666.099365234375,300.5395202636719,0.4793533384799957,0.050000000745058,0.2331633418798446,291.0684509277344,291.1499938964844,263.2900085449219,261.2603454589844,281.5568542480469,294.1552124023437,291.0676574707031,1.0,0.2641460001468658,0.7657839059829712,0.7657839059829712,1.0,1.0,-1.1464940309524536,0.4681988954544067,0.6782950758934021,0.2485033422708511,0.0,0.0,0.4856906533241272,54.50100326538086,67.0,-13.488110542297363,-10962.55859375,191.8257293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.715576171875,307.500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17873.9296875,18000.0,0.0,0.0,0.3129618763923645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4221066832542419,0.422111839056015,-5.13789382239338e-06,0.0,0.000317616504617,0.0,0.0,22.39038848876953,0.0,0.0,0.0,0.343714565038681,4.0,0.0,1.0
