time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
656100,293.1650390625,297.1499938964844,293.1499938964844,0.0731178000569343,-1794.6824951171875,304.1504821777344,0.6624530553817749,0.1241762489080429,0.1134806126356124,294.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657043457031,0.4767444431781769,0.050000000745058,0.0492042452096939,293.2977294921875,297.1499938964844,293.1499938964844,0.1471409648656845,-2428.23193359375,304.16510009765625,0.7974085807800293,0.2165776640176773,0.1533696055412292,293.1750183105469,297.1499938964844,293.1499938964844,0.3433363735675812,-6466.0263671875,304.0970153808594,0.9990000128746032,0.4909181594848633,0.4105373620986938,293.3077392578125,297.1499938964844,293.1499938964844,0.0078597171232104,-2660.915771484375,300.50799560546875,0.4767444431781769,0.050000000745058,0.2334037572145462,291.06494140625,291.1499938964844,263.29998779296875,261.26837158203125,281.5669250488281,294.17388916015625,291.0643615722656,1.0,0.2665131092071533,0.7656053900718689,0.7656053900718689,1.0,1.0,-1.152113437652588,0.4706847369670868,0.6814286708831787,0.2498576790094375,0.0,0.0,0.4917210042476654,55.86663818359375,67.0,-11.030301094055176,-11004.498046875,196.2875518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5075988769531,307.3992004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17866.001953125,18000.0,0.0,0.0,0.3141260147094726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4311428964138031,0.4311480820178985,-5.180973403184908e-06,0.0,0.0003187979746144,0.0,0.0,23.158823013305664,0.0,0.0,0.0,0.3465378582477569,4.0,0.0,1.0
656160,293.1653137207031,297.1499938964844,293.1499938964844,0.0729893594980239,-1792.375732421875,304.150634765625,0.6588588953018188,0.1239274442195892,0.1133117228746414,294.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628967285156,0.4740361273288727,0.050000000745058,0.0492560267448425,293.2983703613281,297.1499938964844,293.1499938964844,0.1455564498901367,-2407.31298828125,304.1652526855469,0.7910792231559753,0.214580163359642,0.1520176231861114,293.18780517578125,297.1499938964844,293.1499938964844,0.3496317863464355,-6559.9287109375,304.09521484375,0.9990000128746032,0.4880900979042053,0.4164764583110809,293.3090209960937,297.1499938964844,293.1499938964844,0.0078337229788303,-2655.474853515625,300.4763488769531,0.4740361273288727,0.050000000745058,0.2336493879556656,291.0623779296875,291.1499938964844,263.3099975585937,261.27642822265625,281.5780334472656,294.1943054199219,291.0619812011719,1.0,0.2689018845558166,0.7653984427452087,0.7653984427452087,1.0,1.0,-1.157773733139038,0.4731868505477905,0.6845868825912476,0.2512202262878418,0.0,0.0,0.4978263974189758,57.261173248291016,55.0,-8.470231056213379,-11046.6611328125,200.85812377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29962158203125,307.2984313964844,278.1499938964844,0.0,18000.0,313.1499938964844,17859.083984375,18000.0,0.0,0.0,0.3157009184360504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4405200183391571,0.4405252635478973,-5.227190285950201e-06,0.0,0.0003203962987754,0.0,0.0,23.97786521911621,0.0,0.0,0.0,0.3494998514652252,4.0,0.0,1.0
656220,293.1656494140625,297.1499938964844,293.1499938964844,0.0725288391113281,-1783.8056640625,304.15118408203125,0.6582364439964294,0.1234713271260261,0.1128804981708526,294.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07098388671875,0.474237322807312,0.050000000745058,0.0492522157728672,293.2994079589844,297.1499938964844,293.1499938964844,0.1420883983373642,-2361.048828125,304.1659545898437,0.7863742709159851,0.2106095999479293,0.1492403894662857,293.2063903808594,297.1499938964844,293.1499938964844,0.3499363660812378,-6555.875,304.11358642578125,0.9990000128746032,0.4833314418792724,0.4160426557064056,293.3113708496094,297.1499938964844,293.1499938964844,0.0077537847682833,-2635.433837890625,300.41766357421875,0.474237322807312,0.050000000745058,0.2336313128471374,291.07403564453125,291.1499938964844,263.3299865722656,261.29266357421875,281.6125183105469,294.22021484375,291.0775451660156,1.0,0.2677326798439026,0.7649844884872437,0.7649844884872437,1.0,1.0,-1.1533851623535156,0.4709173142910003,0.6824678182601929,0.2508171498775482,0.0,0.0,0.5076615810394287,57.11873245239258,43.0,22.407093048095703,-11044.0166015625,199.1516265869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9046630859375,307.1385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17870.474609375,18000.0,0.0,0.0,0.3198590874671936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583641290664673,0.4583694636821747,-5.324116045812843e-06,0.0,0.0003246163250878,0.0,0.0,25.61892318725586,0.0,0.0,0.0,0.3552453517913818,4.0,0.0,1.0
656280,293.1656494140625,297.1499938964844,293.1499938964844,0.0725288391113281,-1783.8056640625,304.15118408203125,0.6582364439964294,0.1234713271260261,0.1128804981708526,294.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07098388671875,0.474237322807312,0.050000000745058,0.0492522157728672,293.2994079589844,297.1499938964844,293.1499938964844,0.1420883983373642,-2361.048828125,304.1659545898437,0.7863742709159851,0.2106095999479293,0.1492403894662857,293.2063903808594,297.1499938964844,293.1499938964844,0.3499363660812378,-6555.875,304.11358642578125,0.9990000128746032,0.4833314418792724,0.4160426557064056,293.3113708496094,297.1499938964844,293.1499938964844,0.0077537847682833,-2635.433837890625,300.41766357421875,0.474237322807312,0.050000000745058,0.2336313128471374,291.07403564453125,291.1499938964844,263.3299865722656,261.29266357421875,281.6125183105469,294.22021484375,291.0775451660156,1.0,0.2677326798439026,0.7649844884872437,0.7649844884872437,1.0,1.0,-1.1533851623535156,0.4709173142910003,0.6824678182601929,0.2508171498775482,0.0,0.0,0.5076615810394287,57.11873245239258,43.0,22.407093048095703,-11044.0166015625,199.1516265869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9046630859375,307.1385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17870.474609375,18000.0,0.0,0.0,0.3198590874671936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583641290664673,0.4583694636821747,-5.324116045812843e-06,0.0,0.0003246163250878,0.0,0.0,25.61892318725586,0.0,0.0,0.0,0.3552453517913818,4.0,0.0,1.0
656340,293.1651916503906,297.1499938964844,293.1499938964844,0.0719231516122818,-1772.3023681640625,304.1517944335937,0.6636276245117188,0.1231691837310791,0.1124754026532173,294.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073913574219,0.4792752563953399,0.050000000745058,0.0491551123559474,293.3006591796875,297.1499938964844,293.1499938964844,0.1382420063018798,-2309.1318359375,304.16705322265625,0.7885187864303589,0.2065741866827011,0.1463727802038192,293.2071533203125,297.1499938964844,293.1499938964844,0.3386888206005096,-6375.6376953125,304.1446228027344,0.9990000128746032,0.4817124903202057,0.404819130897522,293.3128967285156,297.1499938964844,293.1499938964844,0.0076466011814773,-2605.750244140625,300.3681335449219,0.4792752563953399,0.050000000745058,0.2331706881523132,291.1117858886719,291.1499938964844,263.3500061035156,261.3090515136719,281.6365966796875,294.1995849609375,291.11602783203125,1.0,0.2620747089385986,0.7645705342292786,0.7645705342292786,1.0,1.0,-1.1353205442428589,0.462472140789032,0.6728484034538269,0.2472792863845825,0.0,0.0,0.510298490524292,54.41958236694336,46.0,46.54818344116211,-10913.076171875,188.1537933349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5927124023437,306.9955139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17945.40625,18000.0,0.0,0.0,0.3246212601661682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.466374784708023,0.4663801491260528,-5.384878477343591e-06,0.0,0.0003294493071734,0.0,0.0,26.44902610778809,0.0,0.0,0.0,0.3580756187438965,4.0,0.0,1.0
656400,293.1651916503906,297.1499938964844,293.1499938964844,0.0719231516122818,-1772.3023681640625,304.1517944335937,0.6636276245117188,0.1231691837310791,0.1124754026532173,294.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073913574219,0.4792752563953399,0.050000000745058,0.0491551123559474,293.3006591796875,297.1499938964844,293.1499938964844,0.1382420063018798,-2309.1318359375,304.16705322265625,0.7885187864303589,0.2065741866827011,0.1463727802038192,293.2071533203125,297.1499938964844,293.1499938964844,0.3386888206005096,-6375.6376953125,304.1446228027344,0.9990000128746032,0.4817124903202057,0.404819130897522,293.3128967285156,297.1499938964844,293.1499938964844,0.0076466011814773,-2605.750244140625,300.3681335449219,0.4792752563953399,0.050000000745058,0.2331706881523132,291.1117858886719,291.1499938964844,263.3500061035156,261.3090515136719,281.6365966796875,294.1995849609375,291.11602783203125,1.0,0.2620747089385986,0.7645705342292786,0.7645705342292786,1.0,1.0,-1.1353205442428589,0.462472140789032,0.6728484034538269,0.2472792863845825,0.0,0.0,0.510298490524292,54.41958236694336,46.0,46.54818344116211,-10913.076171875,188.1537933349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5927124023437,306.9955139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17945.40625,18000.0,0.0,0.0,0.3246212601661682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.466374784708023,0.4663801491260528,-5.384878477343591e-06,0.0,0.0003294493071734,0.0,0.0,26.44902610778809,0.0,0.0,0.0,0.3580756187438965,4.0,0.0,1.0
656460,293.1640625,297.1499938964844,293.1499938964844,0.0715345963835716,-1764.9208984375,304.1518249511719,0.6672277450561523,0.1230125427246093,0.1122520565986633,294.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.4823251664638519,0.050000000745058,0.0490955226123333,293.30181884765625,297.1499938964844,293.1499938964844,0.1345309913158416,-2258.9453125,304.1675109863281,0.7879077196121216,0.2025210857391357,0.1434995681047439,293.1977844238281,297.1499938964844,293.1499938964844,0.3311280310153961,-6257.36083984375,304.1584777832031,0.9990000128746032,0.4821621775627136,0.3977711200714111,293.3133850097656,297.1499938964844,293.1499938964844,0.0075539820827543,-2580.4716796875,300.31884765625,0.4823251664638519,0.050000000745058,0.2328880131244659,291.1415405273437,291.1499938964844,263.3699951171875,261.3255615234375,281.6382751464844,294.1571655273437,291.14288330078125,1.0,0.2588517963886261,0.7643598914146423,0.7643598914146423,1.0,1.0,-1.1227271556854248,0.4567002952098846,0.6660268902778625,0.244558110833168,0.0,0.0,0.5090964436531067,52.73796081542969,49.0,33.79985809326172,-10782.51171875,181.0435333251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4001159667969,306.8677673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.11328125,18000.0,0.0,0.0,0.3291992247104645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4659256041049957,0.4659309983253479,-5.395447715272894e-06,0.0,0.0003340953844599,0.0,0.0,26.46110343933105,0.0,0.0,0.0,0.3581402897834778,4.0,0.0,1.0
656520,293.1640625,297.1499938964844,293.1499938964844,0.0715345963835716,-1764.9208984375,304.1518249511719,0.6672277450561523,0.1230125427246093,0.1122520565986633,294.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.4823251664638519,0.050000000745058,0.0490955226123333,293.30181884765625,297.1499938964844,293.1499938964844,0.1345309913158416,-2258.9453125,304.1675109863281,0.7879077196121216,0.2025210857391357,0.1434995681047439,293.1977844238281,297.1499938964844,293.1499938964844,0.3311280310153961,-6257.36083984375,304.1584777832031,0.9990000128746032,0.4821621775627136,0.3977711200714111,293.3133850097656,297.1499938964844,293.1499938964844,0.0075539820827543,-2580.4716796875,300.31884765625,0.4823251664638519,0.050000000745058,0.2328880131244659,291.1415405273437,291.1499938964844,263.3699951171875,261.3255615234375,281.6382751464844,294.1571655273437,291.14288330078125,1.0,0.2588517963886261,0.7643598914146423,0.7643598914146423,1.0,1.0,-1.1227271556854248,0.4567002952098846,0.6660268902778625,0.244558110833168,0.0,0.0,0.5090964436531067,52.73796081542969,49.0,33.79985809326172,-10782.51171875,181.0435333251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4001159667969,306.8677673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.11328125,18000.0,0.0,0.0,0.3291992247104645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4659256041049957,0.4659309983253479,-5.395447715272894e-06,0.0,0.0003340953844599,0.0,0.0,26.46110343933105,0.0,0.0,0.0,0.3581402897834778,4.0,0.0,1.0
656580,293.1627502441406,297.1499938964844,293.1499938964844,0.0713724344968795,-1761.91845703125,304.1514892578125,0.6685184836387634,0.1229209750890731,0.1121389269828796,294.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.4834359288215637,0.050000000745058,0.0490738674998283,293.3026428222656,297.1499938964844,293.1499938964844,0.1311343610286712,-2213.045654296875,304.1673278808594,0.784325897693634,0.1985101848840713,0.1406796723604202,293.1910095214844,297.1499938964844,293.1499938964844,0.3282172977924347,-6213.19775390625,304.1603088378906,0.9990000128746032,0.4823356568813324,0.3951770663261413,293.3132629394531,297.1499938964844,293.1499938964844,0.0074805244803428,-2561.74267578125,300.2652282714844,0.4834359288215637,0.050000000745058,0.2327852994203567,291.1505432128906,291.1499938964844,263.3900146484375,261.3422241210937,281.6403503417969,294.130859375,291.1513366699219,1.0,0.2573801279067993,0.7641491889953613,0.7641491889953613,1.0,1.0,-1.115941882133484,0.4536112546920776,0.6623305678367615,0.2430005818605423,0.0,0.0,0.5083745718002319,52.0953483581543,52.0,17.53970718383789,-10708.41796875,177.76759338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3079528808594,306.801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.4296875,18000.0,0.0,0.0,0.3333332538604736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4647884964942932,0.4647938907146454,-5.390383194026072e-06,0.0,0.0003382908762432,0.0,0.0,26.357316970825195,0.0,0.0,0.0,0.3577963709831238,4.0,0.0,1.0
656640,293.1627502441406,297.1499938964844,293.1499938964844,0.0713724344968795,-1761.91845703125,304.1514892578125,0.6685184836387634,0.1229209750890731,0.1121389269828796,294.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.4834359288215637,0.050000000745058,0.0490738674998283,293.3026428222656,297.1499938964844,293.1499938964844,0.1311343610286712,-2213.045654296875,304.1673278808594,0.784325897693634,0.1985101848840713,0.1406796723604202,293.1910095214844,297.1499938964844,293.1499938964844,0.3282172977924347,-6213.19775390625,304.1603088378906,0.9990000128746032,0.4823356568813324,0.3951770663261413,293.3132629394531,297.1499938964844,293.1499938964844,0.0074805244803428,-2561.74267578125,300.2652282714844,0.4834359288215637,0.050000000745058,0.2327852994203567,291.1505432128906,291.1499938964844,263.3900146484375,261.3422241210937,281.6403503417969,294.130859375,291.1513366699219,1.0,0.2573801279067993,0.7641491889953613,0.7641491889953613,1.0,1.0,-1.115941882133484,0.4536112546920776,0.6623305678367615,0.2430005818605423,0.0,0.0,0.5083745718002319,52.0953483581543,52.0,17.53970718383789,-10708.41796875,177.76759338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3079528808594,306.801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.4296875,18000.0,0.0,0.0,0.3333332538604736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4647884964942932,0.4647938907146454,-5.390383194026072e-06,0.0,0.0003382908762432,0.0,0.0,26.357316970825195,0.0,0.0,0.0,0.3577963709831238,4.0,0.0,1.0
656700,293.1621398925781,297.1499938964844,293.1499938964844,0.0713159218430519,-1760.873291015625,304.1513061523437,0.6684657335281372,0.1228812783956527,0.1121023297309875,294.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.4834530055522918,0.050000000745058,0.0490735471248626,293.302978515625,297.1499938964844,293.1499938964844,0.129473477602005,-2190.52490234375,304.1672058105469,0.7816864252090454,0.1965114921331405,0.1392848491668701,293.1893005371094,297.1499938964844,293.1499938964844,0.3279823660850525,-6210.2734375,304.1588439941406,0.9990000128746032,0.4821498692035675,0.3951371908187866,293.3130798339844,297.1499938964844,293.1499938964844,0.0074468976818025,-2553.235595703125,300.2384033203125,0.4834530055522918,0.050000000745058,0.2327837795019149,291.1539306640625,291.1499938964844,263.3999938964844,261.3506164550781,281.64288330078125,294.1241455078125,291.1545715332031,1.0,0.2571910321712494,0.7640438675880432,0.7640438675880432,1.0,1.0,-1.1141728162765503,0.452809602022171,0.6613632440567017,0.2425610870122909,0.0,0.0,0.5077670812606812,52.06208419799805,52.0,12.96961784362793,-10686.40234375,177.17343139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.29052734375,306.78570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.904296875,18000.0,0.0,0.0,0.3352112770080566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.463968276977539,0.4639736711978912,-5.386658813222312e-06,0.0,0.0003401968278922,0.0,0.0,26.282302856445312,0.0,0.0,0.0,0.3575365543365478,4.0,0.0,1.0
656760,293.1615600585937,297.1499938964844,293.1499938964844,0.0712710469961166,-1760.0499267578125,304.1511535644531,0.6679992079734802,0.1228390932083129,0.1120711714029312,294.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.4831622242927551,0.050000000745058,0.0490792319178581,293.30328369140625,297.1499938964844,293.1499938964844,0.1278341859579086,-2168.248779296875,304.16705322265625,0.7785612940788269,0.1945105195045471,0.1378944665193557,293.1888427734375,297.1499938964844,293.1499938964844,0.3284748196601867,-6218.64013671875,304.1563415527344,0.9990000128746032,0.4817442893981933,0.395817369222641,293.3129272460937,297.1499938964844,293.1499938964844,0.007414880208671,-2545.21630859375,300.2112731933594,0.4831622242927551,0.050000000745058,0.2328107506036758,291.1563415527344,291.1499938964844,263.4100036621094,261.35906982421875,281.6464233398437,294.1212463378906,291.1567687988281,1.0,0.2573140561580658,0.7639693021774292,0.7639693021774292,1.0,1.0,-1.1133215427398682,0.4524276554584503,0.6608938574790955,0.2423262149095535,0.0,0.0,0.5070965886116028,52.1933708190918,55.0,9.23078727722168,-10672.13671875,177.16702270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2886047363281,306.77947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.845703125,18000.0,0.0,0.0,0.3369530737400055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4629534482955932,0.4629588425159454,-5.381758001021808e-06,0.0,0.0003419645363464,0.0,0.0,26.18842887878418,0.0,0.0,0.0,0.3572151064872741,4.0,0.0,1.0
656820,293.16064453125,297.1499938964844,293.1499938964844,0.0711962655186653,-1758.69384765625,304.1509094238281,0.6659826636314392,0.1227340549230575,0.1120095252990722,294.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588439941406,0.4817777574062347,0.050000000745058,0.0491063073277473,293.3039855957031,297.1499938964844,293.1499938964844,0.1245928183197975,-2124.039794921875,304.1667785644531,0.7710837721824646,0.1904848664999008,0.1351129412651062,293.1915588378906,297.1499938964844,293.1499938964844,0.3313742280006408,-6264.72119140625,304.1493530273437,0.9990000128746032,0.480219304561615,0.3990460336208343,293.31280517578125,297.1499938964844,293.1499938964844,0.0073546203784644,-2530.287353515625,300.1560363769531,0.4817777574062347,0.050000000745058,0.2329391837120056,291.1590881347656,291.1499938964844,263.42999267578125,261.3760681152344,281.656494140625,294.12554931640625,291.1593017578125,1.0,0.2583683729171753,0.7638200521469116,0.7638200521469116,1.0,1.0,-1.113969802856445,0.4527229368686676,0.6612468361854553,0.2423902601003646,0.0,0.0,0.5056821703910828,52.88627243041992,58.0,4.493414402008057,-10664.63671875,178.67489624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3217468261719,306.7903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.5234375,18000.0,0.0,0.0,0.3400132656097412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4607186019420624,0.4607239663600921,-5.370155577111291e-06,0.0,0.0003450702351983,0.0,0.0,25.97900390625,0.0,0.0,0.0,0.3564952611923218,4.0,0.0,1.0
656880,293.16064453125,297.1499938964844,293.1499938964844,0.0711962655186653,-1758.69384765625,304.1509094238281,0.6659826636314392,0.1227340549230575,0.1120095252990722,294.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588439941406,0.4817777574062347,0.050000000745058,0.0491063073277473,293.3039855957031,297.1499938964844,293.1499938964844,0.1245928183197975,-2124.039794921875,304.1667785644531,0.7710837721824646,0.1904848664999008,0.1351129412651062,293.1915588378906,297.1499938964844,293.1499938964844,0.3313742280006408,-6264.72119140625,304.1493530273437,0.9990000128746032,0.480219304561615,0.3990460336208343,293.31280517578125,297.1499938964844,293.1499938964844,0.0073546203784644,-2530.287353515625,300.1560363769531,0.4817777574062347,0.050000000745058,0.2329391837120056,291.1590881347656,291.1499938964844,263.42999267578125,261.3760681152344,281.656494140625,294.12554931640625,291.1593017578125,1.0,0.2583683729171753,0.7638200521469116,0.7638200521469116,1.0,1.0,-1.113969802856445,0.4527229368686676,0.6612468361854553,0.2423902601003646,0.0,0.0,0.5056821703910828,52.88627243041992,58.0,4.493414402008057,-10664.63671875,178.67489624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3217468261719,306.7903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.5234375,18000.0,0.0,0.0,0.3400132656097412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4607186019420624,0.4607239663600921,-5.370155577111291e-06,0.0,0.0003450702351983,0.0,0.0,25.97900390625,0.0,0.0,0.0,0.3564952611923218,4.0,0.0,1.0
656940,293.1600341796875,297.1499938964844,293.1499938964844,0.0711165070533752,-1757.256103515625,304.1507263183594,0.6627957224845886,0.1225875169038772,0.1119308546185493,294.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.160400390625,0.4794918894767761,0.050000000745058,0.0491510294377803,293.30487060546875,297.1499938964844,293.1499938964844,0.1213646903634071,-2079.767822265625,304.16656494140625,0.7623582482337952,0.1864082366228103,0.1323124319314956,293.19873046875,297.1499938964844,293.1499938964844,0.3364057242870331,-6342.9365234375,304.14117431640625,0.9990000128746032,0.4777219891548157,0.4043243825435638,293.31298828125,297.1499938964844,293.1499938964844,0.0072974427603185,-2516.216552734375,300.0995178222656,0.4794918894767761,0.050000000745058,0.2331513166427612,291.1605224609375,291.1499938964844,263.45001220703125,261.39324951171875,281.6703796386719,294.1412658691406,291.16064453125,1.0,0.2603083550930023,0.7636708617210388,0.7636708617210388,1.0,1.0,-1.117156982421875,0.454155683517456,0.663001298904419,0.2430475801229477,0.0,0.0,0.5041743516921997,54.061641693115234,61.0,2.1118528842926025,-10678.0703125,181.87115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3895874023437,306.8224792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18018.86328125,18000.0,0.0,0.0,0.3425187468528747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583117067813873,0.4583170711994171,-5.357390364224557e-06,0.0,0.0003476129786577,0.0,0.0,25.75342559814453,0.0,0.0,0.0,0.3557155728340149,4.0,0.0,1.0
657000,293.1600341796875,297.1499938964844,293.1499938964844,0.0711165070533752,-1757.256103515625,304.1507263183594,0.6627957224845886,0.1225875169038772,0.1119308546185493,294.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.160400390625,0.4794918894767761,0.050000000745058,0.0491510294377803,293.30487060546875,297.1499938964844,293.1499938964844,0.1213646903634071,-2079.767822265625,304.16656494140625,0.7623582482337952,0.1864082366228103,0.1323124319314956,293.19873046875,297.1499938964844,293.1499938964844,0.3364057242870331,-6342.9365234375,304.14117431640625,0.9990000128746032,0.4777219891548157,0.4043243825435638,293.31298828125,297.1499938964844,293.1499938964844,0.0072974427603185,-2516.216552734375,300.0995178222656,0.4794918894767761,0.050000000745058,0.2331513166427612,291.1605224609375,291.1499938964844,263.45001220703125,261.39324951171875,281.6703796386719,294.1412658691406,291.16064453125,1.0,0.2603083550930023,0.7636708617210388,0.7636708617210388,1.0,1.0,-1.117156982421875,0.454155683517456,0.663001298904419,0.2430475801229477,0.0,0.0,0.5041743516921997,54.061641693115234,61.0,2.1118528842926025,-10678.0703125,181.87115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3895874023437,306.8224792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18018.86328125,18000.0,0.0,0.0,0.3425187468528747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583117067813873,0.4583170711994171,-5.357390364224557e-06,0.0,0.0003476129786577,0.0,0.0,25.75342559814453,0.0,0.0,0.0,0.3557155728340149,4.0,0.0,1.0
657060,293.1597595214844,297.1499938964844,293.1499938964844,0.071017600595951,-1755.4781494140625,304.1506652832031,0.6587468981742859,0.1223900541663169,0.1118218526244163,294.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.4764451384544372,0.050000000745058,0.0492102019488811,293.3059387207031,297.1499938964844,293.1499938964844,0.1181298419833183,-2035.147216796875,304.1664428710937,0.7528189420700073,0.1822669506072998,0.1294791549444198,293.20965576171875,297.1499938964844,293.1499938964844,0.3431611061096191,-6446.54736328125,304.13287353515625,0.9990000128746032,0.4742746651172638,0.4112052321434021,293.3135986328125,297.1499938964844,293.1499938964844,0.007242280524224,-2502.69482421875,300.04150390625,0.4764451384544372,0.050000000745058,0.2334320098161697,291.1610107421875,291.1499938964844,263.4700012207031,261.4105834960937,281.688232421875,294.166748046875,291.1610412597656,1.0,0.262940913438797,0.7634119987487793,0.7634119987487793,1.0,1.0,-1.1222916841506958,0.4564467966556549,0.6658449172973633,0.2441508471965789,0.0,0.0,0.5026659369468689,55.6306266784668,49.0,0.6849956512451172,-10705.5263671875,186.4355316162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4778747558594,306.8666381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18019.05859375,18000.0,0.0,0.0,0.3445041179656982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4558583199977875,0.4558636546134949,-5.34419768882799e-06,0.0,0.0003496278950478,0.0,0.0,25.523910522460938,0.0,0.0,0.0,0.3549196124076843,4.0,0.0,1.0
657120,293.1597595214844,297.1499938964844,293.1499938964844,0.071017600595951,-1755.4781494140625,304.1506652832031,0.6587468981742859,0.1223900541663169,0.1118218526244163,294.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.4764451384544372,0.050000000745058,0.0492102019488811,293.3059387207031,297.1499938964844,293.1499938964844,0.1181298419833183,-2035.147216796875,304.1664428710937,0.7528189420700073,0.1822669506072998,0.1294791549444198,293.20965576171875,297.1499938964844,293.1499938964844,0.3431611061096191,-6446.54736328125,304.13287353515625,0.9990000128746032,0.4742746651172638,0.4112052321434021,293.3135986328125,297.1499938964844,293.1499938964844,0.007242280524224,-2502.69482421875,300.04150390625,0.4764451384544372,0.050000000745058,0.2334320098161697,291.1610107421875,291.1499938964844,263.4700012207031,261.4105834960937,281.688232421875,294.166748046875,291.1610412597656,1.0,0.262940913438797,0.7634119987487793,0.7634119987487793,1.0,1.0,-1.1222916841506958,0.4564467966556549,0.6658449172973633,0.2441508471965789,0.0,0.0,0.5026659369468689,55.6306266784668,49.0,0.6849956512451172,-10705.5263671875,186.4355316162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4778747558594,306.8666381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18019.05859375,18000.0,0.0,0.0,0.3445041179656982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4558583199977875,0.4558636546134949,-5.34419768882799e-06,0.0,0.0003496278950478,0.0,0.0,25.523910522460938,0.0,0.0,0.0,0.3549196124076843,4.0,0.0,1.0
657180,293.1594543457031,297.1499938964844,293.1499938964844,0.0707402974367141,-1750.2781982421875,304.1509094238281,0.6606656312942505,0.1222045049071312,0.1116090416908264,294.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.4783401191234588,0.050000000745058,0.0491735078394413,293.3069152832031,297.1499938964844,293.1499938964844,0.1146794632077217,-1987.043212890625,304.1667175292969,0.7498095035552979,0.1781158447265625,0.1265525072813034,293.21636962890625,297.1499938964844,293.1499938964844,0.3390544950962066,-6379.66943359375,304.1460266113281,0.9990000128746032,0.4713766574859619,0.4069500565528869,293.3143310546875,297.1499938964844,293.1499938964844,0.0071658971719443,-2481.914794921875,299.9869079589844,0.4783401191234588,0.050000000745058,0.2332579493522644,291.1735534667969,291.1499938964844,263.489990234375,261.4281005859375,281.714111328125,294.18182373046875,291.1769714355469,1.0,0.2600990831851959,0.7631531357765198,0.7631531357765198,1.0,1.0,-1.1131713390350342,0.4523685574531555,0.6608028411865234,0.2418668866157531,0.0,0.0,0.499090701341629,54.57098007202149,37.0,24.038463592529297,-10658.3681640625,181.62423706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.586181640625,306.9527282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18037.310546875,18000.0,0.0,0.0,0.3459041714668274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4520886540412903,0.4520939886569977,-5.328152838046663e-06,0.0,0.0003510487731546,0.0,0.0,25.190881729125977,0.0,0.0,0.0,0.3537113666534424,4.0,0.0,1.0
657240,293.1594543457031,297.1499938964844,293.1499938964844,0.0707402974367141,-1750.2781982421875,304.1509094238281,0.6606656312942505,0.1222045049071312,0.1116090416908264,294.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.4783401191234588,0.050000000745058,0.0491735078394413,293.3069152832031,297.1499938964844,293.1499938964844,0.1146794632077217,-1987.043212890625,304.1667175292969,0.7498095035552979,0.1781158447265625,0.1265525072813034,293.21636962890625,297.1499938964844,293.1499938964844,0.3390544950962066,-6379.66943359375,304.1460266113281,0.9990000128746032,0.4713766574859619,0.4069500565528869,293.3143310546875,297.1499938964844,293.1499938964844,0.0071658971719443,-2481.914794921875,299.9869079589844,0.4783401191234588,0.050000000745058,0.2332579493522644,291.1735534667969,291.1499938964844,263.489990234375,261.4281005859375,281.714111328125,294.18182373046875,291.1769714355469,1.0,0.2600990831851959,0.7631531357765198,0.7631531357765198,1.0,1.0,-1.1131713390350342,0.4523685574531555,0.6608028411865234,0.2418668866157531,0.0,0.0,0.499090701341629,54.57098007202149,37.0,24.038463592529297,-10658.3681640625,181.62423706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.586181640625,306.9527282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18037.310546875,18000.0,0.0,0.0,0.3459041714668274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4520886540412903,0.4520939886569977,-5.328152838046663e-06,0.0,0.0003510487731546,0.0,0.0,25.190881729125977,0.0,0.0,0.0,0.3537113666534424,4.0,0.0,1.0
657300,293.1591491699219,297.1499938964844,293.1499938964844,0.0705256015062332,-1746.170166015625,304.1511535644531,0.6638581156730652,0.1221445128321647,0.1114945039153099,294.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18682861328125,0.4809848964214325,0.050000000745058,0.0491218827664852,293.3072814941406,297.1499938964844,293.1499938964844,0.112845629453659,-1961.2198486328125,304.1670227050781,0.7505903840065002,0.1760551035404205,0.1250723451375961,293.2140197753906,297.1499938964844,293.1499938964844,0.3328394591808319,-6282.0693359375,304.1580810546875,0.9990000128746032,0.4709890782833099,0.4008861482143402,293.3145446777344,297.1499938964844,293.1499938964844,0.0071181482635438,-2467.906982421875,299.9634094238281,0.4809848964214325,0.050000000745058,0.2330130636692047,291.190673828125,291.1499938964844,263.5,261.4369506835937,281.72265625,294.1734619140625,291.1946105957031,1.0,0.2570600807666778,0.7630236744880676,0.7630236744880676,1.0,1.0,-1.1036250591278076,0.4481336176395416,0.6554914712905884,0.2394723445177078,0.0,0.0,0.4946768283843994,53.12715148925781,37.0,36.39902114868164,-10589.0302734375,176.02989196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65753173828125,306.996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.466796875,18000.0,0.0,0.0,0.3462485671043396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4468419551849365,0.4468472599983215,-5.308133495418588e-06,0.0,0.0003513982810545,0.0,0.0,24.74088478088379,0.0,0.0,0.0,0.3521105647087097,4.0,0.0,1.0
657360,293.15869140625,297.1499938964844,293.1499938964844,0.070314422249794,-1742.1259765625,304.1513061523437,0.6684492230415344,0.1221169531345367,0.1113891452550888,294.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2046813964844,0.4845146834850311,0.050000000745058,0.0490530133247375,293.3075561523437,297.1499938964844,293.1499938964844,0.1110130921006202,-1935.327880859375,304.1672668457031,0.7527267336845398,0.1740138679742813,0.1235899776220321,293.20770263671875,297.1499938964844,293.1499938964844,0.3244507014751434,-6151.07763671875,304.1718444824219,0.9990000128746032,0.4714190065860748,0.3926511704921722,293.3146057128906,297.1499938964844,293.1499938964844,0.0070679425261914,-2453.07763671875,299.9407043457031,0.4845146834850311,0.050000000745058,0.2326863706111908,291.2086181640625,291.1499938964844,263.510009765625,261.4458312988281,281.7274475097656,294.1546630859375,291.2125244140625,1.0,0.253083199262619,0.7629278898239136,0.7629278898239136,1.0,1.0,-1.0913619995117188,0.4427175521850586,0.6486444473266602,0.2363936007022857,0.0,0.0,0.4889682829380035,51.20899963378906,40.0,43.22020721435547,-10492.63671875,168.84495544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.746337890625,307.0408630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18105.142578125,18000.0,0.0,0.0,0.3462585508823395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4392536580562591,0.4392589330673218,-5.276310730550904e-06,0.0,0.0003514084091875,0.0,0.0,24.08673667907715,0.0,0.0,0.0,0.3497914969921112,4.0,0.0,1.0
657420,293.1575927734375,297.1499938964844,293.1499938964844,0.0700849145650863,-1737.7261962890625,304.1512451171875,0.6740900278091431,0.1221175640821456,0.1113003641366958,294.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23126220703125,0.4886074662208557,0.050000000745058,0.0489746816456317,293.3078308105469,297.1499938964844,293.1499938964844,0.1075803115963935,-1886.7796630859373,304.1672058105469,0.7529786229133606,0.1699623763561248,0.1206980049610138,293.1907043457031,297.1499938964844,293.1499938964844,0.3142637014389038,-5994.60791015625,304.1810302734375,0.9990000128746032,0.473404198884964,0.3830659985542297,293.3142395019531,297.1499938964844,293.1499938964844,0.0069842049852013,-2429.09130859375,299.8927307128906,0.4886074662208557,0.050000000745058,0.232314795255661,291.2324523925781,291.1499938964844,263.5299987792969,261.4637451171875,281.7235107421875,294.1097412109375,291.2328796386719,1.0,0.2487602084875106,0.7627362608909607,0.7627362608909607,1.0,1.0,-1.0757331848144531,0.4358913898468017,0.6398417949676514,0.2322763949632644,0.0,0.0,0.4760012030601501,49.00106048583984,43.0,24.85566139221192,-10321.1259765625,160.3195037841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97509765625,307.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18142.8125,18000.0,0.0,0.0,0.3451469540596008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4199600219726562,0.4199652075767517,-5.188209797779564e-06,0.0,0.0003502802865114,0.0,0.0,22.440479278564453,0.0,0.0,0.0,0.3438678681850433,4.0,0.0,1.0
657480,293.1575927734375,297.1499938964844,293.1499938964844,0.0700849145650863,-1737.7261962890625,304.1512451171875,0.6740900278091431,0.1221175640821456,0.1113003641366958,294.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23126220703125,0.4886074662208557,0.050000000745058,0.0489746816456317,293.3078308105469,297.1499938964844,293.1499938964844,0.1075803115963935,-1886.7796630859373,304.1672058105469,0.7529786229133606,0.1699623763561248,0.1206980049610138,293.1907043457031,297.1499938964844,293.1499938964844,0.3142637014389038,-5994.60791015625,304.1810302734375,0.9990000128746032,0.473404198884964,0.3830659985542297,293.3142395019531,297.1499938964844,293.1499938964844,0.0069842049852013,-2429.09130859375,299.8927307128906,0.4886074662208557,0.050000000745058,0.232314795255661,291.2324523925781,291.1499938964844,263.5299987792969,261.4637451171875,281.7235107421875,294.1097412109375,291.2328796386719,1.0,0.2487602084875106,0.7627362608909607,0.7627362608909607,1.0,1.0,-1.0757331848144531,0.4358913898468017,0.6398417949676514,0.2322763949632644,0.0,0.0,0.4760012030601501,49.00106048583984,43.0,24.85566139221192,-10321.1259765625,160.3195037841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97509765625,307.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18142.8125,18000.0,0.0,0.0,0.3451469540596008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4199600219726562,0.4199652075767517,-5.188209797779564e-06,0.0,0.0003502802865114,0.0,0.0,22.440479278564453,0.0,0.0,0.0,0.3438678681850433,4.0,0.0,1.0
657540,293.15643310546875,297.1499938964844,293.1499938964844,0.070094846189022,-1737.983642578125,304.1508178710937,0.6770022511482239,0.1221596598625183,0.1112959310412406,294.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.230712890625,0.4906147122383117,0.050000000745058,0.0489373356103897,293.307861328125,297.1499938964844,293.1499938964844,0.1044727861881256,-1842.8712158203125,304.1666564941406,0.7501997351646423,0.1659582406282425,0.1178681999444961,293.1775207519531,297.1499938964844,293.1499938964844,0.3093666136264801,-5921.88525390625,304.1786499023437,0.9990000128746032,0.4750575423240661,0.3784090280532837,293.3134460449219,297.1499938964844,293.1499938964844,0.006919705774635,-2412.395263671875,299.83758544921875,0.4906147122383117,0.050000000745058,0.2321376502513885,291.23016357421875,291.1499938964844,263.54998779296875,261.4818725585937,281.7226257324219,294.081787109375,291.2294616699219,1.0,0.2464010566473007,0.7625446915626526,0.7625446915626526,1.0,1.0,-1.0664820671081543,0.4318900108337402,0.6345920562744141,0.2297219634056091,0.0,0.0,0.4653570652008056,47.9213752746582,46.0,1.792577028274536,-10204.0673828125,155.78277587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24267578125,307.1987609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18122.21484375,18000.0,0.0,0.0,0.342638611793518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4030562937259674,0.4030613899230957,-5.103191597299883e-06,0.0,0.000347734632669,0.0,0.0,21.02292251586914,0.0,0.0,0.0,0.3385816216468811,4.0,0.0,1.0
657600,293.15643310546875,297.1499938964844,293.1499938964844,0.070094846189022,-1737.983642578125,304.1508178710937,0.6770022511482239,0.1221596598625183,0.1112959310412406,294.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.230712890625,0.4906147122383117,0.050000000745058,0.0489373356103897,293.307861328125,297.1499938964844,293.1499938964844,0.1044727861881256,-1842.8712158203125,304.1666564941406,0.7501997351646423,0.1659582406282425,0.1178681999444961,293.1775207519531,297.1499938964844,293.1499938964844,0.3093666136264801,-5921.88525390625,304.1786499023437,0.9990000128746032,0.4750575423240661,0.3784090280532837,293.3134460449219,297.1499938964844,293.1499938964844,0.006919705774635,-2412.395263671875,299.83758544921875,0.4906147122383117,0.050000000745058,0.2321376502513885,291.23016357421875,291.1499938964844,263.54998779296875,261.4818725585937,281.7226257324219,294.081787109375,291.2294616699219,1.0,0.2464010566473007,0.7625446915626526,0.7625446915626526,1.0,1.0,-1.0664820671081543,0.4318900108337402,0.6345920562744141,0.2297219634056091,0.0,0.0,0.4653570652008056,47.9213752746582,46.0,1.792577028274536,-10204.0673828125,155.78277587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24267578125,307.1987609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18122.21484375,18000.0,0.0,0.0,0.342638611793518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4030562937259674,0.4030613899230957,-5.103191597299883e-06,0.0,0.000347734632669,0.0,0.0,21.02292251586914,0.0,0.0,0.0,0.3385816216468811,4.0,0.0,1.0
657660,293.1554260253906,297.1499938964844,293.1499938964844,0.0701836198568344,-1739.739501953125,304.150390625,0.6777240037918091,0.1222048103809356,0.1113305315375328,294.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2223205566406,0.4910569489002228,0.050000000745058,0.0489292442798614,293.3077697753906,297.1499938964844,293.1499938964844,0.1014898046851158,-1800.536865234375,304.16607666015625,0.745148777961731,0.161977469921112,0.1150816157460212,293.1700439453125,297.1499938964844,293.1499938964844,0.3081536591053009,-5906.73779296875,304.1710510253906,0.9990000128746032,0.4758892655372619,0.3773901462554931,293.3125915527344,297.1499938964844,293.1499938964844,0.006863891147077,-2398.568603515625,299.7805480957031,0.4910569489002228,0.050000000745058,0.2320992797613144,291.2210998535156,291.1499938964844,263.57000732421875,261.50018310546875,281.7262268066406,294.0704650878906,291.2196350097656,1.0,0.2456255704164505,0.7625190615653992,0.7625190615653992,1.0,1.0,-1.0618984699249268,0.4299698173999786,0.6319286823272705,0.2283223420381546,0.0,0.0,0.4564191997051239,47.64717864990234,49.0,-11.427353858947754,-10129.275390625,154.03030395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115661621094,307.2983093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18099.2734375,18000.0,0.0,0.0,0.3390359580516815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.389225035905838,0.3892300724983215,-5.035205504100304e-06,0.0,0.0003440783766563,0.0,0.0,19.90669631958008,0.0,0.0,0.0,0.3342803120613098,4.0,0.0,1.0
657720,293.1554260253906,297.1499938964844,293.1499938964844,0.0701836198568344,-1739.739501953125,304.150390625,0.6777240037918091,0.1222048103809356,0.1113305315375328,294.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2223205566406,0.4910569489002228,0.050000000745058,0.0489292442798614,293.3077697753906,297.1499938964844,293.1499938964844,0.1014898046851158,-1800.536865234375,304.16607666015625,0.745148777961731,0.161977469921112,0.1150816157460212,293.1700439453125,297.1499938964844,293.1499938964844,0.3081536591053009,-5906.73779296875,304.1710510253906,0.9990000128746032,0.4758892655372619,0.3773901462554931,293.3125915527344,297.1499938964844,293.1499938964844,0.006863891147077,-2398.568603515625,299.7805480957031,0.4910569489002228,0.050000000745058,0.2320992797613144,291.2210998535156,291.1499938964844,263.57000732421875,261.50018310546875,281.7262268066406,294.0704650878906,291.2196350097656,1.0,0.2456255704164505,0.7625190615653992,0.7625190615653992,1.0,1.0,-1.0618984699249268,0.4299698173999786,0.6319286823272705,0.2283223420381546,0.0,0.0,0.4564191997051239,47.64717864990234,49.0,-11.427353858947754,-10129.275390625,154.03030395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115661621094,307.2983093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18099.2734375,18000.0,0.0,0.0,0.3390359580516815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.389225035905838,0.3892300724983215,-5.035205504100304e-06,0.0,0.0003440783766563,0.0,0.0,19.90669631958008,0.0,0.0,0.0,0.3342803120613098,4.0,0.0,1.0
657780,293.1546630859375,297.1499938964844,293.1499938964844,0.0703100934624672,-1742.227783203125,304.1500549316406,0.6765844225883484,0.1222235560417175,0.1113697960972786,294.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2086181640625,0.4902202188968658,0.050000000745058,0.0489446707069873,293.3077392578125,297.1499938964844,293.1499938964844,0.0985830873250961,-1759.0765380859375,304.1655578613281,0.7383025288581848,0.1579895764589309,0.1123123243451118,293.1684265136719,297.1499938964844,293.1499938964844,0.3099998235702514,-5938.84375,304.1609191894531,0.9990000128746032,0.475718230009079,0.37932088971138,293.3119506835937,297.1499938964844,293.1499938964844,0.0068136798217892,-2386.642578125,299.72137451171875,0.4902202188968658,0.050000000745058,0.2321724444627761,291.2070007324219,291.1499938964844,263.5899963378906,261.5187072753906,281.73406982421875,294.0727844238281,291.20526123046875,1.0,0.2461282312870025,0.7624934911727905,0.7624934911727905,1.0,1.0,-1.061044216156006,0.429689347743988,0.6313548684120178,0.2278384119272232,0.0,0.0,0.4497332274913788,48.019657135009766,52.0,-18.70645904541016,-10089.75390625,154.4698028564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7544860839844,307.39306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18073.720703125,18000.0,0.0,0.0,0.334660917520523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3787459135055542,0.3787508904933929,-4.983602138963761e-06,0.0,0.0003396382962819,0.0,0.0,19.082862854003903,0.0,0.0,0.0,0.3310306072235107,4.0,0.0,1.0
657840,293.1546630859375,297.1499938964844,293.1499938964844,0.0703100934624672,-1742.227783203125,304.1500549316406,0.6765844225883484,0.1222235560417175,0.1113697960972786,294.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2086181640625,0.4902202188968658,0.050000000745058,0.0489446707069873,293.3077392578125,297.1499938964844,293.1499938964844,0.0985830873250961,-1759.0765380859375,304.1655578613281,0.7383025288581848,0.1579895764589309,0.1123123243451118,293.1684265136719,297.1499938964844,293.1499938964844,0.3099998235702514,-5938.84375,304.1609191894531,0.9990000128746032,0.475718230009079,0.37932088971138,293.3119506835937,297.1499938964844,293.1499938964844,0.0068136798217892,-2386.642578125,299.72137451171875,0.4902202188968658,0.050000000745058,0.2321724444627761,291.2070007324219,291.1499938964844,263.5899963378906,261.5187072753906,281.73406982421875,294.0727844238281,291.20526123046875,1.0,0.2461282312870025,0.7624934911727905,0.7624934911727905,1.0,1.0,-1.061044216156006,0.429689347743988,0.6313548684120178,0.2278384119272232,0.0,0.0,0.4497332274913788,48.019657135009766,52.0,-18.70645904541016,-10089.75390625,154.4698028564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7544860839844,307.39306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18073.720703125,18000.0,0.0,0.0,0.334660917520523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3787459135055542,0.3787508904933929,-4.983602138963761e-06,0.0,0.0003396382962819,0.0,0.0,19.082862854003903,0.0,0.0,0.0,0.3310306072235107,4.0,0.0,1.0
