time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657900,293.1543884277344,297.1499938964844,293.1499938964844,0.0703727528452873,-1743.465576171875,304.1499328613281,0.67542964220047,0.122216559946537,0.1113833636045456,294.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.20098876953125,0.4894082546234131,0.050000000745058,0.0489597730338573,293.3077697753906,297.1499938964844,293.1499938964844,0.0971392318606376,-1738.3973388671875,304.16534423828125,0.7343435287475586,0.1559855192899704,0.1109274923801422,293.169677734375,297.1499938964844,293.1499938964844,0.3118741810321808,-5969.39306640625,304.155517578125,0.9990000128746032,0.4752385020256042,0.3812032043933868,293.3117980957031,297.1499938964844,293.1499938964844,0.0067897364497184,-2381.035888671875,299.69122314453125,0.4894082546234131,0.050000000745058,0.232244074344635,291.1993103027344,291.1499938964844,263.6000061035156,261.5280456542969,281.7394104003906,294.07818603515625,291.197509765625,1.0,0.2467760145664215,0.7624806761741638,0.7624806761741638,1.0,1.0,-1.0617611408233645,0.4300509095191955,0.6317102909088135,0.2278787195682525,0.0,0.0,0.4472163617610931,48.40869522094727,52.0,-20.448680877685547,-10081.0078125,155.36871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8593444824219,307.4350891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18061.310546875,18000.0,0.0,0.0,0.3322964012622833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747556209564209,0.3747605979442596,-4.963740593666444e-06,0.0,0.0003372385981492,0.0,0.0,18.773414611816406,0.0,0.0,0.0,0.3297975063323974,4.0,0.0,1.0
657960,293.1542053222656,297.1499938964844,293.1499938964844,0.0704303532838821,-1744.611328125,304.1498413085937,0.6739417910575867,0.1221962198615074,0.1113897487521171,294.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19317626953125,0.4883733987808227,0.050000000745058,0.0489792078733444,293.3078308105469,297.1499938964844,293.1499938964844,0.0956951007246971,-1717.6671142578125,304.1651916503906,0.7300786972045898,0.1539719700813293,0.1095397025346756,293.1722106933594,297.1499938964844,293.1499938964844,0.3143008649349212,-6008.25830078125,304.1501159667969,0.9990000128746032,0.4744941294193268,0.3836126923561096,293.3117370605469,297.1499938964844,293.1499938964844,0.0067663453519344,-2375.580810546875,299.6606750488281,0.4883733987808227,0.050000000745058,0.2323362827301025,291.19146728515625,291.1499938964844,263.6099853515625,261.5374450683594,281.74578857421875,294.0860595703125,291.1896667480469,1.0,0.247651606798172,0.7623996138572693,0.7623996138572693,1.0,1.0,-1.0631287097930908,0.4306897222995758,0.6324390172958374,0.2280719429254531,0.0,0.0,0.4452363550662994,48.916446685791016,55.0,-21.358327865600582,-10078.193359375,156.66261291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9504699707031,307.4717712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18049.587890625,18000.0,0.0,0.0,0.3298731446266174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3715474903583526,0.371552437543869,-4.947534307575552e-06,0.0,0.0003347792953718,0.0,0.0,18.52580642700196,0.0,0.0,0.0,0.3288066983222961,4.0,0.0,1.0
658020,293.15411376953125,297.1499938964844,293.1499938964844,0.0705210193991661,-1746.4520263671875,304.1497497558594,0.6701364517211914,0.1221107318997383,0.1113747060298919,294.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776428222656,0.4857375919818878,0.050000000745058,0.0490295402705669,293.3081359863281,297.1499938964844,293.1499938964844,0.0927928611636161,-1675.898193359375,304.1649780273437,0.720683753490448,0.1499109268188476,0.1067501381039619,293.1806640625,297.1499938964844,293.1499938964844,0.3205892741680145,-6107.2861328125,304.1396179199219,0.9990000128746032,0.4722249209880829,0.3897839188575744,293.31201171875,297.1499938964844,293.1499938964844,0.0067204139195382,-2364.857177734375,299.5985412597656,0.4857375919818878,0.050000000745058,0.2325750291347503,291.17596435546875,291.1499938964844,263.6300048828125,261.5564270019531,281.76104736328125,294.1085510253906,291.1742248535156,1.0,0.2499875277280807,0.7622374296188354,0.7622374296188354,1.0,1.0,-1.067515850067139,0.4326911866664886,0.6348246335983276,0.2288658022880554,0.0,0.0,0.4428179264068603,50.244930267333984,58.0,-21.58798599243164,-10087.3203125,160.2882537841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0859069824219,307.5254211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18028.171875,18000.0,0.0,0.0,0.3250254094600677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3673368990421295,0.3673418164253235,-4.925111170450691e-06,0.0,0.0003298594674561,0.0,0.0,18.199682235717773,0.0,0.0,0.0,0.3274946808815002,4.0,0.0,1.0
658080,293.15411376953125,297.1499938964844,293.1499938964844,0.0705210193991661,-1746.4520263671875,304.1497497558594,0.6701364517211914,0.1221107318997383,0.1113747060298919,294.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776428222656,0.4857375919818878,0.050000000745058,0.0490295402705669,293.3081359863281,297.1499938964844,293.1499938964844,0.0927928611636161,-1675.898193359375,304.1649780273437,0.720683753490448,0.1499109268188476,0.1067501381039619,293.1806640625,297.1499938964844,293.1499938964844,0.3205892741680145,-6107.2861328125,304.1396179199219,0.9990000128746032,0.4722249209880829,0.3897839188575744,293.31201171875,297.1499938964844,293.1499938964844,0.0067204139195382,-2364.857177734375,299.5985412597656,0.4857375919818878,0.050000000745058,0.2325750291347503,291.17596435546875,291.1499938964844,263.6300048828125,261.5564270019531,281.76104736328125,294.1085510253906,291.1742248535156,1.0,0.2499875277280807,0.7622374296188354,0.7622374296188354,1.0,1.0,-1.067515850067139,0.4326911866664886,0.6348246335983276,0.2288658022880554,0.0,0.0,0.4428179264068603,50.244930267333984,58.0,-21.58798599243164,-10087.3203125,160.2882537841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0859069824219,307.5254211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18028.171875,18000.0,0.0,0.0,0.3250254094600677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3673368990421295,0.3673418164253235,-4.925111170450691e-06,0.0,0.0003298594674561,0.0,0.0,18.199682235717773,0.0,0.0,0.0,0.3274946808815002,4.0,0.0,1.0
658140,293.1543273925781,297.1499938964844,293.1499938964844,0.070569708943367,-1747.5201416015625,304.1497497558594,0.6654852032661438,0.121961586177349,0.1113158538937568,294.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627502441406,0.4824735224246979,0.050000000745058,0.0490929931402206,293.30865478515625,297.1499938964844,293.1499938964844,0.0898576602339744,-1633.572021484375,304.1648864746094,0.7099041938781738,0.1458009034395218,0.1039364710450172,293.1929931640625,297.1499938964844,293.1499938964844,0.3284751772880554,-6229.5380859375,304.1299743652344,0.9990000128746032,0.4689572155475616,0.3974280953407287,293.31280517578125,297.1499938964844,293.1499938964844,0.0066749425604939,-2354.151611328125,299.5350646972656,0.4824735224246979,0.050000000745058,0.2328760176897049,291.1611633300781,291.1499938964844,263.6499938964844,261.5756530761719,281.7795104980469,294.13934326171875,291.1595458984375,1.0,0.2529619038105011,0.7620753049850464,0.7620753049850464,1.0,1.0,-1.0736799240112305,0.4354748725891113,0.6382051110267639,0.2300973236560821,0.0,0.0,0.4423320591449737,51.93041610717773,61.0,-20.61104393005371,-10111.7626953125,165.0969696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1543884277344,307.54937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.1328125,18000.0,0.0,0.0,0.3204391300678253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3658369183540344,0.365841805934906,-4.914600594929652e-06,0.0,0.0003252049791626,0.0,0.0,18.07589530944824,0.0,0.0,0.0,0.3269909620285034,4.0,0.0,1.0
658200,293.1543273925781,297.1499938964844,293.1499938964844,0.070569708943367,-1747.5201416015625,304.1497497558594,0.6654852032661438,0.121961586177349,0.1113158538937568,294.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627502441406,0.4824735224246979,0.050000000745058,0.0490929931402206,293.30865478515625,297.1499938964844,293.1499938964844,0.0898576602339744,-1633.572021484375,304.1648864746094,0.7099041938781738,0.1458009034395218,0.1039364710450172,293.1929931640625,297.1499938964844,293.1499938964844,0.3284751772880554,-6229.5380859375,304.1299743652344,0.9990000128746032,0.4689572155475616,0.3974280953407287,293.31280517578125,297.1499938964844,293.1499938964844,0.0066749425604939,-2354.151611328125,299.5350646972656,0.4824735224246979,0.050000000745058,0.2328760176897049,291.1611633300781,291.1499938964844,263.6499938964844,261.5756530761719,281.7795104980469,294.13934326171875,291.1595458984375,1.0,0.2529619038105011,0.7620753049850464,0.7620753049850464,1.0,1.0,-1.0736799240112305,0.4354748725891113,0.6382051110267639,0.2300973236560821,0.0,0.0,0.4423320591449737,51.93041610717773,61.0,-20.61104393005371,-10111.7626953125,165.0969696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1543884277344,307.54937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.1328125,18000.0,0.0,0.0,0.3204391300678253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3658369183540344,0.365841805934906,-4.914600594929652e-06,0.0,0.0003252049791626,0.0,0.0,18.07589530944824,0.0,0.0,0.0,0.3269909620285034,4.0,0.0,1.0
658260,293.15484619140625,297.1499938964844,293.1499938964844,0.0705689713358879,-1747.6763916015625,304.1498413085937,0.6602680683135986,0.1217479705810546,0.1112094223499298,294.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.4786690175533294,0.050000000745058,0.0491673648357391,293.3093566894531,297.1499938964844,293.1499938964844,0.0868772566318512,-1590.58642578125,304.1648864746094,0.6976191401481628,0.1416422873735427,0.1010963916778564,293.2083435058594,297.1499938964844,293.1499938964844,0.3376236855983734,-6369.5634765625,304.1214294433594,0.9990000128746032,0.4647581875324249,0.4062050879001617,293.3140563964844,297.1499938964844,293.1499938964844,0.0066292975097894,-2343.233154296875,299.4703674316406,0.4786690175533294,0.050000000745058,0.2332288175821304,291.1476135253906,291.1499938964844,263.6700134277344,261.5950927734375,281.8016052246094,294.177978515625,291.1462097167969,1.0,0.2564297318458557,0.761824905872345,0.761824905872345,1.0,1.0,-1.0811904668807983,0.4388442039489746,0.642346203327179,0.2316448390483856,0.0,0.0,0.4435691833496094,53.91138458251953,49.0,-18.805156707763672,-10146.9951171875,170.88888549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1554260253906,307.5425109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.263671875,18000.0,0.0,0.0,0.3163903951644897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3667596280574798,0.3667645454406738,-4.914598775940249e-06,0.0,0.0003210960421711,0.0,0.0,18.1304874420166,0.0,0.0,0.0,0.3272036612033844,4.0,0.0,1.0
658320,293.15484619140625,297.1499938964844,293.1499938964844,0.0705689713358879,-1747.6763916015625,304.1498413085937,0.6602680683135986,0.1217479705810546,0.1112094223499298,294.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.4786690175533294,0.050000000745058,0.0491673648357391,293.3093566894531,297.1499938964844,293.1499938964844,0.0868772566318512,-1590.58642578125,304.1648864746094,0.6976191401481628,0.1416422873735427,0.1010963916778564,293.2083435058594,297.1499938964844,293.1499938964844,0.3376236855983734,-6369.5634765625,304.1214294433594,0.9990000128746032,0.4647581875324249,0.4062050879001617,293.3140563964844,297.1499938964844,293.1499938964844,0.0066292975097894,-2343.233154296875,299.4703674316406,0.4786690175533294,0.050000000745058,0.2332288175821304,291.1476135253906,291.1499938964844,263.6700134277344,261.5950927734375,281.8016052246094,294.177978515625,291.1462097167969,1.0,0.2564297318458557,0.761824905872345,0.761824905872345,1.0,1.0,-1.0811904668807983,0.4388442039489746,0.642346203327179,0.2316448390483856,0.0,0.0,0.4435691833496094,53.91138458251953,49.0,-18.805156707763672,-10146.9951171875,170.88888549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1554260253906,307.5425109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.263671875,18000.0,0.0,0.0,0.3163903951644897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3667596280574798,0.3667645454406738,-4.914598775940249e-06,0.0,0.0003210960421711,0.0,0.0,18.1304874420166,0.0,0.0,0.0,0.3272036612033844,4.0,0.0,1.0
658380,293.1552734375,297.1499938964844,293.1499938964844,0.0703635886311531,-1743.9117431640625,304.1502380371094,0.6613413095474243,0.1215360388159751,0.1109880805015564,294.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.4798595905303955,0.050000000745058,0.0491441413760185,293.30987548828125,297.1499938964844,293.1499938964844,0.0836822018027305,-1544.393310546875,304.1652526855469,0.6920374035835266,0.13749660551548,0.0981767252087593,293.2187194824219,297.1499938964844,293.1499938964844,0.3355421125888824,-6332.55419921875,304.1350402832031,0.9990000128746032,0.4611459970474243,0.4034834802150726,293.3153991699219,297.1499938964844,293.1499938964844,0.0065637109801173,-2324.95703125,299.4100952148437,0.4798595905303955,0.050000000745058,0.2331186532974243,291.14849853515625,291.1499938964844,263.69000244140625,261.6147766113281,281.8295288085937,294.2047424316406,291.15087890625,1.0,0.2542458474636078,0.7615744471549988,0.7615744471549988,1.0,1.0,-1.0740017890930176,0.4357427656650543,0.6382590532302856,0.2295834571123123,0.0,0.0,0.444146066904068,53.21809005737305,37.0,8.23324966430664,-10110.724609375,167.54039001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1024475097656,307.54376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.474609375,18000.0,0.0,0.0,0.3129933178424835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3685750067234039,0.3685799539089203,-4.922183052258333e-06,0.0,0.000317648431519,0.0,0.0,18.26344108581543,0.0,0.0,0.0,0.3277019262313843,4.0,0.0,1.0
658440,293.1552734375,297.1499938964844,293.1499938964844,0.0703635886311531,-1743.9117431640625,304.1502380371094,0.6613413095474243,0.1215360388159751,0.1109880805015564,294.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.4798595905303955,0.050000000745058,0.0491441413760185,293.30987548828125,297.1499938964844,293.1499938964844,0.0836822018027305,-1544.393310546875,304.1652526855469,0.6920374035835266,0.13749660551548,0.0981767252087593,293.2187194824219,297.1499938964844,293.1499938964844,0.3355421125888824,-6332.55419921875,304.1350402832031,0.9990000128746032,0.4611459970474243,0.4034834802150726,293.3153991699219,297.1499938964844,293.1499938964844,0.0065637109801173,-2324.95703125,299.4100952148437,0.4798595905303955,0.050000000745058,0.2331186532974243,291.14849853515625,291.1499938964844,263.69000244140625,261.6147766113281,281.8295288085937,294.2047424316406,291.15087890625,1.0,0.2542458474636078,0.7615744471549988,0.7615744471549988,1.0,1.0,-1.0740017890930176,0.4357427656650543,0.6382590532302856,0.2295834571123123,0.0,0.0,0.444146066904068,53.21809005737305,37.0,8.23324966430664,-10110.724609375,167.54039001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1024475097656,307.54376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.474609375,18000.0,0.0,0.0,0.3129933178424835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3685750067234039,0.3685799539089203,-4.922183052258333e-06,0.0,0.000317648431519,0.0,0.0,18.26344108581543,0.0,0.0,0.0,0.3277019262313843,4.0,0.0,1.0
658500,293.15533447265625,297.1499938964844,293.1499938964844,0.0701761469244957,-1740.3570556640625,304.1505432128906,0.664176881313324,0.1214585751295089,0.1108647957444191,294.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578674316406,0.4821985065937042,0.050000000745058,0.0490984097123146,293.3099975585937,297.1499938964844,293.1499938964844,0.0819877907633781,-1519.8486328125,304.1655578613281,0.6916468143463135,0.1354483813047409,0.0967060253024101,293.218017578125,297.1499938964844,293.1499938964844,0.3302040100097656,-6247.67333984375,304.1474914550781,0.9990000128746032,0.4604134559631347,0.3980696499347687,293.31591796875,297.1499938964844,293.1499938964844,0.0065219448879361,-2312.203857421875,299.3844299316406,0.4821985065937042,0.050000000745058,0.2329017221927642,291.1605834960937,291.1499938964844,263.70001220703125,261.62469482421875,281.83795166015625,294.2010803222656,291.1634826660156,1.0,0.251477301120758,0.7614492774009705,0.7614492774009705,1.0,1.0,-1.065277338027954,0.4319592714309692,0.6333180665969849,0.227241039276123,0.0,0.0,0.4422411620616913,51.93587493896485,37.0,21.475339889526367,-10044.9384765625,162.72698974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07037353515625,307.5308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.591796875,18000.0,0.0,0.0,0.3114417195320129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3671850264072418,0.3671899437904358,-4.9211844270757865e-06,0.0,0.0003160737396683,0.0,0.0,18.177600860595703,0.0,0.0,0.0,0.327351838350296,4.0,0.0,1.0
658560,293.1552429199219,297.1499938964844,293.1499938964844,0.0699908509850502,-1736.8447265625,304.1507873535156,0.6684312224388123,0.1214106678962707,0.1107474938035011,294.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.4854670166969299,0.050000000745058,0.0490348376333713,293.3099670410156,297.1499938964844,293.1499938964844,0.0802902728319168,-1495.3333740234375,304.16583251953125,0.6926583051681519,0.133426621556282,0.0952374413609504,293.2131652832031,297.1499938964844,293.1499938964844,0.3226220309734344,-6128.359375,304.1617431640625,0.9990000128746032,0.4605006873607635,0.390419453382492,293.3162841796875,297.1499938964844,293.1499938964844,0.0064778928644955,-2298.67333984375,299.3594665527344,0.4854670166969299,0.050000000745058,0.2326001524925232,291.1733093261719,291.1499938964844,263.7099914550781,261.6347045898437,281.8417358398437,294.1859130859375,291.1761474609375,1.0,0.2477372735738754,0.7613644003868103,0.7613644003868103,1.0,1.0,-1.0537550449371338,0.4269711673259735,0.6267838478088379,0.2241903841495514,0.0,0.0,0.4394077956676483,50.1641731262207,40.0,28.49090385437012,-9952.607421875,156.33042907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0438232421875,307.5121765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18034.37109375,18000.0,0.0,0.0,0.3098945915699005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3642043471336365,0.3642092645168304,-4.913589236821281e-06,0.0,0.0003145035880152,0.0,0.0,17.976123809814453,0.0,0.0,0.0,0.3265549838542938,4.0,0.0,1.0
658620,293.1548156738281,297.1499938964844,293.1499938964844,0.0697989240288734,-1733.2371826171875,304.1508178710937,0.6734378337860107,0.1213648170232772,0.1106263175606727,294.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873474121094,0.4891553223133087,0.050000000745058,0.0489646568894386,293.3096618652344,297.1499938964844,293.1499938964844,0.077065385878086,-1449.1612548828125,304.1658935546875,0.6906774044036865,0.1294380724430084,0.0923872515559196,293.1988525390625,297.1499938964844,293.1499938964844,0.3137816190719604,-5991.55908203125,304.17205810546875,0.9990000128746032,0.4618010818958282,0.3817923963069916,293.3165283203125,297.1499938964844,293.1499938964844,0.0064034657552838,-2276.578857421875,299.3065795898437,0.4891553223133087,0.050000000745058,0.2322672605514526,291.1875915527344,291.1499938964844,263.7300109863281,261.6548767089844,281.83563232421875,294.1454162597656,291.1871032714844,1.0,0.2438111454248428,0.76119464635849,0.76119464635849,1.0,1.0,-1.0393441915512085,0.4208185076713562,0.6185257434844971,0.2201573550701141,0.0,0.0,0.4330866038799286,48.18144226074219,43.0,11.86838436126709,-9790.451171875,148.9085235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01513671875,307.44207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.671875,18000.0,0.0,0.0,0.3066727221012115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3558727204799652,0.3558776080608368,-4.88444584334502e-06,0.0,0.0003112338017672,0.0,0.0,17.39333152770996,0.0,0.0,0.0,0.3242517411708832,4.0,0.0,1.0
658680,293.1548156738281,297.1499938964844,293.1499938964844,0.0697989240288734,-1733.2371826171875,304.1508178710937,0.6734378337860107,0.1213648170232772,0.1106263175606727,294.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873474121094,0.4891553223133087,0.050000000745058,0.0489646568894386,293.3096618652344,297.1499938964844,293.1499938964844,0.077065385878086,-1449.1612548828125,304.1658935546875,0.6906774044036865,0.1294380724430084,0.0923872515559196,293.1988525390625,297.1499938964844,293.1499938964844,0.3137816190719604,-5991.55908203125,304.17205810546875,0.9990000128746032,0.4618010818958282,0.3817923963069916,293.3165283203125,297.1499938964844,293.1499938964844,0.0064034657552838,-2276.578857421875,299.3065795898437,0.4891553223133087,0.050000000745058,0.2322672605514526,291.1875915527344,291.1499938964844,263.7300109863281,261.6548767089844,281.83563232421875,294.1454162597656,291.1871032714844,1.0,0.2438111454248428,0.76119464635849,0.76119464635849,1.0,1.0,-1.0393441915512085,0.4208185076713562,0.6185257434844971,0.2201573550701141,0.0,0.0,0.4330866038799286,48.18144226074219,43.0,11.86838436126709,-9790.451171875,148.9085235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01513671875,307.44207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.671875,18000.0,0.0,0.0,0.3066727221012115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3558727204799652,0.3558776080608368,-4.88444584334502e-06,0.0,0.0003112338017672,0.0,0.0,17.39333152770996,0.0,0.0,0.0,0.3242517411708832,4.0,0.0,1.0
658740,293.1542358398437,297.1499938964844,293.1499938964844,0.0698142722249031,-1733.6527099609375,304.1505126953125,0.6757994294166565,0.1213563829660415,0.1105829402804374,294.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.180419921875,0.490845650434494,0.050000000745058,0.0489333495497703,293.3089904785156,297.1499938964844,293.1499938964844,0.0740561485290527,-1406.6578369140625,304.1656188964844,0.6857486963272095,0.1255301982164383,0.089620903134346,293.18798828125,297.1499938964844,293.1499938964844,0.3098877370357513,-5933.47216796875,304.1709899902344,0.9990000128746032,0.4627750813961029,0.3778785169124603,293.3162841796875,297.1499938964844,293.1499938964844,0.0063442783430218,-2260.544677734375,299.24658203125,0.490845650434494,0.050000000745058,0.2321187406778335,291.179443359375,291.1499938964844,263.75,261.6753234863281,281.8332214355469,294.12060546875,291.1783447265625,1.0,0.2417683154344558,0.7610248923301697,0.7610248923301697,1.0,1.0,-1.03105628490448,0.4173314571380615,0.6137248873710632,0.2176882177591323,0.0,0.0,0.4296538829803467,47.26835632324219,46.0,-5.9640092849731445,-9689.2216796875,145.11587524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0017395019531,307.3935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.265625,18000.0,0.0,0.0,0.3033734261989593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3503787815570831,0.3503836393356323,-4.8583169700577855e-06,0.0,0.0003078854642808,0.0,0.0,16.992441177368164,0.0,0.0,0.0,0.3226328492164612,4.0,0.0,1.0
658800,293.1542358398437,297.1499938964844,293.1499938964844,0.0698142722249031,-1733.6527099609375,304.1505126953125,0.6757994294166565,0.1213563829660415,0.1105829402804374,294.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.180419921875,0.490845650434494,0.050000000745058,0.0489333495497703,293.3089904785156,297.1499938964844,293.1499938964844,0.0740561485290527,-1406.6578369140625,304.1656188964844,0.6857486963272095,0.1255301982164383,0.089620903134346,293.18798828125,297.1499938964844,293.1499938964844,0.3098877370357513,-5933.47216796875,304.1709899902344,0.9990000128746032,0.4627750813961029,0.3778785169124603,293.3162841796875,297.1499938964844,293.1499938964844,0.0063442783430218,-2260.544677734375,299.24658203125,0.490845650434494,0.050000000745058,0.2321187406778335,291.179443359375,291.1499938964844,263.75,261.6753234863281,281.8332214355469,294.12060546875,291.1783447265625,1.0,0.2417683154344558,0.7610248923301697,0.7610248923301697,1.0,1.0,-1.03105628490448,0.4173314571380615,0.6137248873710632,0.2176882177591323,0.0,0.0,0.4296538829803467,47.26835632324219,46.0,-5.9640092849731445,-9689.2216796875,145.11587524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0017395019531,307.3935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.265625,18000.0,0.0,0.0,0.3033734261989593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3503787815570831,0.3503836393356323,-4.8583169700577855e-06,0.0,0.0003078854642808,0.0,0.0,16.992441177368164,0.0,0.0,0.0,0.3226328492164612,4.0,0.0,1.0
658860,293.1537475585937,297.1499938964844,293.1499938964844,0.0698749870061874,-1734.905517578125,304.1502380371094,0.676063597202301,0.1213481873273849,0.1105747073888778,294.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.4910390973091125,0.050000000745058,0.0489298328757286,293.30810546875,297.1499938964844,293.1499938964844,0.0711046531796455,-1365.3599853515625,304.16534423828125,0.6786119341850281,0.1216805204749107,0.0869206339120864,293.1824645996094,297.1499938964844,293.1499938964844,0.3093787133693695,-5928.43701171875,304.1647644042969,0.9990000128746032,0.4629420638084411,0.3774332106113434,293.3159484863281,297.1499938964844,293.1499938964844,0.0062909889966249,-2246.330078125,299.1860046386719,0.4910390973091125,0.050000000745058,0.2321020513772964,291.1690368652344,291.1499938964844,263.7690124511719,261.69512939453125,281.8360900878906,294.1124267578125,291.1675720214844,1.0,0.2412484586238861,0.761023759841919,0.761023759841919,1.0,1.0,-1.027245044708252,0.4157993197441101,0.6114457249641418,0.2163968831300735,0.0,0.0,0.4277822077274322,47.12047958374024,49.0,-13.688399314880373,-9630.0439453125,143.864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98065185546875,307.3534240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18019.865234375,18000.0,0.0,0.0,0.3002151548862457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3472748398780823,0.3472796678543091,-4.842727321374696e-06,0.0,0.0003046802303288,0.0,0.0,16.76551628112793,0.0,0.0,0.0,0.3217036128044128,4.0,0.0,1.0
658920,293.1537475585937,297.1499938964844,293.1499938964844,0.0698749870061874,-1734.905517578125,304.1502380371094,0.676063597202301,0.1213481873273849,0.1105747073888778,294.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.4910390973091125,0.050000000745058,0.0489298328757286,293.30810546875,297.1499938964844,293.1499938964844,0.0711046531796455,-1365.3599853515625,304.16534423828125,0.6786119341850281,0.1216805204749107,0.0869206339120864,293.1824645996094,297.1499938964844,293.1499938964844,0.3093787133693695,-5928.43701171875,304.1647644042969,0.9990000128746032,0.4629420638084411,0.3774332106113434,293.3159484863281,297.1499938964844,293.1499938964844,0.0062909889966249,-2246.330078125,299.1860046386719,0.4910390973091125,0.050000000745058,0.2321020513772964,291.1690368652344,291.1499938964844,263.7690124511719,261.69512939453125,281.8360900878906,294.1124267578125,291.1675720214844,1.0,0.2412484586238861,0.761023759841919,0.761023759841919,1.0,1.0,-1.027245044708252,0.4157993197441101,0.6114457249641418,0.2163968831300735,0.0,0.0,0.4277822077274322,47.12047958374024,49.0,-13.688399314880373,-9630.0439453125,143.864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98065185546875,307.3534240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18019.865234375,18000.0,0.0,0.0,0.3002151548862457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3472748398780823,0.3472796678543091,-4.842727321374696e-06,0.0,0.0003046802303288,0.0,0.0,16.76551628112793,0.0,0.0,0.0,0.3217036128044128,4.0,0.0,1.0
658980,293.15350341796875,297.1499938964844,293.1499938964844,0.0699484944343566,-1736.4052734375,304.1500549316406,0.6745510101318359,0.1213072538375854,0.1105655133724212,294.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.4900137484073639,0.050000000745058,0.0489487536251544,293.30718994140625,297.1499938964844,293.1499938964844,0.068180538713932,-1324.862548828125,304.16510009765625,0.6697377562522888,0.1178614050149917,0.0842629671096801,293.1824951171875,297.1499938964844,293.1499938964844,0.311708003282547,-5967.29443359375,304.1559143066406,0.9990000128746032,0.462127536535263,0.3798007369041443,293.3158264160156,297.1499938964844,293.1499938964844,0.0062413774430751,-2233.286376953125,299.12408447265625,0.4900137484073639,0.050000000745058,0.2321918159723281,291.1565856933594,291.1499938964844,263.7861022949219,261.71337890625,281.84423828125,294.1187744140625,291.1551208496094,1.0,0.2419597208499908,0.761022686958313,0.761022686958313,1.0,1.0,-1.0270150899887085,0.4158011078834533,0.6112139225006104,0.2160603702068328,0.0,0.0,0.4277377426624298,47.59012985229492,52.0,-16.63616943359375,-9604.75390625,144.6250457763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9394226074219,307.3133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.123046875,18000.0,0.0,0.0,0.2973805069923401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3464789986610412,0.3464838564395904,-4.836083007830894e-06,0.0,0.0003018034039996,0.0,0.0,16.69927978515625,0.0,0.0,0.0,0.3214264810085296,4.0,0.0,1.0
659040,293.15350341796875,297.1499938964844,293.1499938964844,0.0699484944343566,-1736.4052734375,304.1500549316406,0.6745510101318359,0.1213072538375854,0.1105655133724212,294.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.4900137484073639,0.050000000745058,0.0489487536251544,293.30718994140625,297.1499938964844,293.1499938964844,0.068180538713932,-1324.862548828125,304.16510009765625,0.6697377562522888,0.1178614050149917,0.0842629671096801,293.1824951171875,297.1499938964844,293.1499938964844,0.311708003282547,-5967.29443359375,304.1559143066406,0.9990000128746032,0.462127536535263,0.3798007369041443,293.3158264160156,297.1499938964844,293.1499938964844,0.0062413774430751,-2233.286376953125,299.12408447265625,0.4900137484073639,0.050000000745058,0.2321918159723281,291.1565856933594,291.1499938964844,263.7861022949219,261.71337890625,281.84423828125,294.1187744140625,291.1551208496094,1.0,0.2419597208499908,0.761022686958313,0.761022686958313,1.0,1.0,-1.0270150899887085,0.4158011078834533,0.6112139225006104,0.2160603702068328,0.0,0.0,0.4277377426624298,47.59012985229492,52.0,-16.63616943359375,-9604.75390625,144.6250457763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9394226074219,307.3133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.123046875,18000.0,0.0,0.0,0.2973805069923401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3464789986610412,0.3464838564395904,-4.836083007830894e-06,0.0,0.0003018034039996,0.0,0.0,16.69927978515625,0.0,0.0,0.0,0.3214264810085296,4.0,0.0,1.0
659100,293.1534729003906,297.1499938964844,293.1499938964844,0.0699756667017936,-1736.9757080078125,304.1499938964844,0.6732345223426819,0.1212664917111396,0.1105514541268348,294.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.4891261756420135,0.050000000745058,0.0489653050899505,293.3067626953125,297.1499938964844,293.1499938964844,0.0667139291763305,-1304.706298828125,304.1650085449219,0.664806067943573,0.1159552410244941,0.0829433798789978,293.1844177246094,297.1499938964844,293.1499938964844,0.3137575089931488,-6000.20263671875,304.151123046875,0.9990000128746032,0.4613350927829742,0.3818608522415161,293.3158874511719,297.1499938964844,293.1499938964844,0.0062171849422156,-2226.902099609375,299.0928039550781,0.4891261756420135,0.050000000745058,0.2322703152894973,291.1506042480469,291.1499938964844,263.7939147949219,261.7219543457031,281.8500671386719,294.126708984375,291.1492004394531,1.0,0.2426978945732116,0.7610220909118652,0.7610220909118652,1.0,1.0,-1.0280005931854248,0.4162743687629699,0.6117262840270996,0.2161813676357269,0.0,0.0,0.4283002316951751,48.01953506469727,52.0,-16.629032135009766,-9602.4326171875,145.633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9086303710937,307.29150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.96875,18000.0,0.0,0.0,0.2961397469043731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3468882143497467,0.3468930721282959,-4.83605026602163e-06,0.0,0.0003005441976711,0.0,0.0,16.722475051879883,0.0,0.0,0.0,0.3215158581733703,4.0,0.0,1.0
659160,293.1535339355469,297.1499938964844,293.1499938964844,0.069992296397686,-1737.3502197265625,304.14996337890625,0.6715991497039795,0.1212091892957687,0.110527366399765,294.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.4880266487598419,0.050000000745058,0.0489860214293003,293.3063659667969,297.1499938964844,293.1499938964844,0.0652394369244575,-1284.5499267578125,304.1649780273437,0.6596278548240662,0.1140479296445846,0.0816267728805542,293.18756103515625,297.1499938964844,293.1499938964844,0.3163218200206756,-6040.8525390625,304.1462707519531,0.9990000128746032,0.4602851569652557,0.3844242691993713,293.31610107421875,297.1499938964844,293.1499938964844,0.0061932881362736,-2220.565185546875,299.0613098144531,0.4880266487598419,0.050000000745058,0.2323685884475708,291.1449279785156,291.1499938964844,263.8013000488281,261.7301330566406,281.8571472167969,294.13751220703125,291.14361572265625,1.0,0.2436554282903671,0.7609558701515198,0.7609558701515198,1.0,1.0,-1.0296106338500977,0.4170093834400177,0.6126012206077576,0.2164553105831146,0.0,0.0,0.4292097389698028,48.56288146972656,55.0,-16.125638961791992,-9605.46875,147.0065155029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8703918457031,307.26739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.41015625,18000.0,0.0,0.0,0.2950424551963806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3477665781974792,0.347771406173706,-4.837975211557932e-06,0.0,0.0002994305687025,0.0,0.0,16.778594970703125,0.0,0.0,0.0,0.3217396140098572,4.0,0.0,1.0
659220,293.1539306640625,297.1499938964844,293.1499938964844,0.0699861943721771,-1737.3719482421875,304.1499938964844,0.6675307750701904,0.1210386753082275,0.1104414910078048,294.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.4852856695652008,0.050000000745058,0.0490385219454765,293.3056945800781,297.1499938964844,293.1499938964844,0.0622572265565395,-1244.1251220703125,304.1649475097656,0.6487737894058228,0.1102223098278045,0.0789958909153938,293.1969909667969,297.1499938964844,293.1499938964844,0.3227973878383636,-6142.11279296875,304.1367492675781,0.9990000128746032,0.4574263393878937,0.3908461928367615,293.3168640136719,297.1499938964844,293.1499938964844,0.0061457338742911,-2207.83154296875,298.9974975585937,0.4852856695652008,0.050000000745058,0.2326176315546035,291.1346435546875,291.1499938964844,263.814697265625,261.7454833984375,281.8741760253906,294.1671447753906,291.1335144042969,1.0,0.2461345046758651,0.7608234286308289,0.7608234286308289,1.0,1.0,-1.0344189405441284,0.4191697537899017,0.6152492165565491,0.2173959910869598,0.0,0.0,0.4319636523723602,49.951171875,43.0,-14.37397003173828,-9624.9521484375,150.71890258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77130126953125,307.2113952636719,278.1499938964844,0.0,18000.0,313.1499938964844,17978.587890625,18000.0,0.0,0.0,0.2933427095413208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3508056402206421,0.3508104681968689,-4.847173840971664e-06,0.0,0.0002977055555675,0.0,0.0,16.981523513793945,0.0,0.0,0.0,0.3225563168525696,4.0,0.0,1.0
659280,293.1539306640625,297.1499938964844,293.1499938964844,0.0699861943721771,-1737.3719482421875,304.1499938964844,0.6675307750701904,0.1210386753082275,0.1104414910078048,294.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.4852856695652008,0.050000000745058,0.0490385219454765,293.3056945800781,297.1499938964844,293.1499938964844,0.0622572265565395,-1244.1251220703125,304.1649475097656,0.6487737894058228,0.1102223098278045,0.0789958909153938,293.1969909667969,297.1499938964844,293.1499938964844,0.3227973878383636,-6142.11279296875,304.1367492675781,0.9990000128746032,0.4574263393878937,0.3908461928367615,293.3168640136719,297.1499938964844,293.1499938964844,0.0061457338742911,-2207.83154296875,298.9974975585937,0.4852856695652008,0.050000000745058,0.2326176315546035,291.1346435546875,291.1499938964844,263.814697265625,261.7454833984375,281.8741760253906,294.1671447753906,291.1335144042969,1.0,0.2461345046758651,0.7608234286308289,0.7608234286308289,1.0,1.0,-1.0344189405441284,0.4191697537899017,0.6152492165565491,0.2173959910869598,0.0,0.0,0.4319636523723602,49.951171875,43.0,-14.37397003173828,-9624.9521484375,150.71890258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77130126953125,307.2113952636719,278.1499938964844,0.0,18000.0,313.1499938964844,17978.587890625,18000.0,0.0,0.0,0.2933427095413208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3508056402206421,0.3508104681968689,-4.847173840971664e-06,0.0,0.0002977055555675,0.0,0.0,16.981523513793945,0.0,0.0,0.0,0.3225563168525696,4.0,0.0,1.0
659340,293.15435791015625,297.1499938964844,293.1499938964844,0.0697752609848976,-1733.484130859375,304.1503601074219,0.6698840260505676,0.1208567321300506,0.1102353036403656,294.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.4872627258300781,0.050000000745058,0.0490005612373352,293.3046569824219,297.1499938964844,293.1499938964844,0.0590963847935199,-1201.6356201171875,304.1652526855469,0.6440256237983704,0.106487363576889,0.076326809823513,293.2025756835937,297.1499938964844,293.1499938964844,0.3185289800167084,-6072.7822265625,304.1488952636719,0.9990000128746032,0.4550751447677612,0.3862111568450928,293.31787109375,297.1499938964844,293.1499938964844,0.0060814032331109,-2188.560546875,298.9382019042969,0.4872627258300781,0.050000000745058,0.2324375659227371,291.1380920410156,291.1499938964844,263.8263854980469,261.7594299316406,281.8955078125,294.185546875,291.14093017578125,1.0,0.2431561648845672,0.7606909871101379,0.7606909871101379,1.0,1.0,-1.0251506567001345,0.4151793718338012,0.6099713444709778,0.2149295806884765,0.0,0.0,0.4337377548217773,48.86338424682617,46.0,12.529640197753906,-9581.4462890625,146.35983276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6532287597656,307.1845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.623046875,18000.0,0.0,0.0,0.2922743558883667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542270362377167,0.3542318940162658,-4.86137150801369e-06,0.0,0.0002966212923638,0.0,0.0,17.223772048950195,0.0,0.0,0.0,0.3235074877738952,4.0,0.0,1.0
659400,293.15435791015625,297.1499938964844,293.1499938964844,0.0697752609848976,-1733.484130859375,304.1503601074219,0.6698840260505676,0.1208567321300506,0.1102353036403656,294.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.4872627258300781,0.050000000745058,0.0490005612373352,293.3046569824219,297.1499938964844,293.1499938964844,0.0590963847935199,-1201.6356201171875,304.1652526855469,0.6440256237983704,0.106487363576889,0.076326809823513,293.2025756835937,297.1499938964844,293.1499938964844,0.3185289800167084,-6072.7822265625,304.1488952636719,0.9990000128746032,0.4550751447677612,0.3862111568450928,293.31787109375,297.1499938964844,293.1499938964844,0.0060814032331109,-2188.560546875,298.9382019042969,0.4872627258300781,0.050000000745058,0.2324375659227371,291.1380920410156,291.1499938964844,263.8263854980469,261.7594299316406,281.8955078125,294.185546875,291.14093017578125,1.0,0.2431561648845672,0.7606909871101379,0.7606909871101379,1.0,1.0,-1.0251506567001345,0.4151793718338012,0.6099713444709778,0.2149295806884765,0.0,0.0,0.4337377548217773,48.86338424682617,46.0,12.529640197753906,-9581.4462890625,146.35983276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6532287597656,307.1845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.623046875,18000.0,0.0,0.0,0.2922743558883667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542270362377167,0.3542318940162658,-4.86137150801369e-06,0.0,0.0002966212923638,0.0,0.0,17.223772048950195,0.0,0.0,0.0,0.3235074877738952,4.0,0.0,1.0
659460,293.1545715332031,297.1499938964844,293.1499938964844,0.069534882903099,-1728.9569091796875,304.150634765625,0.6708857417106628,0.1206986382603645,0.1100748628377914,294.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.4882042109966278,0.050000000745058,0.0489827245473861,293.3029479980469,297.1499938964844,293.1499938964844,0.0560010969638824,-1160.486572265625,304.1653137207031,0.6382684707641602,0.1029157117009162,0.0737996250391006,293.20025634765625,297.1499938964844,293.1499938964844,0.3159884810447693,-6032.83349609375,304.1531066894531,0.9990000128746032,0.4542149305343628,0.3840101361274719,293.3188171386719,297.1499938964844,293.1499938964844,0.0060153249651193,-2167.893798828125,298.8841247558594,0.4882042109966278,0.050000000745058,0.2323529571294784,291.15478515625,291.1499938964844,263.8363952636719,261.7720642089844,281.89752197265625,294.1764831542969,291.15447998046875,1.0,0.2420719861984253,0.7605491876602173,0.7605491876602173,1.0,1.0,-1.019155502319336,0.4126610159873962,0.6064944267272949,0.2131483703851699,0.0,0.0,0.4316514730453491,48.3257942199707,49.0,9.358963966369627,-9502.34375,143.86370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5505065917969,307.1019592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.720703125,18000.0,0.0,0.0,0.2915020585060119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3522013425827026,0.3522062003612518,-4.860386070504319e-06,0.0,0.0002958375262096,0.0,0.0,17.10382080078125,0.0,0.0,0.0,0.3230566084384918,4.0,0.0,1.0
659520,293.1545715332031,297.1499938964844,293.1499938964844,0.069534882903099,-1728.9569091796875,304.150634765625,0.6708857417106628,0.1206986382603645,0.1100748628377914,294.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.4882042109966278,0.050000000745058,0.0489827245473861,293.3029479980469,297.1499938964844,293.1499938964844,0.0560010969638824,-1160.486572265625,304.1653137207031,0.6382684707641602,0.1029157117009162,0.0737996250391006,293.20025634765625,297.1499938964844,293.1499938964844,0.3159884810447693,-6032.83349609375,304.1531066894531,0.9990000128746032,0.4542149305343628,0.3840101361274719,293.3188171386719,297.1499938964844,293.1499938964844,0.0060153249651193,-2167.893798828125,298.8841247558594,0.4882042109966278,0.050000000745058,0.2323529571294784,291.15478515625,291.1499938964844,263.8363952636719,261.7720642089844,281.89752197265625,294.1764831542969,291.15447998046875,1.0,0.2420719861984253,0.7605491876602173,0.7605491876602173,1.0,1.0,-1.019155502319336,0.4126610159873962,0.6064944267272949,0.2131483703851699,0.0,0.0,0.4316514730453491,48.3257942199707,49.0,9.358963966369627,-9502.34375,143.86370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5505065917969,307.1019592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.720703125,18000.0,0.0,0.0,0.2915020585060119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3522013425827026,0.3522062003612518,-4.860386070504319e-06,0.0,0.0002958375262096,0.0,0.0,17.10382080078125,0.0,0.0,0.0,0.3230566084384918,4.0,0.0,1.0
659580,293.15484619140625,297.1499938964844,293.1499938964844,0.0694585219025611,-1727.68701171875,304.1505432128906,0.6698231101036072,0.1205300763249397,0.1099376901984214,294.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.4876658022403717,0.050000000745058,0.0489929504692554,293.3011779785156,297.1499938964844,293.1499938964844,0.0530845783650875,-1122.400634765625,304.1650695800781,0.6308420896530151,0.0993992164731025,0.0713419541716575,293.2006530761719,297.1499938964844,293.1499938964844,0.3173076808452606,-6054.14501953125,304.1497802734375,0.9990000128746032,0.4528731107711792,0.3852683901786804,293.3196716308594,297.1499938964844,293.1499938964844,0.005960423965007,-2152.243896484375,298.82061767578125,0.4876658022403717,0.050000000745058,0.2324014753103256,291.1483459472656,291.1499938964844,263.8448181152344,261.783447265625,281.8999328613281,294.17755126953125,291.1475830078125,1.0,0.2423150837421417,0.7604074478149414,0.7604074478149414,1.0,1.0,-1.017620325088501,0.4121083617210388,0.6055119633674622,0.2123929262161255,0.0,0.0,0.4322718679904938,48.556427001953125,52.0,-3.9215824604034415,-9468.5595703125,143.86599731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4653015136719,307.03692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3828125,18000.0,0.0,0.0,0.2909257113933563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3521119654178619,0.3521168231964111,-4.8567908379482105e-06,0.0,0.0002952525974251,0.0,0.0,17.087200164794922,0.0,0.0,0.0,0.3229961395263672,4.0,0.0,1.0
659640,293.15484619140625,297.1499938964844,293.1499938964844,0.0694585219025611,-1727.68701171875,304.1505432128906,0.6698231101036072,0.1205300763249397,0.1099376901984214,294.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.4876658022403717,0.050000000745058,0.0489929504692554,293.3011779785156,297.1499938964844,293.1499938964844,0.0530845783650875,-1122.400634765625,304.1650695800781,0.6308420896530151,0.0993992164731025,0.0713419541716575,293.2006530761719,297.1499938964844,293.1499938964844,0.3173076808452606,-6054.14501953125,304.1497802734375,0.9990000128746032,0.4528731107711792,0.3852683901786804,293.3196716308594,297.1499938964844,293.1499938964844,0.005960423965007,-2152.243896484375,298.82061767578125,0.4876658022403717,0.050000000745058,0.2324014753103256,291.1483459472656,291.1499938964844,263.8448181152344,261.783447265625,281.8999328613281,294.17755126953125,291.1475830078125,1.0,0.2423150837421417,0.7604074478149414,0.7604074478149414,1.0,1.0,-1.017620325088501,0.4121083617210388,0.6055119633674622,0.2123929262161255,0.0,0.0,0.4322718679904938,48.556427001953125,52.0,-3.9215824604034415,-9468.5595703125,143.86599731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4653015136719,307.03692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3828125,18000.0,0.0,0.0,0.2909257113933563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3521119654178619,0.3521168231964111,-4.8567908379482105e-06,0.0,0.0002952525974251,0.0,0.0,17.087200164794922,0.0,0.0,0.0,0.3229961395263672,4.0,0.0,1.0
