time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659700,293.155029296875,297.1499938964844,293.1499938964844,0.0694158747792244,-1726.965087890625,304.1505126953125,0.668705403804779,0.1204312667250633,0.1098667159676551,294.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.4869856834411621,0.050000000745058,0.0490059219300746,293.3003234863281,297.1499938964844,293.1499938964844,0.0516306050121784,-1103.5631103515625,304.1649780273437,0.6266588568687439,0.0976527258753776,0.0701290369033813,293.20233154296875,297.1499938964844,293.1499938964844,0.3188959658145904,-6079.21337890625,304.1469116210937,0.9990000128746032,0.4518977701663971,0.3868604004383087,293.32012939453125,297.1499938964844,293.1499938964844,0.0059339758008718,-2144.6640625,298.7887268066406,0.4869856834411621,0.050000000745058,0.2324629873037338,291.1453552246094,291.1499938964844,263.84844970703125,261.7886657714844,281.9022216796875,294.1835327148437,291.1446228027344,1.0,0.2428569942712783,0.7603365182876587,0.7603365182876587,1.0,1.0,-1.0180790424346924,0.4123944044113159,0.6056845784187317,0.212235227227211,0.0,0.0,0.4328810572624206,48.8849983215332,52.0,-6.230229377746582,-9464.4951171875,144.55398559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42401123046875,307.0101623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2734375,18000.0,0.0,0.0,0.2907502055168152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3527591824531555,0.3527640402317047,-4.858190550294239e-06,0.0,0.0002950745110865,0.0,0.0,17.128929138183594,0.0,0.0,0.0,0.3231585621833801,4.0,0.0,1.0
659760,293.1553039550781,297.1499938964844,293.1499938964844,0.0693695470690727,-1726.1824951171875,304.1505126953125,0.6672499179840088,0.1203168481588363,0.1097880154848098,294.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14276123046875,0.4860718846321106,0.050000000745058,0.0490234531462192,293.29949951171875,297.1499938964844,293.1499938964844,0.0501794405281543,-1084.8597412109375,304.1648864746094,0.6221644878387451,0.0959092751145362,0.0689227357506752,293.205078125,297.1499938964844,293.1499938964844,0.3210462927818298,-6112.90576171875,304.1435852050781,0.9990000128746032,0.4506960809230804,0.3890025317668915,293.3206481933594,297.1499938964844,293.1499938964844,0.0059080976061522,-2137.2744140625,298.75640869140625,0.4860718846321106,0.050000000745058,0.2325461506843567,291.1420288085937,291.1499938964844,263.8516845703125,261.7935791015625,281.90509033203125,294.1933288574219,291.1411437988281,1.0,0.2436373978853225,0.7602846622467041,0.7602846622467041,1.0,1.0,-1.0192281007766724,0.4130118787288666,0.6062161922454834,0.2121689021587371,0.0,0.0,0.4337448477745056,49.33638381958008,40.0,-8.315898895263672,-9465.8525390625,145.63536071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3822937011719,306.9837951660156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.001953125,18000.0,0.0,0.0,0.2906613051891327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3536643981933594,0.3536692559719085,-4.8608080760459416e-06,0.0,0.0002949842601083,0.0,0.0,17.189489364624023,0.0,0.0,0.0,0.3234022557735443,4.0,0.0,1.0
659820,293.1557312011719,297.1499938964844,293.1499938964844,0.0691043362021446,-1721.3297119140625,304.1507873535156,0.6708174347877502,0.120091326534748,0.1095287576317787,294.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.4889741241931915,0.050000000745058,0.0489682890474796,293.2977600097656,297.1499938964844,293.1499938964844,0.0471341647207737,-1045.7452392578125,304.1650085449219,0.6184564828872681,0.0924759432673454,0.0664684623479843,293.2061767578125,297.1499938964844,293.1499938964844,0.3145774900913238,-6009.90380859375,304.1570739746094,0.9990000128746032,0.4490526914596557,0.3822158277034759,293.3217163085937,297.1499938964844,293.1499938964844,0.005841844715178,-2116.7880859375,298.6961669921875,0.4889741241931915,0.050000000745058,0.2322844862937927,291.146484375,291.1499938964844,263.8570861816406,261.80255126953125,281.916748046875,294.20263671875,291.1495056152344,1.0,0.2397322058677673,0.7601808905601501,0.7601808905601501,1.0,1.0,-1.0074524879455566,0.4080631136894226,0.599389374256134,0.2087917625904083,0.0,0.0,0.4343240559101105,47.77547836303711,43.0,15.193999290466309,-9408.27734375,139.91224670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3045959472656,306.9765014648437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.19140625,18000.0,0.0,0.0,0.2906713187694549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3555029332637787,0.3555077910423279,-4.868839823757298e-06,0.0,0.0002949944464489,0.0,0.0,17.321569442749023,0.0,0.0,0.0,0.3239075839519501,4.0,0.0,1.0
659880,293.1557312011719,297.1499938964844,293.1499938964844,0.0691043362021446,-1721.3297119140625,304.1507873535156,0.6708174347877502,0.120091326534748,0.1095287576317787,294.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.4889741241931915,0.050000000745058,0.0489682890474796,293.2977600097656,297.1499938964844,293.1499938964844,0.0471341647207737,-1045.7452392578125,304.1650085449219,0.6184564828872681,0.0924759432673454,0.0664684623479843,293.2061767578125,297.1499938964844,293.1499938964844,0.3145774900913238,-6009.90380859375,304.1570739746094,0.9990000128746032,0.4490526914596557,0.3822158277034759,293.3217163085937,297.1499938964844,293.1499938964844,0.005841844715178,-2116.7880859375,298.6961669921875,0.4889741241931915,0.050000000745058,0.2322844862937927,291.146484375,291.1499938964844,263.8570861816406,261.80255126953125,281.916748046875,294.20263671875,291.1495056152344,1.0,0.2397322058677673,0.7601808905601501,0.7601808905601501,1.0,1.0,-1.0074524879455566,0.4080631136894226,0.599389374256134,0.2087917625904083,0.0,0.0,0.4343240559101105,47.77547836303711,43.0,15.193999290466309,-9408.27734375,139.91224670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3045959472656,306.9765014648437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.19140625,18000.0,0.0,0.0,0.2906713187694549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3555029332637787,0.3555077910423279,-4.868839823757298e-06,0.0,0.0002949944464489,0.0,0.0,17.321569442749023,0.0,0.0,0.0,0.3239075839519501,4.0,0.0,1.0
659940,293.1560974121094,297.1499938964844,293.1499938964844,0.0687916651368141,-1715.49462890625,304.1510314941406,0.6727564334869385,0.1198713332414627,0.1093046441674232,294.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.4906566739082336,0.050000000745058,0.0489370636641979,293.29595947265625,297.1499938964844,293.1499938964844,0.0440802797675132,-1006.73681640625,304.16510009765625,0.6130465865135193,0.0890950411558151,0.0640760958194732,293.2001342773437,297.1499938964844,293.1499938964844,0.3102204203605652,-5942.3349609375,304.1615600585937,0.9990000128746032,0.4488576650619507,0.3783161342144012,293.3226928710937,297.1499938964844,293.1499938964844,0.0057741706259548,-2094.9013671875,298.6420288085937,0.4906566739082336,0.050000000745058,0.2321363687515258,291.16552734375,291.1499938964844,263.8611145019531,261.8104248046875,281.9103698730469,294.1907653808594,291.1654968261719,1.0,0.2379015237092971,0.760077178478241,0.760077178478241,1.0,1.0,-0.9994112849235536,0.4048714935779571,0.5945398211479187,0.2059824019670486,0.0,0.0,0.4306681454181671,46.86223220825195,46.0,12.349374771118164,-9320.84765625,136.32838439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2584228515625,306.9241943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18025.9765625,18000.0,0.0,0.0,0.2906189560890198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3516285717487335,0.3516334295272827,-4.861126399191562e-06,0.0,0.0002949413028545,0.0,0.0,17.07321548461914,0.0,0.0,0.0,0.3229359984397888,4.0,0.0,1.0
660000,293.1560974121094,297.1499938964844,293.1499938964844,0.0687916651368141,-1715.49462890625,304.1510314941406,0.6727564334869385,0.1198713332414627,0.1093046441674232,294.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.4906566739082336,0.050000000745058,0.0489370636641979,293.29595947265625,297.1499938964844,293.1499938964844,0.0440802797675132,-1006.73681640625,304.16510009765625,0.6130465865135193,0.0890950411558151,0.0640760958194732,293.2001342773437,297.1499938964844,293.1499938964844,0.3102204203605652,-5942.3349609375,304.1615600585937,0.9990000128746032,0.4488576650619507,0.3783161342144012,293.3226928710937,297.1499938964844,293.1499938964844,0.0057741706259548,-2094.9013671875,298.6420288085937,0.4906566739082336,0.050000000745058,0.2321363687515258,291.16552734375,291.1499938964844,263.8611145019531,261.8104248046875,281.9103698730469,294.1907653808594,291.1654968261719,1.0,0.2379015237092971,0.760077178478241,0.760077178478241,1.0,1.0,-0.9994112849235536,0.4048714935779571,0.5945398211479187,0.2059824019670486,0.0,0.0,0.4306681454181671,46.86223220825195,46.0,12.349374771118164,-9320.84765625,136.32838439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2584228515625,306.9241943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18025.9765625,18000.0,0.0,0.0,0.2906189560890198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3516285717487335,0.3516334295272827,-4.861126399191562e-06,0.0,0.0002949413028545,0.0,0.0,17.07321548461914,0.0,0.0,0.0,0.3229359984397888,4.0,0.0,1.0
660060,293.1566162109375,297.1499938964844,293.1499938964844,0.0686335265636444,-1712.7562255859375,304.15093994140625,0.672316312789917,0.1196120828390121,0.1090833097696304,294.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16094970703125,0.4906843900680542,0.050000000745058,0.04893659055233,293.2942199707031,297.1499938964844,293.1499938964844,0.0411991290748119,-970.3396606445312,304.16485595703125,0.6050275564193726,0.0857526585459709,0.0617337450385093,293.1974792480469,297.1499938964844,293.1499938964844,0.3101013600826263,-5942.14892578125,304.1578063964844,0.9990000128746032,0.4481353163719177,0.3782524168491363,293.3236389160156,297.1499938964844,293.1499938964844,0.0057173860259354,-2078.078369140625,298.57733154296875,0.4906843900680542,0.050000000745058,0.2321341186761856,291.1602783203125,291.1499938964844,263.8638000488281,261.8172302246094,281.90350341796875,294.1942443847656,291.1595458984375,1.0,0.2375478148460388,0.7600312232971191,0.7600312232971191,1.0,1.0,-0.9962528944015504,0.4039428532123565,0.5923100709915161,0.20399871468544,0.0,0.0,0.4295869171619415,46.78316116333008,49.0,-2.718583106994629,-9279.384765625,135.4075927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2404479980469,306.891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.1015625,18000.0,0.0,0.0,0.2904061675071716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3493241965770721,0.3493290245532989,-4.849176548304968e-06,0.0,0.0002947253524325,0.0,0.0,16.902992248535156,0.0,0.0,0.0,0.3222568035125732,4.0,0.0,1.0
660120,293.1566162109375,297.1499938964844,293.1499938964844,0.0686335265636444,-1712.7562255859375,304.15093994140625,0.672316312789917,0.1196120828390121,0.1090833097696304,294.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16094970703125,0.4906843900680542,0.050000000745058,0.04893659055233,293.2942199707031,297.1499938964844,293.1499938964844,0.0411991290748119,-970.3396606445312,304.16485595703125,0.6050275564193726,0.0857526585459709,0.0617337450385093,293.1974792480469,297.1499938964844,293.1499938964844,0.3101013600826263,-5942.14892578125,304.1578063964844,0.9990000128746032,0.4481353163719177,0.3782524168491363,293.3236389160156,297.1499938964844,293.1499938964844,0.0057173860259354,-2078.078369140625,298.57733154296875,0.4906843900680542,0.050000000745058,0.2321341186761856,291.1602783203125,291.1499938964844,263.8638000488281,261.8172302246094,281.90350341796875,294.1942443847656,291.1595458984375,1.0,0.2375478148460388,0.7600312232971191,0.7600312232971191,1.0,1.0,-0.9962528944015504,0.4039428532123565,0.5923100709915161,0.20399871468544,0.0,0.0,0.4295869171619415,46.78316116333008,49.0,-2.718583106994629,-9279.384765625,135.4075927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2404479980469,306.891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.1015625,18000.0,0.0,0.0,0.2904061675071716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3493241965770721,0.3493290245532989,-4.849176548304968e-06,0.0,0.0002947253524325,0.0,0.0,16.902992248535156,0.0,0.0,0.0,0.3222568035125732,4.0,0.0,1.0
660180,293.1575012207031,297.1499938964844,293.1499938964844,0.0684444606304168,-1709.4715576171875,304.15093994140625,0.6700510382652283,0.1192707791924476,0.1088193580508232,294.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.489506334066391,0.050000000745058,0.0489584505558013,293.2926330566406,297.1499938964844,293.1499938964844,0.0383566617965698,-934.4495849609376,304.1646423339844,0.5949297547340393,0.0824205353856086,0.0594215132296085,293.19952392578125,297.1499938964844,293.1499938964844,0.3127307891845703,-5984.73876953125,304.1507568359375,0.9990000128746032,0.4465241432189941,0.3809793889522552,293.32489013671875,297.1499938964844,293.1499938964844,0.0056633818894624,-2062.106201171875,298.5109558105469,0.489506334066391,0.050000000745058,0.2322378009557724,291.15386962890625,291.1499938964844,263.8652038574219,261.82305908203125,281.89910888671875,294.2162475585937,291.1529235839844,1.0,0.2383982241153717,0.7599852681159973,0.7599852681159973,1.0,1.0,-0.996583104133606,0.4046902358531952,0.5918928980827332,0.202414721250534,0.0,0.0,0.4294836819171905,47.30476379394531,37.0,-8.326810836791992,-9273.1943359375,136.3744354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2297668457031,306.8755798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.142578125,18000.0,0.0,0.0,0.2901726961135864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487919569015503,0.3487968146800995,-4.8448468987771776e-06,0.0,0.000294488389045,0.0,0.0,16.858840942382812,0.0,0.0,0.0,0.3220690488815307,4.0,0.0,1.0
660240,293.1575012207031,297.1499938964844,293.1499938964844,0.0684444606304168,-1709.4715576171875,304.15093994140625,0.6700510382652283,0.1192707791924476,0.1088193580508232,294.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.489506334066391,0.050000000745058,0.0489584505558013,293.2926330566406,297.1499938964844,293.1499938964844,0.0383566617965698,-934.4495849609376,304.1646423339844,0.5949297547340393,0.0824205353856086,0.0594215132296085,293.19952392578125,297.1499938964844,293.1499938964844,0.3127307891845703,-5984.73876953125,304.1507568359375,0.9990000128746032,0.4465241432189941,0.3809793889522552,293.32489013671875,297.1499938964844,293.1499938964844,0.0056633818894624,-2062.106201171875,298.5109558105469,0.489506334066391,0.050000000745058,0.2322378009557724,291.15386962890625,291.1499938964844,263.8652038574219,261.82305908203125,281.89910888671875,294.2162475585937,291.1529235839844,1.0,0.2383982241153717,0.7599852681159973,0.7599852681159973,1.0,1.0,-0.996583104133606,0.4046902358531952,0.5918928980827332,0.202414721250534,0.0,0.0,0.4294836819171905,47.30476379394531,37.0,-8.326810836791992,-9273.1943359375,136.3744354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2297668457031,306.8755798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.142578125,18000.0,0.0,0.0,0.2901726961135864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487919569015503,0.3487968146800995,-4.8448468987771776e-06,0.0,0.000294488389045,0.0,0.0,16.858840942382812,0.0,0.0,0.0,0.3220690488815307,4.0,0.0,1.0
660300,293.1579895019531,297.1499938964844,293.1499938964844,0.068293958902359,-1706.8089599609375,304.15106201171875,0.6710912585258484,0.1190747767686843,0.1086299642920494,294.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.4905170202255249,0.050000000745058,0.0489397160708904,293.2918701171875,297.1499938964844,293.1499938964844,0.0369097180664539,-916.1013793945312,304.16461181640625,0.5917987823486328,0.0807625278830528,0.0582446753978729,293.20074462890625,297.1499938964844,293.1499938964844,0.3106053471565246,-5950.978515625,304.15460205078125,0.9990000128746032,0.4456540942192077,0.3786391019821167,293.3256225585937,297.1499938964844,293.1499938964844,0.0056324764154851,-2052.72802734375,298.4774780273437,0.4905170202255249,0.050000000745058,0.2321489453315735,291.151123046875,291.1499938964844,263.8654479980469,261.8255920410156,281.9027099609375,294.2294616699219,291.1514587402344,1.0,0.2367950677871704,0.759962260723114,0.759962260723114,1.0,1.0,-0.9920104742050172,0.4029368758201599,0.5890735983848572,0.2006838321685791,0.0,0.0,0.4297068119049072,46.75899887084961,37.0,-2.3762900829315186,-9253.130859375,134.315185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2248229980469,306.8860168457031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.78125,18000.0,0.0,0.0,0.2900680005550384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3490107357501983,0.3490155935287475,-4.844714112550719e-06,0.0,0.0002943821600638,0.0,0.0,16.87093162536621,0.0,0.0,0.0,0.3221133351325989,4.0,0.0,1.0
660360,293.1584777832031,297.1499938964844,293.1499938964844,0.068052664399147,-1702.379638671875,304.1513061523437,0.6739585399627686,0.1188826858997345,0.1084152087569236,294.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15625,0.4928288757801056,0.050000000745058,0.0488977394998073,293.29107666015625,297.1499938964844,293.1499938964844,0.0354130193591117,-896.9168090820312,304.1646728515625,0.5903345942497253,0.0791230425238609,0.0570610575377941,293.19879150390625,297.1499938964844,293.1499938964844,0.3053589761257171,-5867.9921875,304.1633605957031,0.9990000128746032,0.4453940391540527,0.3733424544334411,293.32635498046875,297.1499938964844,293.1499938964844,0.0055963657796382,-2040.853515625,298.4481506347656,0.4928288757801056,0.050000000745058,0.2319498211145401,291.1581115722656,291.1499938964844,263.86541748046875,261.8279113769531,281.9054870605469,294.2320251464844,291.1612548828125,1.0,0.2340975403785705,0.7599156498908997,0.7599156498908997,1.0,1.0,-0.9836873412132264,0.3994913697242737,0.5841959714889526,0.1982380896806717,0.0,0.0,0.4285240769386291,45.58176803588867,40.0,15.519603729248049,-9211.9296875,130.30018615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2244873046875,306.9072570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.943359375,18000.0,0.0,0.0,0.2899229824542999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3486025035381317,0.3486073315143585,-4.844741852139123e-06,0.0,0.0002942349819932,0.0,0.0,16.847679138183594,0.0,0.0,0.0,0.3219955563545227,4.0,0.0,1.0
660420,293.1593322753906,297.1499938964844,293.1499938964844,0.0675969645380973,-1694.0074462890625,304.151611328125,0.6760741472244263,0.1184940338134765,0.1080359816551208,294.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773986816406,0.4948680698871612,0.050000000745058,0.0488618686795234,293.2894592285156,297.1499938964844,293.1499938964844,0.0325262360274791,-859.4446411132812,304.1645812988281,0.5837336778640747,0.07587281614542,0.0547568351030349,293.1913452148437,297.1499938964844,293.1499938964844,0.300247848033905,-5788.88134765625,304.1670227050781,0.9990000128746032,0.4456741213798523,0.3687512874603271,293.32781982421875,297.1499938964844,293.1499938964844,0.0055273389443755,-2017.9383544921875,298.39190673828125,0.4948680698871612,0.050000000745058,0.2317796647548675,291.1782531738281,291.1499938964844,263.864501953125,261.83184814453125,281.8935546875,294.2247009277344,291.17828369140625,1.0,0.2319408059120178,0.759822428226471,0.759822428226471,1.0,1.0,-0.9747037887573242,0.3961145579814911,0.5785892605781555,0.1946769058704376,0.0,0.0,0.4231024384498596,44.53106689453125,43.0,12.993691444396973,-9119.9140625,126.3957748413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2472839355469,306.8887634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18039.77734375,18000.0,0.0,0.0,0.2893617153167724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3426374793052673,0.3426423072814941,-4.829377758142073e-06,0.0,0.0002936653618235,0.0,0.0,16.46035385131836,0.0,0.0,0.0,0.3204581439495086,4.0,0.0,1.0
660480,293.1593322753906,297.1499938964844,293.1499938964844,0.0675969645380973,-1694.0074462890625,304.151611328125,0.6760741472244263,0.1184940338134765,0.1080359816551208,294.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773986816406,0.4948680698871612,0.050000000745058,0.0488618686795234,293.2894592285156,297.1499938964844,293.1499938964844,0.0325262360274791,-859.4446411132812,304.1645812988281,0.5837336778640747,0.07587281614542,0.0547568351030349,293.1913452148437,297.1499938964844,293.1499938964844,0.300247848033905,-5788.88134765625,304.1670227050781,0.9990000128746032,0.4456741213798523,0.3687512874603271,293.32781982421875,297.1499938964844,293.1499938964844,0.0055273389443755,-2017.9383544921875,298.39190673828125,0.4948680698871612,0.050000000745058,0.2317796647548675,291.1782531738281,291.1499938964844,263.864501953125,261.83184814453125,281.8935546875,294.2247009277344,291.17828369140625,1.0,0.2319408059120178,0.759822428226471,0.759822428226471,1.0,1.0,-0.9747037887573242,0.3961145579814911,0.5785892605781555,0.1946769058704376,0.0,0.0,0.4231024384498596,44.53106689453125,43.0,12.993691444396973,-9119.9140625,126.3957748413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2472839355469,306.8887634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18039.77734375,18000.0,0.0,0.0,0.2893617153167724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3426374793052673,0.3426423072814941,-4.829377758142073e-06,0.0,0.0002936653618235,0.0,0.0,16.46035385131836,0.0,0.0,0.0,0.3204581439495086,4.0,0.0,1.0
660540,293.16033935546875,297.1499938964844,293.1499938964844,0.0673000961542129,-1688.8287353515625,304.1515808105469,0.6756141185760498,0.118054062128067,0.1076516881585121,294.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17303466796875,0.495139330625534,0.050000000745058,0.0488572157919406,293.2879333496094,297.1499938964844,293.1499938964844,0.029870493337512,-824.3837280273438,304.1641540527344,0.5743725895881653,0.0726506933569908,0.0524973757565021,293.1875915527344,297.1499938964844,293.1499938964844,0.2995521128177643,-5780.20849609375,304.1623840332031,0.9990000128746032,0.4453955888748169,0.3681472837924957,293.3293151855469,297.1499938964844,293.1499938964844,0.0054690889082849,-2000.2122802734373,298.3235778808594,0.495139330625534,0.050000000745058,0.2317575961351394,291.1722412109375,291.1499938964844,263.86248779296875,261.8349609375,281.88165283203125,294.2337646484375,291.1712951660156,1.0,0.2313234806060791,0.759729266166687,0.759729266166687,1.0,1.0,-0.970771849155426,0.3950648009777069,0.5757070183753967,0.1919483393430709,0.0,0.0,0.4204573333263397,44.326751708984375,46.0,-3.891350984573364,-9072.63671875,125.12757110595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2928466796875,306.8848571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18025.943359375,18000.0,0.0,0.0,0.2884286046028137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3382936418056488,0.3382984399795532,-4.809780875802971e-06,0.0,0.0002927183522842,0.0,0.0,16.155235290527344,0.0,0.0,0.0,0.3192275762557983,4.0,0.0,1.0
660600,293.16033935546875,297.1499938964844,293.1499938964844,0.0673000961542129,-1688.8287353515625,304.1515808105469,0.6756141185760498,0.118054062128067,0.1076516881585121,294.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17303466796875,0.495139330625534,0.050000000745058,0.0488572157919406,293.2879333496094,297.1499938964844,293.1499938964844,0.029870493337512,-824.3837280273438,304.1641540527344,0.5743725895881653,0.0726506933569908,0.0524973757565021,293.1875915527344,297.1499938964844,293.1499938964844,0.2995521128177643,-5780.20849609375,304.1623840332031,0.9990000128746032,0.4453955888748169,0.3681472837924957,293.3293151855469,297.1499938964844,293.1499938964844,0.0054690889082849,-2000.2122802734373,298.3235778808594,0.495139330625534,0.050000000745058,0.2317575961351394,291.1722412109375,291.1499938964844,263.86248779296875,261.8349609375,281.88165283203125,294.2337646484375,291.1712951660156,1.0,0.2313234806060791,0.759729266166687,0.759729266166687,1.0,1.0,-0.970771849155426,0.3950648009777069,0.5757070183753967,0.1919483393430709,0.0,0.0,0.4204573333263397,44.326751708984375,46.0,-3.891350984573364,-9072.63671875,125.12757110595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2928466796875,306.8848571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18025.943359375,18000.0,0.0,0.0,0.2884286046028137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3382936418056488,0.3382984399795532,-4.809780875802971e-06,0.0,0.0002927183522842,0.0,0.0,16.155235290527344,0.0,0.0,0.0,0.3192275762557983,4.0,0.0,1.0
660660,293.16168212890625,297.1499938964844,293.1499938964844,0.0669656544923782,-1683.002197265625,304.151611328125,0.6731502413749695,0.1175197958946228,0.1072132959961891,294.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.4941042065620422,0.050000000745058,0.0488752759993076,293.28662109375,297.1499938964844,293.1499938964844,0.0272596776485443,-789.4033813476562,304.1636962890625,0.5627866983413696,0.0694218575954437,0.0502573139965534,293.1888427734375,297.1499938964844,293.1499938964844,0.3017397820949554,-5816.63623046875,304.1545715332031,0.9990000128746032,0.444197803735733,0.3704619407653808,293.33111572265625,297.1499938964844,293.1499938964844,0.0054130675271153,-1983.21826171875,298.2528991699219,0.4941042065620422,0.050000000745058,0.2318432629108429,291.164306640625,291.1499938964844,263.8594970703125,261.8372802734375,281.8729553222656,294.2616577148437,291.1631164550781,1.0,0.2319643497467041,0.7597225904464722,0.7597225904464722,1.0,1.0,-0.9704582691192628,0.3957239985466003,0.5747342705726624,0.1897243112325668,0.0,0.0,0.4190592169761657,44.73488235473633,49.0,-10.376897811889648,-9062.16796875,125.72787475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33770751953125,306.8941955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.16015625,18000.0,0.0,0.0,0.2873159050941467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360624313354492,0.3360672295093536,-4.798752343049273e-06,0.0,0.0002915891236625,0.0,0.0,15.99671745300293,0.0,0.0,0.0,0.3185700178146362,4.0,0.0,1.0
660720,293.16168212890625,297.1499938964844,293.1499938964844,0.0669656544923782,-1683.002197265625,304.151611328125,0.6731502413749695,0.1175197958946228,0.1072132959961891,294.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.4941042065620422,0.050000000745058,0.0488752759993076,293.28662109375,297.1499938964844,293.1499938964844,0.0272596776485443,-789.4033813476562,304.1636962890625,0.5627866983413696,0.0694218575954437,0.0502573139965534,293.1888427734375,297.1499938964844,293.1499938964844,0.3017397820949554,-5816.63623046875,304.1545715332031,0.9990000128746032,0.444197803735733,0.3704619407653808,293.33111572265625,297.1499938964844,293.1499938964844,0.0054130675271153,-1983.21826171875,298.2528991699219,0.4941042065620422,0.050000000745058,0.2318432629108429,291.164306640625,291.1499938964844,263.8594970703125,261.8372802734375,281.8729553222656,294.2616577148437,291.1631164550781,1.0,0.2319643497467041,0.7597225904464722,0.7597225904464722,1.0,1.0,-0.9704582691192628,0.3957239985466003,0.5747342705726624,0.1897243112325668,0.0,0.0,0.4190592169761657,44.73488235473633,49.0,-10.376897811889648,-9062.16796875,125.72787475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33770751953125,306.8941955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.16015625,18000.0,0.0,0.0,0.2873159050941467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360624313354492,0.3360672295093536,-4.798752343049273e-06,0.0,0.0002915891236625,0.0,0.0,15.99671745300293,0.0,0.0,0.0,0.3185700178146362,4.0,0.0,1.0
660780,293.1634521484375,297.1499938964844,293.1499938964844,0.0665690973401069,-1676.1051025390625,304.1517333984375,0.6690278649330139,0.1168632954359054,0.1066880002617836,294.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.4920360147953033,0.050000000745058,0.0489121675491333,293.28570556640625,297.1499938964844,293.1499938964844,0.0249035432934761,-755.04736328125,304.1630554199219,0.5493218898773193,0.0661489889025688,0.0480065271258354,293.19500732421875,297.1499938964844,293.1499938964844,0.3063733875751495,-5890.73388671875,304.14532470703125,0.9990000128746032,0.4419720470905304,0.3751502931118011,293.33349609375,297.1499938964844,293.1499938964844,0.005358422640711,-1966.738037109375,298.1789245605469,0.4920360147953033,0.050000000745058,0.2320182621479034,291.1540832519531,291.1499938964844,263.8555908203125,261.8388366699219,281.8679504394531,294.30645751953125,291.1527709960937,1.0,0.2336219698190689,0.7597159147262573,0.7597159147262573,1.0,1.0,-0.9730064272880554,0.3977357745170593,0.5752706527709961,0.187858760356903,0.0,0.0,0.4191910624504089,45.64835357666016,52.0,-13.73994255065918,-9077.974609375,127.84393310546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3679504394531,306.903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.90625,18000.0,0.0,0.0,0.2861954271793365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.335610032081604,0.3356148302555084,-4.794292635779129e-06,0.0,0.0002904519787989,0.0,0.0,15.957914352416992,0.0,0.0,0.0,0.3184047639369964,4.0,0.0,1.0
660840,293.1634521484375,297.1499938964844,293.1499938964844,0.0665690973401069,-1676.1051025390625,304.1517333984375,0.6690278649330139,0.1168632954359054,0.1066880002617836,294.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.4920360147953033,0.050000000745058,0.0489121675491333,293.28570556640625,297.1499938964844,293.1499938964844,0.0249035432934761,-755.04736328125,304.1630554199219,0.5493218898773193,0.0661489889025688,0.0480065271258354,293.19500732421875,297.1499938964844,293.1499938964844,0.3063733875751495,-5890.73388671875,304.14532470703125,0.9990000128746032,0.4419720470905304,0.3751502931118011,293.33349609375,297.1499938964844,293.1499938964844,0.005358422640711,-1966.738037109375,298.1789245605469,0.4920360147953033,0.050000000745058,0.2320182621479034,291.1540832519531,291.1499938964844,263.8555908203125,261.8388366699219,281.8679504394531,294.30645751953125,291.1527709960937,1.0,0.2336219698190689,0.7597159147262573,0.7597159147262573,1.0,1.0,-0.9730064272880554,0.3977357745170593,0.5752706527709961,0.187858760356903,0.0,0.0,0.4191910624504089,45.64835357666016,52.0,-13.73994255065918,-9077.974609375,127.84393310546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3679504394531,306.903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.90625,18000.0,0.0,0.0,0.2861954271793365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.335610032081604,0.3356148302555084,-4.794292635779129e-06,0.0,0.0002904519787989,0.0,0.0,15.957914352416992,0.0,0.0,0.0,0.3184047639369964,4.0,0.0,1.0
660900,293.1645202636719,297.1499938964844,293.1499938964844,0.0663369968533515,-1672.058349609375,304.15185546875,0.6664630770683289,0.1164856329560279,0.1063874512910842,294.53277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.490693986415863,0.050000000745058,0.0489366650581359,293.285400390625,297.1499938964844,293.1499938964844,0.0236982032656669,-737.2586059570312,304.1628723144531,0.5420409440994263,0.0644877627491951,0.04686975851655,293.1997375488281,297.1499938964844,293.1499938964844,0.3094528317451477,-5939.3115234375,304.1405944824219,0.9990000128746032,0.4404742419719696,0.3782322108745575,293.3349304199219,297.1499938964844,293.1499938964844,0.0053310138173401,-1958.4334716796875,298.14093017578125,0.490693986415863,0.050000000745058,0.232134461402893,291.1489562988281,291.1499938964844,263.8533020019531,261.83935546875,281.86688232421875,294.3343811035156,291.147705078125,1.0,0.2347660213708877,0.7597125768661499,0.7597125768661499,1.0,1.0,-0.9751485586166382,0.3991500437259674,0.5759985446929932,0.1870375573635101,0.0,0.0,0.4197807908058166,46.26702117919922,52.0,-14.009479522705078,-9094.3603515625,129.38287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3745422363281,306.9070739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.947265625,18000.0,0.0,0.0,0.2856859266757965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360798358917236,0.336084634065628,-4.79469827041612e-06,0.0,0.0002899348910432,0.0,0.0,15.985340118408203,0.0,0.0,0.0,0.3185120224952698,4.0,0.0,1.0
660960,293.1656494140625,297.1499938964844,293.1499938964844,0.0660803243517875,-1667.575927734375,304.1519775390625,0.6636293530464172,0.1160779073834419,0.1060612872242927,294.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.4891837835311889,0.050000000745058,0.0489647127687931,293.28521728515625,297.1499938964844,293.1499938964844,0.0225377511233091,-719.47998046875,304.16265869140625,0.5345063209533691,0.0628090426325798,0.0457231700420379,293.2054138183594,297.1499938964844,293.1499938964844,0.3129672408103943,-5994.349609375,304.1358947753906,0.9990000128746032,0.4387293457984924,0.3817306756973266,293.33648681640625,297.1499938964844,293.1499938964844,0.0053034904412925,-1950.0491943359373,298.10235595703125,0.4891837835311889,0.050000000745058,0.2322675138711929,291.14404296875,291.1499938964844,263.8507995605469,261.8397216796875,281.8663024902344,294.3644104003906,291.14288330078125,1.0,0.2360883504152298,0.7596449851989746,0.7596449851989746,1.0,1.0,-0.9777727127075196,0.4007807374000549,0.5769919753074646,0.1862781941890716,0.0,0.0,0.4206694364547729,46.98059844970703,40.0,-13.813627243041992,-9115.1669921875,131.20257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3743896484375,306.908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.484375,18000.0,0.0,0.0,0.2852374911308288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.336946964263916,0.3369517624378204,-4.796705979970284e-06,0.0,0.0002894797944463,0.0,0.0,16.039859771728516,0.0,0.0,0.0,0.3187302947044372,4.0,0.0,1.0
661020,293.167236328125,297.1499938964844,293.1499938964844,0.0654168874025344,-1655.78466796875,304.1524353027344,0.6648111343383789,0.1153580248355865,0.1053390577435493,294.56463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.4911471605300903,0.050000000745058,0.0489283949136734,293.2845153808594,297.1499938964844,293.1499938964844,0.0202485136687755,-682.3306274414062,304.1622619628906,0.5257585644721985,0.0595269985496997,0.0433766283094882,293.2119140625,297.1499938964844,293.1499938964844,0.3088564276695251,-5927.08447265625,304.1480712890625,0.9990000128746032,0.4359799027442932,0.3771889209747314,293.3395080566406,297.1499938964844,293.1499938964844,0.0052357236854732,-1927.95166015625,298.0303039550781,0.4911471605300903,0.050000000745058,0.2320952415466308,291.14617919921875,291.1499938964844,263.84521484375,261.8399658203125,281.8645324707031,294.3841857910156,291.14898681640625,1.0,0.2330856919288635,0.7595099210739136,0.7595099210739136,1.0,1.0,-0.9683950543403624,0.3972019553184509,0.5711930394172668,0.1827381253242492,0.0,0.0,0.4214316010475158,45.91976547241211,28.0,11.552958488464355,-9092.0400390625,127.1929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3612976074219,306.945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.71484375,18000.0,0.0,0.0,0.2844958007335663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3388277590274811,0.3388325870037079,-4.804051968676504e-06,0.0,0.0002887270820792,0.0,0.0,16.1675968170166,0.0,0.0,0.0,0.3192243874073028,4.0,0.0,1.0
661080,293.167236328125,297.1499938964844,293.1499938964844,0.0654168874025344,-1655.78466796875,304.1524353027344,0.6648111343383789,0.1153580248355865,0.1053390577435493,294.56463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.4911471605300903,0.050000000745058,0.0489283949136734,293.2845153808594,297.1499938964844,293.1499938964844,0.0202485136687755,-682.3306274414062,304.1622619628906,0.5257585644721985,0.0595269985496997,0.0433766283094882,293.2119140625,297.1499938964844,293.1499938964844,0.3088564276695251,-5927.08447265625,304.1480712890625,0.9990000128746032,0.4359799027442932,0.3771889209747314,293.3395080566406,297.1499938964844,293.1499938964844,0.0052357236854732,-1927.95166015625,298.0303039550781,0.4911471605300903,0.050000000745058,0.2320952415466308,291.14617919921875,291.1499938964844,263.84521484375,261.8399658203125,281.8645324707031,294.3841857910156,291.14898681640625,1.0,0.2330856919288635,0.7595099210739136,0.7595099210739136,1.0,1.0,-0.9683950543403624,0.3972019553184509,0.5711930394172668,0.1827381253242492,0.0,0.0,0.4214316010475158,45.91976547241211,28.0,11.552958488464355,-9092.0400390625,127.1929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3612976074219,306.945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.71484375,18000.0,0.0,0.0,0.2844958007335663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3388277590274811,0.3388325870037079,-4.804051968676504e-06,0.0,0.0002887270820792,0.0,0.0,16.1675968170166,0.0,0.0,0.0,0.3192243874073028,4.0,0.0,1.0
661140,293.1673583984375,297.1499938964844,293.1499938964844,0.0647074058651924,-1642.8956298828125,304.1528015136719,0.6729129552841187,0.1148930266499519,0.1047537624835968,294.5690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.4977925419807434,0.050000000745058,0.0488125495612621,293.2826538085937,297.1499938964844,293.1499938964844,0.0181607957929372,-645.3605346679688,304.16162109375,0.5230026245117188,0.0564951747655868,0.0411216206848621,293.2032165527344,297.1499938964844,293.1499938964844,0.2940636873245239,-5691.86865234375,304.1735534667969,0.9990000128746032,0.4361448585987091,0.3623257577419281,293.34149169921875,297.1499938964844,293.1499938964844,0.0051545538008213,-1899.428466796875,297.9728088378906,0.4977925419807434,0.050000000745058,0.2315457165241241,291.175048828125,291.1499938964844,263.8388977050781,261.8396301269531,281.845947265625,294.33642578125,291.1790771484375,1.0,0.2258320301771164,0.7593748569488525,0.7593748569488525,1.0,1.0,-0.9463520050048828,0.3877286612987518,0.5586233735084534,0.1774708330631256,0.0,0.0,0.4162569046020508,42.7204704284668,31.0,35.606178283691406,-8956.7587890625,116.8804168701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3656616210937,306.9676818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18032.45703125,18000.0,0.0,0.0,0.2836110293865204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3345678150653839,0.3345726132392883,-4.797323072125437e-06,0.0,0.0002878291415981,0.0,0.0,15.9090576171875,0.0,0.0,0.0,0.3181847631931305,4.0,0.0,1.0
661200,293.1673583984375,297.1499938964844,293.1499938964844,0.0647074058651924,-1642.8956298828125,304.1528015136719,0.6729129552841187,0.1148930266499519,0.1047537624835968,294.5690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.4977925419807434,0.050000000745058,0.0488125495612621,293.2826538085937,297.1499938964844,293.1499938964844,0.0181607957929372,-645.3605346679688,304.16162109375,0.5230026245117188,0.0564951747655868,0.0411216206848621,293.2032165527344,297.1499938964844,293.1499938964844,0.2940636873245239,-5691.86865234375,304.1735534667969,0.9990000128746032,0.4361448585987091,0.3623257577419281,293.34149169921875,297.1499938964844,293.1499938964844,0.0051545538008213,-1899.428466796875,297.9728088378906,0.4977925419807434,0.050000000745058,0.2315457165241241,291.175048828125,291.1499938964844,263.8388977050781,261.8396301269531,281.845947265625,294.33642578125,291.1790771484375,1.0,0.2258320301771164,0.7593748569488525,0.7593748569488525,1.0,1.0,-0.9463520050048828,0.3877286612987518,0.5586233735084534,0.1774708330631256,0.0,0.0,0.4162569046020508,42.7204704284668,31.0,35.606178283691406,-8956.7587890625,116.8804168701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3656616210937,306.9676818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18032.45703125,18000.0,0.0,0.0,0.2836110293865204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3345678150653839,0.3345726132392883,-4.797323072125437e-06,0.0,0.0002878291415981,0.0,0.0,15.9090576171875,0.0,0.0,0.0,0.3181847631931305,4.0,0.0,1.0
661260,293.16656494140625,297.1499938964844,293.1499938964844,0.0642569214105606,-1634.766845703125,304.152587890625,0.6790074706077576,0.1146131232380867,0.1043924316763877,294.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1953125,0.5027105808258057,0.050000000745058,0.048734750598669,293.2797546386719,297.1499938964844,293.1499938964844,0.0164392944425344,-612.38427734375,304.1606140136719,0.5185081362724304,0.0537193976342678,0.039081647992134,293.1859436035156,297.1499938964844,293.1499938964844,0.2834149003028869,-5525.02734375,304.1829528808594,0.9990000128746032,0.4383005499839782,0.3519887030124664,293.3421936035156,297.1499938964844,293.1499938964844,0.0050819525495171,-1874.3297119140625,297.91473388671875,0.5027105808258057,0.050000000745058,0.2311766594648361,291.1961364746094,291.1499938964844,263.8319091796875,261.8387756347656,281.8029479980469,294.261962890625,291.19610595703125,1.0,0.2212353199720382,0.7593968510627747,0.7593968510627747,1.0,1.0,-0.9305214881896972,0.381174087524414,0.5493474006652832,0.1731489300727844,0.0,0.0,0.4083253145217895,40.55091094970703,34.0,18.19219398498535,-8812.84765625,109.92295837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41668701171875,306.9447326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18058.20703125,18000.0,0.0,0.0,0.2821499407291412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252207040786743,0.3252254724502563,-4.768980943481438e-06,0.0,0.0002863463305402,0.0,0.0,15.308184623718262,0.0,0.0,0.0,0.315783143043518,4.0,0.0,1.0
661320,293.16656494140625,297.1499938964844,293.1499938964844,0.0642569214105606,-1634.766845703125,304.152587890625,0.6790074706077576,0.1146131232380867,0.1043924316763877,294.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1953125,0.5027105808258057,0.050000000745058,0.048734750598669,293.2797546386719,297.1499938964844,293.1499938964844,0.0164392944425344,-612.38427734375,304.1606140136719,0.5185081362724304,0.0537193976342678,0.039081647992134,293.1859436035156,297.1499938964844,293.1499938964844,0.2834149003028869,-5525.02734375,304.1829528808594,0.9990000128746032,0.4383005499839782,0.3519887030124664,293.3421936035156,297.1499938964844,293.1499938964844,0.0050819525495171,-1874.3297119140625,297.91473388671875,0.5027105808258057,0.050000000745058,0.2311766594648361,291.1961364746094,291.1499938964844,263.8319091796875,261.8387756347656,281.8029479980469,294.261962890625,291.19610595703125,1.0,0.2212353199720382,0.7593968510627747,0.7593968510627747,1.0,1.0,-0.9305214881896972,0.381174087524414,0.5493474006652832,0.1731489300727844,0.0,0.0,0.4083253145217895,40.55091094970703,34.0,18.19219398498535,-8812.84765625,109.92295837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41668701171875,306.9447326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18058.20703125,18000.0,0.0,0.0,0.2821499407291412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252207040786743,0.3252254724502563,-4.768980943481438e-06,0.0,0.0002863463305402,0.0,0.0,15.308184623718262,0.0,0.0,0.0,0.315783143043518,4.0,0.0,1.0
661380,293.1651916503906,297.1499938964844,293.1499938964844,0.0641334876418113,-1632.7841796875,304.15191650390625,0.6823038458824158,0.1144710704684257,0.1041973084211349,294.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889953613281,0.5054112672805786,0.050000000745058,0.0486949160695076,293.276123046875,297.1499938964844,293.1499938964844,0.0150362467393279,-583.702392578125,304.159423828125,0.5119547843933105,0.0511663071811199,0.0372282825410366,293.1719665527344,297.1499938964844,293.1499938964844,0.2780284583568573,-5442.91796875,304.1807556152344,0.9990000128746032,0.4402331709861755,0.3465753495693207,293.34185791015625,297.1499938964844,293.1499938964844,0.0050232033245265,-1855.6639404296875,297.84521484375,0.5054112672805786,0.050000000745058,0.2309877276420593,291.18780517578125,291.1499938964844,263.8243103027344,261.83746337890625,281.75701904296875,294.2027282714844,291.1860656738281,1.0,0.2186311781406402,0.7594188451766968,0.7594188451766968,1.0,1.0,-0.921289086341858,0.377652108669281,0.5436369776725769,0.1698656529188156,0.0,0.0,0.4037088751792907,39.41196060180664,37.0,-7.096554279327393,-8732.2587890625,106.1540069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49560546875,306.9453430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18039.796875,18000.0,0.0,0.0,0.280139148235321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3184636831283569,0.3184684216976166,-4.740808890346671e-06,0.0,0.0002843055990524,0.0,0.0,14.85848903656006,0.0,0.0,0.0,0.3139449059963226,4.0,0.0,1.0
661440,293.1651916503906,297.1499938964844,293.1499938964844,0.0641334876418113,-1632.7841796875,304.15191650390625,0.6823038458824158,0.1144710704684257,0.1041973084211349,294.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889953613281,0.5054112672805786,0.050000000745058,0.0486949160695076,293.276123046875,297.1499938964844,293.1499938964844,0.0150362467393279,-583.702392578125,304.159423828125,0.5119547843933105,0.0511663071811199,0.0372282825410366,293.1719665527344,297.1499938964844,293.1499938964844,0.2780284583568573,-5442.91796875,304.1807556152344,0.9990000128746032,0.4402331709861755,0.3465753495693207,293.34185791015625,297.1499938964844,293.1499938964844,0.0050232033245265,-1855.6639404296875,297.84521484375,0.5054112672805786,0.050000000745058,0.2309877276420593,291.18780517578125,291.1499938964844,263.8243103027344,261.83746337890625,281.75701904296875,294.2027282714844,291.1860656738281,1.0,0.2186311781406402,0.7594188451766968,0.7594188451766968,1.0,1.0,-0.921289086341858,0.377652108669281,0.5436369776725769,0.1698656529188156,0.0,0.0,0.4037088751792907,39.41196060180664,37.0,-7.096554279327393,-8732.2587890625,106.1540069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49560546875,306.9453430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18039.796875,18000.0,0.0,0.0,0.280139148235321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3184636831283569,0.3184684216976166,-4.740808890346671e-06,0.0,0.0002843055990524,0.0,0.0,14.85848903656006,0.0,0.0,0.0,0.3139449059963226,4.0,0.0,1.0
