time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661500,293.16436767578125,297.1499938964844,293.1499938964844,0.0641301646828651,-1632.8441162109375,304.1515808105469,0.6830853223800659,0.1144407168030738,0.1041498705744743,294.5653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825256347656,0.5060588717460632,0.050000000745058,0.0486856661736965,293.27410888671875,297.1499938964844,293.1499938964844,0.0143294334411621,-569.0039672851562,304.15850830078125,0.5081669688224792,0.050000000745058,0.0363652221858501,293.1668701171875,297.1499938964844,293.1499938964844,0.2767473459243774,-5424.38818359375,304.177490234375,0.9990000128746032,0.4409560561180115,0.3453050255775451,293.3414306640625,297.1499938964844,293.1499938964844,0.0049965791404247,-1847.3524169921875,297.8099365234375,0.5060588717460632,0.050000000745058,0.2309438437223434,291.1811828613281,291.1499938964844,263.8203125,261.8366394042969,281.73468017578125,294.179443359375,291.17926025390625,1.0,0.2179671227931976,0.7594298720359802,0.7594298720359802,1.0,1.0,-0.91860693693161,0.3767731189727783,0.5418338179588318,0.1685359477996826,0.0,0.0,0.4022915661334991,39.13258361816406,37.0,-13.676410675048828,-8713.9560546875,105.15138244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5350646972656,306.9548645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18029.931640625,18000.0,0.0,0.0,0.2790129482746124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3163716793060303,0.3163764178752899,-4.731261014967458e-06,0.0,0.0002831626625265,0.0,0.0,14.718239784240724,0.0,0.0,0.0,0.3133587539196014,4.0,0.0,1.0
661560,293.1634826660156,297.1499938964844,293.1499938964844,0.0641562044620513,-1633.4306640625,304.1512451171875,0.6834295988082886,0.1144302561879158,0.1041277199983596,294.5633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.5063470005989075,0.050000000745058,0.0486815944314003,293.27215576171875,297.1499938964844,293.1499938964844,0.0140931233763694,-563.658447265625,304.1410827636719,0.5064536333084106,0.050000000745058,0.035976592451334,293.1630859375,297.1499938964844,293.1499938964844,0.2761792242527008,-5417.1328125,304.17352294921875,0.9990000128746032,0.4414841830730438,0.3447432219982147,293.3409118652344,297.1499938964844,293.1499938964844,0.004970992449671,-1839.4334716796875,297.7745056152344,0.5063470005989075,0.050000000745058,0.230924516916275,291.173583984375,291.1499938964844,263.8161926269531,261.835693359375,281.7127685546875,294.1606750488281,291.1713256835937,1.0,0.2176820337772369,0.7594689130783081,0.7594689130783081,1.0,1.0,-0.9174103140830994,0.3765721321105957,0.5408381819725037,0.1674496382474899,0.0,0.0,0.4014725685119629,38.99944305419922,40.0,-18.918323516845703,-8708.185546875,104.69248962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5703430175781,306.9643859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18020.875,18000.0,0.0,0.0,0.2778537571430206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3149523138999939,0.3149570524692535,-4.724279733636649e-06,0.0,0.0002819862565957,0.0,0.0,14.622025489807127,0.0,0.0,0.0,0.3129556179046631,4.0,0.0,1.0
661620,293.16168212890625,297.1499938964844,293.1499938964844,0.0642837807536125,-1635.9677734375,304.150634765625,0.6827995181083679,0.1144529581069946,0.1041420698165893,294.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.5058645009994507,0.050000000745058,0.0486884675920009,293.26971435546875,297.1499938964844,293.1499938964844,0.0140066398307681,-562.5787353515625,304.1031188964844,0.5058640241622925,0.050000000745058,0.0359610430896282,293.15924072265625,297.1499938964844,293.1499938964844,0.2771505713462829,-5435.8876953125,304.1640319824219,0.9990000128746032,0.4419407546520233,0.3456854224205017,293.3397521972656,297.1499938964844,293.1499938964844,0.0049230037257075,-1824.83056640625,297.70233154296875,0.5058645009994507,0.050000000745058,0.2309571355581283,291.15478515625,291.1499938964844,263.8075866699219,261.8335876464844,281.67498779296875,294.1417236328125,291.1522216796875,1.0,0.2181227356195449,0.7595471143722534,0.7595471143722534,1.0,1.0,-0.9185855984687804,0.3777689933776855,0.540816605091095,0.1659082621335983,0.0,0.0,0.4020649790763855,39.15090560913086,43.0,-25.37140274047852,-8731.7001953125,105.1761245727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6175537109375,306.9839782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.474609375,18000.0,0.0,0.0,0.2755934596061706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145822584629059,0.3145869672298431,-4.718383479485056e-06,0.0,0.0002796923217829,0.0,0.0,14.585370063781738,0.0,0.0,0.0,0.3127883672714233,4.0,0.0,1.0
661680,293.16168212890625,297.1499938964844,293.1499938964844,0.0642837807536125,-1635.9677734375,304.150634765625,0.6827995181083679,0.1144529581069946,0.1041420698165893,294.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.5058645009994507,0.050000000745058,0.0486884675920009,293.26971435546875,297.1499938964844,293.1499938964844,0.0140066398307681,-562.5787353515625,304.1031188964844,0.5058640241622925,0.050000000745058,0.0359610430896282,293.15924072265625,297.1499938964844,293.1499938964844,0.2771505713462829,-5435.8876953125,304.1640319824219,0.9990000128746032,0.4419407546520233,0.3456854224205017,293.3397521972656,297.1499938964844,293.1499938964844,0.0049230037257075,-1824.83056640625,297.70233154296875,0.5058645009994507,0.050000000745058,0.2309571355581283,291.15478515625,291.1499938964844,263.8075866699219,261.8335876464844,281.67498779296875,294.1417236328125,291.1522216796875,1.0,0.2181227356195449,0.7595471143722534,0.7595471143722534,1.0,1.0,-0.9185855984687804,0.3777689933776855,0.540816605091095,0.1659082621335983,0.0,0.0,0.4020649790763855,39.15090560913086,43.0,-25.37140274047852,-8731.7001953125,105.1761245727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6175537109375,306.9839782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.474609375,18000.0,0.0,0.0,0.2755934596061706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145822584629059,0.3145869672298431,-4.718383479485056e-06,0.0,0.0002796923217829,0.0,0.0,14.585370063781738,0.0,0.0,0.0,0.3127883672714233,4.0,0.0,1.0
661740,293.159912109375,297.1499938964844,293.1499938964844,0.064458355307579,-1639.3038330078125,304.1501159667969,0.6805129051208496,0.1145161911845207,0.1042149662971496,294.5535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5040875673294067,0.050000000745058,0.0487142726778984,293.26763916015625,297.1499938964844,293.1499938964844,0.0139459818601608,-562.0379028320312,304.06561279296875,0.5040875673294067,0.050000000745058,0.0359801985323429,293.1602478027344,297.1499938964844,293.1499938964844,0.28066486120224,-5494.3466796875,304.15350341796875,0.9990000128746032,0.4415131509304046,0.3492057919502258,293.338623046875,297.1499938964844,293.1499938964844,0.0048770848661661,-1810.769775390625,297.6306457519531,0.5040875673294067,0.050000000745058,0.2310795336961746,291.1368103027344,291.1499938964844,263.7986145019531,261.8311462402344,281.6419372558594,294.13641357421875,291.13458251953125,1.0,0.219696968793869,0.7596253156661987,0.7596253156661987,1.0,1.0,-0.9230979084968568,0.3804299235343933,0.5426679849624634,0.1650344133377075,0.0,0.0,0.4050605893135071,39.817962646484375,46.0,-24.790088653564453,-8791.662109375,107.17585754394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62127685546875,306.9976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.927734375,18000.0,0.0,0.0,0.2736636698246002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3173010945320129,0.3173058331012726,-4.72364899906097e-06,0.0,0.00027773383772,0.0,0.0,14.746373176574709,0.0,0.0,0.0,0.3134298026561737,4.0,0.0,1.0
661800,293.159912109375,297.1499938964844,293.1499938964844,0.064458355307579,-1639.3038330078125,304.1501159667969,0.6805129051208496,0.1145161911845207,0.1042149662971496,294.5535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5040875673294067,0.050000000745058,0.0487142726778984,293.26763916015625,297.1499938964844,293.1499938964844,0.0139459818601608,-562.0379028320312,304.06561279296875,0.5040875673294067,0.050000000745058,0.0359801985323429,293.1602478027344,297.1499938964844,293.1499938964844,0.28066486120224,-5494.3466796875,304.15350341796875,0.9990000128746032,0.4415131509304046,0.3492057919502258,293.338623046875,297.1499938964844,293.1499938964844,0.0048770848661661,-1810.769775390625,297.6306457519531,0.5040875673294067,0.050000000745058,0.2310795336961746,291.1368103027344,291.1499938964844,263.7986145019531,261.8311462402344,281.6419372558594,294.13641357421875,291.13458251953125,1.0,0.219696968793869,0.7596253156661987,0.7596253156661987,1.0,1.0,-0.9230979084968568,0.3804299235343933,0.5426679849624634,0.1650344133377075,0.0,0.0,0.4050605893135071,39.817962646484375,46.0,-24.790088653564453,-8791.662109375,107.17585754394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62127685546875,306.9976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.927734375,18000.0,0.0,0.0,0.2736636698246002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3173010945320129,0.3173058331012726,-4.72364899906097e-06,0.0,0.00027773383772,0.0,0.0,14.746373176574709,0.0,0.0,0.0,0.3134298026561737,4.0,0.0,1.0
661860,293.1582336425781,297.1499938964844,293.1499938964844,0.0646618604660034,-1643.1180419921875,304.1497497558594,0.6769432425498962,0.1146066859364509,0.1043305471539497,294.5472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221618652344,0.5013374090194702,0.050000000745058,0.048755906522274,293.2652893066406,297.1499938964844,293.1499938964844,0.0138962669298052,-561.6849975585938,304.0299987792969,0.5013374090194702,0.050000000745058,0.0360109470784664,293.1656494140625,297.1499938964844,293.1499938964844,0.2862771153450012,-5585.03076171875,304.1429748535156,0.9990000128746032,0.4401648938655853,0.3548138439655304,293.337646484375,297.1499938964844,293.1499938964844,0.0048326989635825,-1797.039794921875,297.55963134765625,0.5013374090194702,0.050000000745058,0.2312770336866378,291.1205444335937,291.1499938964844,263.7892761230469,261.8284606933594,281.6119689941406,294.13775634765625,291.1185302734375,1.0,0.2221914678812027,0.7595474123954773,0.7595474123954773,1.0,1.0,-0.9302902817726136,0.3842217624187469,0.5460684895515442,0.1647514849901199,0.0,0.0,0.4100874662399292,40.91655349731445,49.0,-22.78342628479004,-8876.8251953125,110.45348358154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57440185546875,306.9936218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.51171875,18000.0,0.0,0.0,0.2723264992237091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225402534008026,0.3225449919700622,-4.738425104733324e-06,0.0,0.0002763767843134,0.0,0.0,15.07233715057373,0.0,0.0,0.0,0.3147545456886291,4.0,0.0,1.0
661920,293.1582336425781,297.1499938964844,293.1499938964844,0.0646618604660034,-1643.1180419921875,304.1497497558594,0.6769432425498962,0.1146066859364509,0.1043305471539497,294.5472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221618652344,0.5013374090194702,0.050000000745058,0.048755906522274,293.2652893066406,297.1499938964844,293.1499938964844,0.0138962669298052,-561.6849975585938,304.0299987792969,0.5013374090194702,0.050000000745058,0.0360109470784664,293.1656494140625,297.1499938964844,293.1499938964844,0.2862771153450012,-5585.03076171875,304.1429748535156,0.9990000128746032,0.4401648938655853,0.3548138439655304,293.337646484375,297.1499938964844,293.1499938964844,0.0048326989635825,-1797.039794921875,297.55963134765625,0.5013374090194702,0.050000000745058,0.2312770336866378,291.1205444335937,291.1499938964844,263.7892761230469,261.8284606933594,281.6119689941406,294.13775634765625,291.1185302734375,1.0,0.2221914678812027,0.7595474123954773,0.7595474123954773,1.0,1.0,-0.9302902817726136,0.3842217624187469,0.5460684895515442,0.1647514849901199,0.0,0.0,0.4100874662399292,40.91655349731445,49.0,-22.78342628479004,-8876.8251953125,110.45348358154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57440185546875,306.9936218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.51171875,18000.0,0.0,0.0,0.2723264992237091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225402534008026,0.3225449919700622,-4.738425104733324e-06,0.0,0.0002763767843134,0.0,0.0,15.07233715057373,0.0,0.0,0.0,0.3147545456886291,4.0,0.0,1.0
661980,293.1567077636719,297.1499938964844,293.1499938964844,0.0648782700300216,-1647.1270751953125,304.14947509765625,0.6724235415458679,0.114709123969078,0.1044729948043823,294.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075744628906,0.4978966116905212,0.050000000745058,0.0488109998404979,293.26300048828125,297.1499938964844,293.1499938964844,0.0138528877869248,-561.4332885742188,303.9953308105469,0.4978966116905212,0.050000000745058,0.0360516384243965,293.1749267578125,297.1499938964844,293.1499938964844,0.2936169803142547,-5701.673828125,304.13311767578125,0.9990000128746032,0.4378986954689026,0.3621017634868622,293.3369140625,297.1499938964844,293.1499938964844,0.0047890138812363,-1783.3475341796875,297.4891662597656,0.4978966116905212,0.050000000745058,0.2315383702516555,291.106201171875,291.1499938964844,263.7796936035156,261.8255615234375,281.5865783691406,294.1468811035156,291.1045227050781,1.0,0.2254316061735153,0.7594695091247559,0.7594695091247559,1.0,1.0,-0.939635932445526,0.3889129757881164,0.5507229566574097,0.1650250256061554,0.0,0.0,0.4169089198112488,42.382137298583984,52.0,-19.811426162719727,-8981.6279296875,114.83782958984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4760131835937,306.96990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.755859375,18000.0,0.0,0.0,0.2717955410480499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3301647901535034,0.330169528722763,-4.762387106893584e-06,0.0,0.0002758378977887,0.0,0.0,15.560030937194824,0.0,0.0,0.0,0.3167428970336914,4.0,0.0,1.0
662040,293.1567077636719,297.1499938964844,293.1499938964844,0.0648782700300216,-1647.1270751953125,304.14947509765625,0.6724235415458679,0.114709123969078,0.1044729948043823,294.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075744628906,0.4978966116905212,0.050000000745058,0.0488109998404979,293.26300048828125,297.1499938964844,293.1499938964844,0.0138528877869248,-561.4332885742188,303.9953308105469,0.4978966116905212,0.050000000745058,0.0360516384243965,293.1749267578125,297.1499938964844,293.1499938964844,0.2936169803142547,-5701.673828125,304.13311767578125,0.9990000128746032,0.4378986954689026,0.3621017634868622,293.3369140625,297.1499938964844,293.1499938964844,0.0047890138812363,-1783.3475341796875,297.4891662597656,0.4978966116905212,0.050000000745058,0.2315383702516555,291.106201171875,291.1499938964844,263.7796936035156,261.8255615234375,281.5865783691406,294.1468811035156,291.1045227050781,1.0,0.2254316061735153,0.7594695091247559,0.7594695091247559,1.0,1.0,-0.939635932445526,0.3889129757881164,0.5507229566574097,0.1650250256061554,0.0,0.0,0.4169089198112488,42.382137298583984,52.0,-19.811426162719727,-8981.6279296875,114.83782958984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4760131835937,306.96990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.755859375,18000.0,0.0,0.0,0.2717955410480499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3301647901535034,0.330169528722763,-4.762387106893584e-06,0.0,0.0002758378977887,0.0,0.0,15.560030937194824,0.0,0.0,0.0,0.3167428970336914,4.0,0.0,1.0
662100,293.156005859375,297.1499938964844,293.1499938964844,0.0649866014719009,-1649.1202392578125,304.1493835449219,0.669901430606842,0.1147615313529968,0.1045502796769142,294.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011657714844,0.4959894716739654,0.050000000745058,0.0488429814577102,293.261962890625,297.1499938964844,293.1499938964844,0.0138326296582818,-561.3246459960938,303.9781494140625,0.4959894716739654,0.050000000745058,0.036075260490179,293.1807861328125,297.1499938964844,293.1499938964844,0.2978315353393554,-5767.98388671875,304.1285400390625,0.9990000128746032,0.4364283680915832,0.3662663698196411,293.3366394042969,297.1499938964844,293.1499938964844,0.0047673350200057,-1776.47216796875,297.45416259765625,0.4959894716739654,0.050000000745058,0.2316900789737701,291.09991455078125,291.1499938964844,263.7748413085937,261.8240661621094,281.575927734375,294.15447998046875,291.098388671875,1.0,0.2272844463586807,0.7594305872917175,0.7594305872917175,1.0,1.0,-0.9449754357337952,0.3915308117866516,0.5534446239471436,0.1653543412685394,0.0,0.0,0.4208821058273315,43.235931396484375,52.0,-18.158740997314453,-9039.4599609375,117.4026336669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4085693359375,306.9502868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17942.2890625,18000.0,0.0,0.0,0.2718850672245025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3347821831703186,0.334786981344223,-4.777728008775739e-06,0.0,0.0002759287890512,0.0,0.0,15.861534118652344,0.0,0.0,0.0,0.3179728090763092,4.0,0.0,1.0
662160,293.1553649902344,297.1499938964844,293.1499938964844,0.0650936961174011,-1651.0831298828125,304.1492919921875,0.6672537326812744,0.1148137524724006,0.1046301200985908,294.5337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953674316406,0.4939900636672973,0.050000000745058,0.0488775968551635,293.2609558105469,297.1499938964844,293.1499938964844,0.0138131035491824,-561.2230224609375,303.9610290527344,0.4939900636672973,0.050000000745058,0.0361008234322071,293.1874084472656,297.1499938964844,293.1499938964844,0.302355945110321,-5838.7333984375,304.12420654296875,0.9990000128746032,0.4347421526908874,0.3707208633422851,293.33642578125,297.1499938964844,293.1499938964844,0.0047457152977585,-1769.5615234375,297.4193115234375,0.4939900636672973,0.050000000745058,0.2318542748689651,291.0942077636719,291.1499938964844,263.7698974609375,261.8225402832031,281.5668640136719,294.1640319824219,291.0928649902344,1.0,0.2292679250240326,0.7593398094177246,0.7593398094177246,1.0,1.0,-0.950686514377594,0.3942910432815552,0.5563954710960388,0.1657960712909698,0.0,0.0,0.4251741170883178,44.16144943237305,55.0,-16.470264434814453,-9099.9990234375,120.19315338134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302307128906,306.92578125,278.1499938964844,0.0,18000.0,313.1499938964844,17935.06640625,18000.0,0.0,0.0,0.2722292840480804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3398855924606323,0.3398903906345367,-4.795236236532219e-06,0.0,0.0002762781223282,0.0,0.0,16.199777603149414,0.0,0.0,0.0,0.3193516731262207,4.0,0.0,1.0
662220,293.1541748046875,297.1499938964844,293.1499938964844,0.0653018578886985,-1654.876708984375,304.149169921875,0.6617034673690796,0.1149164363741874,0.10479536652565,294.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0855712890625,0.489772766828537,0.050000000745058,0.0489539615809917,293.2591247558594,297.1499938964844,293.1499938964844,0.0137757249176502,-561.0289306640625,303.927001953125,0.489772766828537,0.050000000745058,0.0361572317779064,293.20245361328125,297.1499938964844,293.1499938964844,0.3122064173221588,-5991.412109375,304.1164245605469,0.9990000128746032,0.430743932723999,0.3803648054599762,293.336181640625,297.1499938964844,293.1499938964844,0.0047025238163769,-1755.5880126953125,297.3501281738281,0.489772766828537,0.050000000745058,0.2322165220975875,291.08465576171875,291.1499938964844,263.7599792480469,261.81939697265625,281.55328369140625,294.1888732910156,291.0836486816406,1.0,0.2335688471794128,0.7591582536697388,0.7591582536697388,1.0,1.0,-0.9630531072616576,0.4001796245574951,0.5628734827041626,0.1670072227716446,0.0,0.0,0.4345562756061554,46.20717239379883,43.0,-13.09141445159912,-9227.4853515625,126.4017562866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,306.8636169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17921.3671875,18000.0,0.0,0.0,0.2737217247486114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3514239192008972,0.351428747177124,-4.836663720197976e-06,0.0,0.0002777927438728,0.0,0.0,16.9835147857666,0.0,0.0,0.0,0.3225392401218414,4.0,0.0,1.0
662280,293.1541748046875,297.1499938964844,293.1499938964844,0.0653018578886985,-1654.876708984375,304.149169921875,0.6617034673690796,0.1149164363741874,0.10479536652565,294.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0855712890625,0.489772766828537,0.050000000745058,0.0489539615809917,293.2591247558594,297.1499938964844,293.1499938964844,0.0137757249176502,-561.0289306640625,303.927001953125,0.489772766828537,0.050000000745058,0.0361572317779064,293.20245361328125,297.1499938964844,293.1499938964844,0.3122064173221588,-5991.412109375,304.1164245605469,0.9990000128746032,0.430743932723999,0.3803648054599762,293.336181640625,297.1499938964844,293.1499938964844,0.0047025238163769,-1755.5880126953125,297.3501281738281,0.489772766828537,0.050000000745058,0.2322165220975875,291.08465576171875,291.1499938964844,263.7599792480469,261.81939697265625,281.55328369140625,294.1888732910156,291.0836486816406,1.0,0.2335688471794128,0.7591582536697388,0.7591582536697388,1.0,1.0,-0.9630531072616576,0.4001796245574951,0.5628734827041626,0.1670072227716446,0.0,0.0,0.4345562756061554,46.20717239379883,43.0,-13.09141445159912,-9227.4853515625,126.4017562866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,306.8636169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17921.3671875,18000.0,0.0,0.0,0.2737217247486114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3514239192008972,0.351428747177124,-4.836663720197976e-06,0.0,0.0002777927438728,0.0,0.0,16.9835147857666,0.0,0.0,0.0,0.3225392401218414,4.0,0.0,1.0
662340,293.1529235839844,297.1499938964844,293.1499938964844,0.0653527379035949,-1655.6632080078125,304.1493835449219,0.6631834506988525,0.1150631457567215,0.1048957780003547,294.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872802734375,0.4906781911849975,0.050000000745058,0.0489372052252292,293.257080078125,297.1499938964844,293.1499938964844,0.0136766200885176,-559.1570434570312,303.8946228027344,0.4906781911849975,0.050000000745058,0.0361448526382446,293.2123107910156,297.1499938964844,293.1499938964844,0.3106813132762909,-5962.2841796875,304.1307983398437,0.9990000128746032,0.4273864328861236,0.3782706260681152,293.3359375,297.1499938964844,293.1499938964844,0.0046482882462441,-1736.638671875,297.28839111328125,0.4906781911849975,0.050000000745058,0.2321370244026184,291.0892333984375,291.1499938964844,263.75,261.81622314453125,281.54718017578125,294.19781494140625,291.0926513671875,1.0,0.2321117967367172,0.7589766979217529,0.7589766979217529,1.0,1.0,-0.9605371356010436,0.3993014991283417,0.5612356662750244,0.1657886356115341,0.0,0.0,0.4427768588066101,45.74135971069336,31.0,15.839123725891112,-9280.1552734375,125.04574584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9418640136719,306.8314819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17921.935546875,18000.0,0.0,0.0,0.2761834859848022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3634245097637176,0.3634293675422668,-4.884965164819732e-06,0.0,0.0002802911039907,0.0,0.0,17.835847854614258,0.0,0.0,0.0,0.3259612619876861,4.0,0.0,1.0
662400,293.1529235839844,297.1499938964844,293.1499938964844,0.0653527379035949,-1655.6632080078125,304.1493835449219,0.6631834506988525,0.1150631457567215,0.1048957780003547,294.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872802734375,0.4906781911849975,0.050000000745058,0.0489372052252292,293.257080078125,297.1499938964844,293.1499938964844,0.0136766200885176,-559.1570434570312,303.8946228027344,0.4906781911849975,0.050000000745058,0.0361448526382446,293.2123107910156,297.1499938964844,293.1499938964844,0.3106813132762909,-5962.2841796875,304.1307983398437,0.9990000128746032,0.4273864328861236,0.3782706260681152,293.3359375,297.1499938964844,293.1499938964844,0.0046482882462441,-1736.638671875,297.28839111328125,0.4906781911849975,0.050000000745058,0.2321370244026184,291.0892333984375,291.1499938964844,263.75,261.81622314453125,281.54718017578125,294.19781494140625,291.0926513671875,1.0,0.2321117967367172,0.7589766979217529,0.7589766979217529,1.0,1.0,-0.9605371356010436,0.3993014991283417,0.5612356662750244,0.1657886356115341,0.0,0.0,0.4427768588066101,45.74135971069336,31.0,15.839123725891112,-9280.1552734375,125.04574584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9418640136719,306.8314819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17921.935546875,18000.0,0.0,0.0,0.2761834859848022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3634245097637176,0.3634293675422668,-4.884965164819732e-06,0.0,0.0002802911039907,0.0,0.0,17.835847854614258,0.0,0.0,0.0,0.3259612619876861,4.0,0.0,1.0
662460,293.1514587402344,297.1499938964844,293.1499938964844,0.0652119219303131,-1652.6893310546875,304.1498107910156,0.6713783144950867,0.1152888834476471,0.1049837470054626,294.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195983886719,0.4963444769382477,0.050000000745058,0.0488369539380073,293.25439453125,297.1499938964844,293.1499938964844,0.0135093852877616,-555.2518310546875,303.8655700683594,0.4963444769382477,0.050000000745058,0.0360708087682724,293.206298828125,297.1499938964844,293.1499938964844,0.2979620695114136,-5757.7412109375,304.1585998535156,0.9990000128746032,0.4269949793815613,0.3654848635196686,293.3352966308594,297.1499938964844,293.1499938964844,0.0045807207934558,-1711.15869140625,297.2435302734375,0.4963444769382477,0.050000000745058,0.2316614836454391,291.1233825683594,291.1499938964844,263.7387084960937,261.8118896484375,281.5244140625,294.1540222167969,291.1281433105469,1.0,0.2261711955070495,0.7587912082672119,0.7587912082672119,1.0,1.0,-0.9445211291313172,0.3923717439174652,0.5521493554115295,0.1621647775173187,0.0,0.0,0.444159597158432,43.01876068115234,25.0,42.6523551940918,-9208.7490234375,116.95040130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7723999023437,306.78924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.615234375,18000.0,0.0,0.0,0.2790702581405639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.368104338645935,0.368109256029129,-4.915959380014101e-06,0.0,0.0002832208410836,0.0,0.0,18.214717864990234,0.0,0.0,0.0,0.3274823129177093,4.0,0.0,1.0
662520,293.1514587402344,297.1499938964844,293.1499938964844,0.0652119219303131,-1652.6893310546875,304.1498107910156,0.6713783144950867,0.1152888834476471,0.1049837470054626,294.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195983886719,0.4963444769382477,0.050000000745058,0.0488369539380073,293.25439453125,297.1499938964844,293.1499938964844,0.0135093852877616,-555.2518310546875,303.8655700683594,0.4963444769382477,0.050000000745058,0.0360708087682724,293.206298828125,297.1499938964844,293.1499938964844,0.2979620695114136,-5757.7412109375,304.1585998535156,0.9990000128746032,0.4269949793815613,0.3654848635196686,293.3352966308594,297.1499938964844,293.1499938964844,0.0045807207934558,-1711.15869140625,297.2435302734375,0.4963444769382477,0.050000000745058,0.2316614836454391,291.1233825683594,291.1499938964844,263.7387084960937,261.8118896484375,281.5244140625,294.1540222167969,291.1281433105469,1.0,0.2261711955070495,0.7587912082672119,0.7587912082672119,1.0,1.0,-0.9445211291313172,0.3923717439174652,0.5521493554115295,0.1621647775173187,0.0,0.0,0.444159597158432,43.01876068115234,25.0,42.6523551940918,-9208.7490234375,116.95040130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7723999023437,306.78924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.615234375,18000.0,0.0,0.0,0.2790702581405639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.368104338645935,0.368109256029129,-4.915959380014101e-06,0.0,0.0002832208410836,0.0,0.0,18.214717864990234,0.0,0.0,0.0,0.3274823129177093,4.0,0.0,1.0
662580,293.1496887207031,297.1499938964844,293.1499938964844,0.0651252567768096,-1650.704833984375,304.1500244140625,0.6826160550117493,0.1156053841114044,0.105130411684513,294.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.504075825214386,0.050000000745058,0.0487144887447357,293.2509155273437,297.1499938964844,293.1499938964844,0.0133434636518359,-551.283447265625,303.8397827148437,0.504075825214386,0.050000000745058,0.0359803549945354,293.1869506835937,297.1499938964844,293.1499938964844,0.2816015481948852,-5497.48779296875,304.1828308105469,0.9990000128746032,0.429469883441925,0.3492297232151031,293.3339538574219,297.1499938964844,293.1499938964844,0.0045127277262508,-1685.5023193359375,297.2012634277344,0.504075825214386,0.050000000745058,0.231080561876297,291.1578063964844,291.1499938964844,263.7249450683594,261.8054504394531,281.48272705078125,294.0711975097656,291.1615295410156,1.0,0.2189943045377731,0.7586057186126709,0.7586057186126709,1.0,1.0,-0.9242345094680786,0.3835572004318237,0.5406773090362549,0.1577868163585662,0.0,0.0,0.4407224059104919,39.691627502441406,28.0,44.101318359375,-9073.1220703125,107.21939086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6819763183594,306.74578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.755859375,18000.0,0.0,0.0,0.2816943824291229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3653497397899627,0.3653546571731567,-4.915446425002301e-06,0.0,0.0002858840161934,0.0,0.0,18.049898147583008,0.0,0.0,0.0,0.3268474340438843,4.0,0.0,1.0
662640,293.1496887207031,297.1499938964844,293.1499938964844,0.0651252567768096,-1650.704833984375,304.1500244140625,0.6826160550117493,0.1156053841114044,0.105130411684513,294.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.504075825214386,0.050000000745058,0.0487144887447357,293.2509155273437,297.1499938964844,293.1499938964844,0.0133434636518359,-551.283447265625,303.8397827148437,0.504075825214386,0.050000000745058,0.0359803549945354,293.1869506835937,297.1499938964844,293.1499938964844,0.2816015481948852,-5497.48779296875,304.1828308105469,0.9990000128746032,0.429469883441925,0.3492297232151031,293.3339538574219,297.1499938964844,293.1499938964844,0.0045127277262508,-1685.5023193359375,297.2012634277344,0.504075825214386,0.050000000745058,0.231080561876297,291.1578063964844,291.1499938964844,263.7249450683594,261.8054504394531,281.48272705078125,294.0711975097656,291.1615295410156,1.0,0.2189943045377731,0.7586057186126709,0.7586057186126709,1.0,1.0,-0.9242345094680786,0.3835572004318237,0.5406773090362549,0.1577868163585662,0.0,0.0,0.4407224059104919,39.691627502441406,28.0,44.101318359375,-9073.1220703125,107.21939086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6819763183594,306.74578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.755859375,18000.0,0.0,0.0,0.2816943824291229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3653497397899627,0.3653546571731567,-4.915446425002301e-06,0.0,0.0002858840161934,0.0,0.0,18.049898147583008,0.0,0.0,0.0,0.3268474340438843,4.0,0.0,1.0
662700,293.14874267578125,297.1499938964844,293.1499938964844,0.0651499927043914,-1650.98291015625,304.14996337890625,0.6873254179954529,0.1157960221171379,0.1052493825554847,294.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.507279098033905,0.050000000745058,0.0486686080694198,293.2489013671875,297.1499938964844,293.1499938964844,0.0132770957425236,-549.718994140625,303.8279724121094,0.507279098033905,0.050000000745058,0.0359464697539806,293.1750183105469,297.1499938964844,293.1499938964844,0.2751420140266418,-5395.55029296875,304.1885070800781,0.9990000128746032,0.4313442707061767,0.3429405987262726,293.3330078125,297.1499938964844,293.1499938964844,0.0044819596223533,-1674.0623779296875,297.1788635253906,0.507279098033905,0.050000000745058,0.2308629304170608,291.1706848144531,291.1499938964844,263.7171936035156,261.8014831542969,281.4574890136719,294.02642822265625,291.1733703613281,1.0,0.2164278179407119,0.7585129737854004,0.7585129737854004,1.0,1.0,-0.9164693355560304,0.380226731300354,0.5362426042556763,0.1560111045837402,0.0,0.0,0.4380346834659576,38.44220733642578,28.0,36.73897171020508,-9011.14453125,103.62776947021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6698608398437,306.72625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.208984375,18000.0,0.0,0.0,0.2827668488025665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3622629344463348,0.3622678220272064,-4.906287358608097e-06,0.0,0.0002869723830372,0.0,0.0,17.837764739990234,0.0,0.0,0.0,0.3260091841220855,4.0,0.0,1.0
662760,293.14776611328125,297.1499938964844,293.1499938964844,0.0652403607964515,-1652.5101318359375,304.1498107910156,0.691109299659729,0.116006352007389,0.1053965240716934,294.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.5098004341125488,0.050000000745058,0.0486343614757061,293.24676513671875,297.1499938964844,293.1499938964844,0.013226288370788,-548.59228515625,303.8167419433594,0.5098004341125488,0.050000000745058,0.035921175032854,293.1638488769531,297.1499938964844,293.1499938964844,0.2702407836914062,-5318.76611328125,304.1903686523437,0.9990000128746032,0.4332219660282135,0.3381699621677398,293.3319091796875,297.1499938964844,293.1499938964844,0.0044538900256156,-1663.950927734375,297.15386962890625,0.5098004341125488,0.050000000745058,0.2307004779577255,291.17755126953125,291.1499938964844,263.7088928222656,261.7970275878906,281.4322204589844,293.9866027832031,291.17828369140625,1.0,0.2144121080636978,0.758579671382904,0.758579671382904,1.0,1.0,-0.910652756690979,0.3777819573879242,0.5328707695007324,0.1546133905649185,0.0,0.0,0.4354724884033203,37.508148193359375,31.0,23.11238670349121,-8959.6689453125,100.9740982055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67626953125,306.7098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.40625,18000.0,0.0,0.0,0.2836593389511108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3587714433670044,0.358776330947876,-4.893755885859719e-06,0.0,0.0002878781815525,0.0,0.0,17.592281341552734,0.0,0.0,0.0,0.325040340423584,4.0,0.0,1.0
662820,293.14569091796875,297.1499938964844,293.1499938964844,0.0655791237950325,-1658.5484619140625,304.1492919921875,0.6965247988700867,0.1164853051304817,0.1057680025696754,294.488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766662597656,0.5131863951683044,0.050000000745058,0.0485907867550849,293.2421264648437,297.1499938964844,293.1499938964844,0.0131592424586415,-547.30810546875,303.7958984375,0.5131863951683044,0.050000000745058,0.0358889922499656,293.1453552246094,297.1499938964844,293.1499938964844,0.2639166116714477,-5221.2939453125,304.1872863769531,0.9990000128746032,0.4366351068019867,0.332000583410263,293.3293151855469,297.1499938964844,293.1499938964844,0.0044049960561096,-1647.07763671875,297.0972900390625,0.5131863951683044,0.050000000745058,0.2304937839508056,291.1761779785156,291.1499938964844,263.6907958984375,261.78680419921875,281.38543701171875,293.9225769042969,291.17529296875,1.0,0.2118589878082275,0.7587130665779114,0.7587130665779114,1.0,1.0,-0.9033533334732056,0.3748266994953155,0.5285266041755676,0.152598962187767,0.0,0.0,0.4319433569908142,36.31613159179688,34.0,0.7320848107337952,-8901.962890625,97.6545181274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7295227050781,306.7108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.62890625,18000.0,0.0,0.0,0.2849281430244446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3533634841442108,0.35336834192276,-4.869933945883531e-06,0.0,0.0002891658514272,0.0,0.0,17.201364517211914,0.0,0.0,0.0,0.3234747648239136,4.0,0.0,1.0
662880,293.14569091796875,297.1499938964844,293.1499938964844,0.0655791237950325,-1658.5484619140625,304.1492919921875,0.6965247988700867,0.1164853051304817,0.1057680025696754,294.488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766662597656,0.5131863951683044,0.050000000745058,0.0485907867550849,293.2421264648437,297.1499938964844,293.1499938964844,0.0131592424586415,-547.30810546875,303.7958984375,0.5131863951683044,0.050000000745058,0.0358889922499656,293.1453552246094,297.1499938964844,293.1499938964844,0.2639166116714477,-5221.2939453125,304.1872863769531,0.9990000128746032,0.4366351068019867,0.332000583410263,293.3293151855469,297.1499938964844,293.1499938964844,0.0044049960561096,-1647.07763671875,297.0972900390625,0.5131863951683044,0.050000000745058,0.2304937839508056,291.1761779785156,291.1499938964844,263.6907958984375,261.78680419921875,281.38543701171875,293.9225769042969,291.17529296875,1.0,0.2118589878082275,0.7587130665779114,0.7587130665779114,1.0,1.0,-0.9033533334732056,0.3748266994953155,0.5285266041755676,0.152598962187767,0.0,0.0,0.4319433569908142,36.31613159179688,34.0,0.7320848107337952,-8901.962890625,97.6545181274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7295227050781,306.7108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.62890625,18000.0,0.0,0.0,0.2849281430244446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3533634841442108,0.35336834192276,-4.869933945883531e-06,0.0,0.0002891658514272,0.0,0.0,17.201364517211914,0.0,0.0,0.0,0.3234747648239136,4.0,0.0,1.0
662940,293.1435546875,297.1499938964844,293.1499938964844,0.0660350546240806,-1666.748779296875,304.1487731933594,0.699344277381897,0.1170240268111229,0.1062243282794952,294.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.5145094990730286,0.050000000745058,0.048574473708868,293.2371826171875,297.1499938964844,293.1499938964844,0.0131188808009028,-546.7091674804688,303.7773132324219,0.5145094990730286,0.050000000745058,0.0358769409358501,293.1328430175781,297.1499938964844,293.1499938964844,0.2613831758499145,-5184.6025390625,304.1789855957031,0.9990000128746032,0.4393016099929809,0.3296602070331573,293.3265380859375,297.1499938964844,293.1499938964844,0.0043615768663585,-1632.460693359375,297.0383605957031,0.5145094990730286,0.050000000745058,0.2304163873195648,291.1678161621094,291.1499938964844,263.6708374023437,261.77496337890625,281.3439025878906,293.8770751953125,291.1663818359375,1.0,0.2109778970479965,0.7588464617729187,0.7588464617729187,1.0,1.0,-0.9009636640548706,0.3740484714508056,0.5269151329994202,0.1514792293310165,0.0,0.0,0.4300854504108429,35.86500930786133,37.0,-10.738574981689451,-8895.1669921875,96.48458862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.810302734375,306.7425231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18019.927734375,18000.0,0.0,0.0,0.285643994808197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3502544462680816,0.3502593040466308,-4.854360668105073e-06,0.0,0.0002898923412431,0.0,0.0,16.97274398803711,0.0,0.0,0.0,0.3225432634353637,4.0,0.0,1.0
663000,293.1435546875,297.1499938964844,293.1499938964844,0.0660350546240806,-1666.748779296875,304.1487731933594,0.699344277381897,0.1170240268111229,0.1062243282794952,294.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.5145094990730286,0.050000000745058,0.048574473708868,293.2371826171875,297.1499938964844,293.1499938964844,0.0131188808009028,-546.7091674804688,303.7773132324219,0.5145094990730286,0.050000000745058,0.0358769409358501,293.1328430175781,297.1499938964844,293.1499938964844,0.2613831758499145,-5184.6025390625,304.1789855957031,0.9990000128746032,0.4393016099929809,0.3296602070331573,293.3265380859375,297.1499938964844,293.1499938964844,0.0043615768663585,-1632.460693359375,297.0383605957031,0.5145094990730286,0.050000000745058,0.2304163873195648,291.1678161621094,291.1499938964844,263.6708374023437,261.77496337890625,281.3439025878906,293.8770751953125,291.1663818359375,1.0,0.2109778970479965,0.7588464617729187,0.7588464617729187,1.0,1.0,-0.9009636640548706,0.3740484714508056,0.5269151329994202,0.1514792293310165,0.0,0.0,0.4300854504108429,35.86500930786133,37.0,-10.738574981689451,-8895.1669921875,96.48458862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.810302734375,306.7425231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18019.927734375,18000.0,0.0,0.0,0.285643994808197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3502544462680816,0.3502593040466308,-4.854360668105073e-06,0.0,0.0002898923412431,0.0,0.0,16.97274398803711,0.0,0.0,0.0,0.3225432634353637,4.0,0.0,1.0
663060,293.1415405273437,297.1499938964844,293.1499938964844,0.0665633827447891,-1676.280029296875,304.1483154296875,0.6999120712280273,0.1175975054502487,0.1067385897040367,294.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.5140330195426941,0.050000000745058,0.0485803112387657,293.2321472167969,297.1499938964844,293.1499938964844,0.0130972508341073,-546.574462890625,303.7606201171875,0.5140330195426941,0.050000000745058,0.0358812548220157,293.1263732910156,297.1499938964844,293.1499938964844,0.2620050311088562,-5198.203125,304.16827392578125,0.9990000128746032,0.4410577714443207,0.3304986357688904,293.3238525390625,297.1499938964844,293.1499938964844,0.0043215462937951,-1619.1737060546875,296.978271484375,0.5140330195426941,0.050000000745058,0.2304440885782241,291.1561584472656,291.1499938964844,263.6492004394531,261.7616271972656,281.3075561523437,293.8470153808594,291.15447998046875,1.0,0.2114804983139038,0.7588812708854675,0.7588812708854675,1.0,1.0,-0.9026313424110411,0.3750447630882263,0.5275865793228149,0.1511137634515762,0.0,0.0,0.4300217926502228,36.016963958740234,40.0,-16.105731964111328,-8928.6474609375,97.0507583618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8939819335937,306.7879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.328125,18000.0,0.0,0.0,0.2859958112239837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3494127690792084,0.3494176268577575,-4.8475385483470745e-06,0.0,0.0002902493870351,0.0,0.0,16.902873992919922,0.0,0.0,0.0,0.3222532868385315,4.0,0.0,1.0
663120,293.1415405273437,297.1499938964844,293.1499938964844,0.0665633827447891,-1676.280029296875,304.1483154296875,0.6999120712280273,0.1175975054502487,0.1067385897040367,294.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.5140330195426941,0.050000000745058,0.0485803112387657,293.2321472167969,297.1499938964844,293.1499938964844,0.0130972508341073,-546.574462890625,303.7606201171875,0.5140330195426941,0.050000000745058,0.0358812548220157,293.1263732910156,297.1499938964844,293.1499938964844,0.2620050311088562,-5198.203125,304.16827392578125,0.9990000128746032,0.4410577714443207,0.3304986357688904,293.3238525390625,297.1499938964844,293.1499938964844,0.0043215462937951,-1619.1737060546875,296.978271484375,0.5140330195426941,0.050000000745058,0.2304440885782241,291.1561584472656,291.1499938964844,263.6492004394531,261.7616271972656,281.3075561523437,293.8470153808594,291.15447998046875,1.0,0.2114804983139038,0.7588812708854675,0.7588812708854675,1.0,1.0,-0.9026313424110411,0.3750447630882263,0.5275865793228149,0.1511137634515762,0.0,0.0,0.4300217926502228,36.016963958740234,40.0,-16.105731964111328,-8928.6474609375,97.0507583618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8939819335937,306.7879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.328125,18000.0,0.0,0.0,0.2859958112239837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3494127690792084,0.3494176268577575,-4.8475385483470745e-06,0.0,0.0002902493870351,0.0,0.0,16.902873992919922,0.0,0.0,0.0,0.3222532868385315,4.0,0.0,1.0
663180,293.13970947265625,297.1499938964844,293.1499938964844,0.0671282336115837,-1686.4803466796875,304.1479187011719,0.6985994577407837,0.1181844547390937,0.1072869226336479,294.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5120954513549805,0.050000000745058,0.0486045591533184,293.2271728515625,297.1499938964844,293.1499938964844,0.0130886901170015,-546.7459716796875,303.7454528808594,0.5120954513549805,0.050000000745058,0.0358991622924804,293.1255187988281,297.1499938964844,293.1499938964844,0.2652440667152405,-5253.0986328125,304.1567687988281,0.9990000128746032,0.4418397843837738,0.3339596092700958,293.3214111328125,297.1499938964844,293.1499938964844,0.0042835655622184,-1606.6119384765625,296.9177551269531,0.5120954513549805,0.050000000745058,0.2305590957403183,291.1435852050781,291.1499938964844,263.6260986328125,261.7470397949219,281.2757568359375,293.8296813964844,291.14190673828125,1.0,0.2131242752075195,0.7589160799980164,0.7589160799980164,1.0,1.0,-0.9076308608055116,0.3774935305118561,0.5301373600959778,0.1514135301113128,0.0,0.0,0.4317178428173065,36.67022705078125,43.0,-17.629289627075195,-8994.8798828125,99.06320190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.961669921875,306.83526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.783203125,18000.0,0.0,0.0,0.2861998677253723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3508852422237396,0.3508901000022888,-4.849791821470717e-06,0.0,0.0002904564607888,0.0,0.0,16.994417190551758,0.0,0.0,0.0,0.3226165473461151,4.0,0.0,1.0
663240,293.13970947265625,297.1499938964844,293.1499938964844,0.0671282336115837,-1686.4803466796875,304.1479187011719,0.6985994577407837,0.1181844547390937,0.1072869226336479,294.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5120954513549805,0.050000000745058,0.0486045591533184,293.2271728515625,297.1499938964844,293.1499938964844,0.0130886901170015,-546.7459716796875,303.7454528808594,0.5120954513549805,0.050000000745058,0.0358991622924804,293.1255187988281,297.1499938964844,293.1499938964844,0.2652440667152405,-5253.0986328125,304.1567687988281,0.9990000128746032,0.4418397843837738,0.3339596092700958,293.3214111328125,297.1499938964844,293.1499938964844,0.0042835655622184,-1606.6119384765625,296.9177551269531,0.5120954513549805,0.050000000745058,0.2305590957403183,291.1435852050781,291.1499938964844,263.6260986328125,261.7470397949219,281.2757568359375,293.8296813964844,291.14190673828125,1.0,0.2131242752075195,0.7589160799980164,0.7589160799980164,1.0,1.0,-0.9076308608055116,0.3774935305118561,0.5301373600959778,0.1514135301113128,0.0,0.0,0.4317178428173065,36.67022705078125,43.0,-17.629289627075195,-8994.8798828125,99.06320190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.961669921875,306.83526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.783203125,18000.0,0.0,0.0,0.2861998677253723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3508852422237396,0.3508901000022888,-4.849791821470717e-06,0.0,0.0002904564607888,0.0,0.0,16.994417190551758,0.0,0.0,0.0,0.3226165473461151,4.0,0.0,1.0
