time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663300,293.1388854980469,297.1499938964844,293.1499938964844,0.0674168020486831,-1691.6937255859375,304.1477966308594,0.6973525881767273,0.1184779405593872,0.1075680777430534,294.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5106897354125977,0.050000000745058,0.0486226826906204,293.2247619628906,297.1499938964844,293.1499938964844,0.013088209554553,-546.9169311523438,303.73834228515625,0.5106897354125977,0.050000000745058,0.0359125472605228,293.12701416015625,297.1499938964844,293.1499938964844,0.2677049338817596,-5293.66357421875,304.1510925292969,0.9990000128746032,0.4418587684631347,0.336523950099945,293.3203430175781,297.1499938964844,293.1499938964844,0.0042650927789509,-1600.49365234375,296.887451171875,0.5106897354125977,0.050000000745058,0.2306450754404068,291.1373596191406,291.1499938964844,263.61407470703125,261.73931884765625,281.2615051269531,293.8250732421875,291.1357116699219,1.0,0.2143097817897796,0.7589334845542908,0.7589334845542908,1.0,1.0,-0.9111865758895874,0.3791737556457519,0.5320128202438354,0.1517886668443679,0.0,0.0,0.4331899881362915,37.16038513183594,43.0,-17.62818717956543,-9037.8955078125,100.54548645019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9852905273437,306.8564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.234375,18000.0,0.0,0.0,0.2863152921199798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3524516522884369,0.3524565100669861,-4.854253347730264e-06,0.0,0.0002905736037064,0.0,0.0,17.09864044189453,0.0,0.0,0.0,0.3230353891849518,4.0,0.0,1.0
663360,293.1380920410156,297.1499938964844,293.1499938964844,0.0677066147327423,-1696.9306640625,304.1476745605469,0.6957759261131287,0.1187694892287254,0.1078514382243156,294.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.5090540051460266,0.050000000745058,0.0486443676054477,293.2223815917969,297.1499938964844,293.1499938964844,0.0130898412317037,-547.1337280273438,303.7315368652344,0.5090540051460266,0.050000000745058,0.0359285660088062,293.129638671875,297.1499938964844,293.1499938964844,0.2706546783447265,-5341.7529296875,304.1455383300781,0.9990000128746032,0.4416325688362121,0.3395663499832153,293.3193664550781,297.1499938964844,293.1499938964844,0.0042468640021979,-1594.4427490234375,296.8570861816406,0.5090540051460266,0.050000000745058,0.2307479381561279,291.1312255859375,291.1499938964844,263.60174560546875,261.7313232421875,281.2485656738281,293.8229064941406,291.1296691894531,1.0,0.2157044261693954,0.7588884830474854,0.7588884830474854,1.0,1.0,-0.9153463244438172,0.3811050057411194,0.5342413187026978,0.1522946655750274,0.0,0.0,0.4350543320178985,37.74747085571289,46.0,-17.30813217163086,-9086.322265625,102.31336212158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0005798339844,306.8748474121094,278.1499938964844,0.0,18000.0,313.1499938964844,17973.796875,18000.0,0.0,0.0,0.2864752113819122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3545490801334381,0.3545539379119873,-4.860881290369434e-06,0.0,0.0002907359448727,0.0,0.0,17.240795135498047,0.0,0.0,0.0,0.3236078917980194,4.0,0.0,1.0
663420,293.13677978515625,297.1499938964844,293.1499938964844,0.0682837963104248,-1707.36328125,304.1474914550781,0.6917976140975952,0.1193427443504333,0.1084198281168937,294.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.5052472949028015,0.050000000745058,0.0486974380910396,293.2178039550781,297.1499938964844,293.1499938964844,0.0130984960123896,-547.6800537109375,303.7186584472656,0.5052472949028015,0.050000000745058,0.0359677597880363,293.1380615234375,297.1499938964844,293.1499938964844,0.2778500616550445,-5457.576171875,304.13507080078125,0.9990000128746032,0.4404485523700714,0.3468996882438659,293.3177185058594,297.1499938964844,293.1499938964844,0.00421086512506,-1582.432373046875,296.7963562011719,0.5052472949028015,0.050000000745058,0.2309996783733368,291.11968994140625,291.1499938964844,263.5762939453125,261.71466064453125,281.22613525390625,293.8251342773437,291.1182556152344,1.0,0.2190425843000412,0.7587984204292297,0.7587984204292297,1.0,1.0,-0.9252421855926514,0.3856316208839416,0.5396105647087097,0.1536935716867447,0.0,0.0,0.4398823082447052,39.185882568359375,49.0,-16.119081497192383,-9196.87890625,106.63983917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00341796875,306.9007873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17959.306640625,18000.0,0.0,0.0,0.2870279848575592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3602800667285919,0.3602849245071411,-4.88060868519824e-06,0.0,0.0002912969212047,0.0,0.0,17.637516021728516,0.0,0.0,0.0,0.3252063691616058,4.0,0.0,1.0
663480,293.13677978515625,297.1499938964844,293.1499938964844,0.0682837963104248,-1707.36328125,304.1474914550781,0.6917976140975952,0.1193427443504333,0.1084198281168937,294.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.5052472949028015,0.050000000745058,0.0486974380910396,293.2178039550781,297.1499938964844,293.1499938964844,0.0130984960123896,-547.6800537109375,303.7186584472656,0.5052472949028015,0.050000000745058,0.0359677597880363,293.1380615234375,297.1499938964844,293.1499938964844,0.2778500616550445,-5457.576171875,304.13507080078125,0.9990000128746032,0.4404485523700714,0.3468996882438659,293.3177185058594,297.1499938964844,293.1499938964844,0.00421086512506,-1582.432373046875,296.7963562011719,0.5052472949028015,0.050000000745058,0.2309996783733368,291.11968994140625,291.1499938964844,263.5762939453125,261.71466064453125,281.22613525390625,293.8251342773437,291.1182556152344,1.0,0.2190425843000412,0.7587984204292297,0.7587984204292297,1.0,1.0,-0.9252421855926514,0.3856316208839416,0.5396105647087097,0.1536935716867447,0.0,0.0,0.4398823082447052,39.185882568359375,49.0,-16.119081497192383,-9196.87890625,106.63983917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00341796875,306.9007873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17959.306640625,18000.0,0.0,0.0,0.2870279848575592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3602800667285919,0.3602849245071411,-4.88060868519824e-06,0.0,0.0002912969212047,0.0,0.0,17.637516021728516,0.0,0.0,0.0,0.3252063691616058,4.0,0.0,1.0
663540,293.1356811523437,297.1499938964844,293.1499938964844,0.0688518062233924,-1717.6346435546875,304.1473693847656,0.6869844794273376,0.1198990792036056,0.1089847534894943,294.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11016845703125,0.5009564161300659,0.050000000745058,0.0487619154155254,293.2134704589844,297.1499938964844,293.1499938964844,0.0131133804097771,-548.3528442382812,303.7067565917969,0.5009564161300659,0.050000000745058,0.0360153838992118,293.1501159667969,297.1499938964844,293.1499938964844,0.2865074574947357,-5595.0537109375,304.1256408691406,0.9990000128746032,0.4383154809474945,0.3556064963340759,293.31646728515625,297.1499938964844,293.1499938964844,0.0041752690449357,-1570.4654541015625,296.73553466796875,0.5009564161300659,0.050000000745058,0.2313055247068405,291.1091003417969,291.1499938964844,263.54998779296875,261.6972351074219,281.2084045410156,293.8353881835937,291.1078491210937,1.0,0.2229891121387481,0.7587084174156189,0.7587084174156189,1.0,1.0,-0.9368711113929749,0.3908755183219909,0.5459955930709839,0.1555689722299575,0.0,0.0,0.4460541605949402,40.93511581420898,52.0,-14.604820251464844,-9321.8603515625,111.91925811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9676513671875,306.91021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.095703125,18000.0,0.0,0.0,0.2880330383777618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3679578304290771,0.3679627478122711,-4.908901246380992e-06,0.0,0.0002923169231507,0.0,0.0,18.182483673095703,0.0,0.0,0.0,0.3273983895778656,4.0,0.0,1.0
663600,293.1356811523437,297.1499938964844,293.1499938964844,0.0688518062233924,-1717.6346435546875,304.1473693847656,0.6869844794273376,0.1198990792036056,0.1089847534894943,294.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11016845703125,0.5009564161300659,0.050000000745058,0.0487619154155254,293.2134704589844,297.1499938964844,293.1499938964844,0.0131133804097771,-548.3528442382812,303.7067565917969,0.5009564161300659,0.050000000745058,0.0360153838992118,293.1501159667969,297.1499938964844,293.1499938964844,0.2865074574947357,-5595.0537109375,304.1256408691406,0.9990000128746032,0.4383154809474945,0.3556064963340759,293.31646728515625,297.1499938964844,293.1499938964844,0.0041752690449357,-1570.4654541015625,296.73553466796875,0.5009564161300659,0.050000000745058,0.2313055247068405,291.1091003417969,291.1499938964844,263.54998779296875,261.6972351074219,281.2084045410156,293.8353881835937,291.1078491210937,1.0,0.2229891121387481,0.7587084174156189,0.7587084174156189,1.0,1.0,-0.9368711113929749,0.3908755183219909,0.5459955930709839,0.1555689722299575,0.0,0.0,0.4460541605949402,40.93511581420898,52.0,-14.604820251464844,-9321.8603515625,111.91925811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9676513671875,306.91021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.095703125,18000.0,0.0,0.0,0.2880330383777618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3679578304290771,0.3679627478122711,-4.908901246380992e-06,0.0,0.0002923169231507,0.0,0.0,18.182483673095703,0.0,0.0,0.0,0.3273983895778656,4.0,0.0,1.0
663660,293.1347961425781,297.1499938964844,293.1499938964844,0.0694057792425155,-1727.65380859375,304.1473388671875,0.6816256046295166,0.1204384267330169,0.1095432192087173,294.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007385253906,0.4963937699794769,0.050000000745058,0.0488361716270446,293.2092590332031,297.1499938964844,293.1499938964844,0.0131341479718685,-549.134765625,303.696044921875,0.4963937699794769,0.050000000745058,0.0360702276229858,293.16510009765625,297.1499938964844,293.1499938964844,0.2963349521160126,-5749.2373046875,304.117431640625,0.9990000128746032,0.4352794289588928,0.3653767704963684,293.3155822753906,297.1499938964844,293.1499938964844,0.0041398257017135,-1558.4373779296875,296.6747741699219,0.4963937699794769,0.050000000745058,0.2316577583551406,291.0998229980469,291.1499938964844,263.5230407714844,261.67919921875,281.1958312988281,293.852783203125,291.0987854003906,1.0,0.2274126261472702,0.7585265636444092,0.7585265636444092,1.0,1.0,-0.9498449563980104,0.3966480791568756,0.5531968474388123,0.157864898443222,0.0,0.0,0.4533781707286834,42.95079040527344,55.0,-12.70689296722412,-9457.3271484375,118.04550170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8947448730469,306.9029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17931.255859375,18000.0,0.0,0.0,0.2896278500556946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.377444177865982,0.3774491250514984,-4.945796263200464e-06,0.0,0.0002939354744739,0.0,0.0,18.874431610107425,0.0,0.0,0.0,0.3301698565483093,4.0,0.0,1.0
663720,293.1347961425781,297.1499938964844,293.1499938964844,0.0694057792425155,-1727.65380859375,304.1473388671875,0.6816256046295166,0.1204384267330169,0.1095432192087173,294.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007385253906,0.4963937699794769,0.050000000745058,0.0488361716270446,293.2092590332031,297.1499938964844,293.1499938964844,0.0131341479718685,-549.134765625,303.696044921875,0.4963937699794769,0.050000000745058,0.0360702276229858,293.16510009765625,297.1499938964844,293.1499938964844,0.2963349521160126,-5749.2373046875,304.117431640625,0.9990000128746032,0.4352794289588928,0.3653767704963684,293.3155822753906,297.1499938964844,293.1499938964844,0.0041398257017135,-1558.4373779296875,296.6747741699219,0.4963937699794769,0.050000000745058,0.2316577583551406,291.0998229980469,291.1499938964844,263.5230407714844,261.67919921875,281.1958312988281,293.852783203125,291.0987854003906,1.0,0.2274126261472702,0.7585265636444092,0.7585265636444092,1.0,1.0,-0.9498449563980104,0.3966480791568756,0.5531968474388123,0.157864898443222,0.0,0.0,0.4533781707286834,42.95079040527344,55.0,-12.70689296722412,-9457.3271484375,118.04550170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8947448730469,306.9029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17931.255859375,18000.0,0.0,0.0,0.2896278500556946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.377444177865982,0.3774491250514984,-4.945796263200464e-06,0.0,0.0002939354744739,0.0,0.0,18.874431610107425,0.0,0.0,0.0,0.3301698565483093,4.0,0.0,1.0
663780,293.13409423828125,297.1499938964844,293.1499938964844,0.0699462816119194,-1737.4287109375,304.1473083496094,0.6759675741195679,0.1209655329585075,0.1100976392626762,294.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928039550781,0.4916851222515106,0.050000000745058,0.0489188395440578,293.2049865722656,297.1499938964844,293.1499938964844,0.0131608201190829,-550.0181274414062,303.68701171875,0.4916851222515106,0.050000000745058,0.0361312888562679,293.182373046875,297.1499938964844,293.1499938964844,0.3070895969867706,-5916.04248046875,304.11041259765625,0.9990000128746032,0.4313939809799194,0.3759556412696838,293.31500244140625,297.1499938964844,293.1499938964844,0.0041044438257813,-1546.3062744140625,296.61431884765625,0.4916851222515106,0.050000000745058,0.2320499122142791,291.092041015625,291.1499938964844,263.49560546875,261.6607360839844,281.1880798339844,293.8765563964844,291.0912170410156,1.0,0.2322049736976623,0.7583447098731995,0.7583447098731995,1.0,1.0,-0.9638500213623048,0.4028186798095703,0.5610313415527344,0.1605505794286728,0.0,0.0,0.4616468846797943,45.19585800170898,43.0,-10.634605407714844,-9600.1318359375,124.93314361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7889099121094,306.8800964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17918.33984375,18000.0,0.0,0.0,0.2919127345085144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3885619640350342,0.3885669708251953,-4.991343303117901e-06,0.0,0.0002962543221656,0.0,0.0,19.71101760864257,0.0,0.0,0.0,0.3334906995296478,4.0,0.0,1.0
663840,293.13409423828125,297.1499938964844,293.1499938964844,0.0699462816119194,-1737.4287109375,304.1473083496094,0.6759675741195679,0.1209655329585075,0.1100976392626762,294.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928039550781,0.4916851222515106,0.050000000745058,0.0489188395440578,293.2049865722656,297.1499938964844,293.1499938964844,0.0131608201190829,-550.0181274414062,303.68701171875,0.4916851222515106,0.050000000745058,0.0361312888562679,293.182373046875,297.1499938964844,293.1499938964844,0.3070895969867706,-5916.04248046875,304.11041259765625,0.9990000128746032,0.4313939809799194,0.3759556412696838,293.31500244140625,297.1499938964844,293.1499938964844,0.0041044438257813,-1546.3062744140625,296.61431884765625,0.4916851222515106,0.050000000745058,0.2320499122142791,291.092041015625,291.1499938964844,263.49560546875,261.6607360839844,281.1880798339844,293.8765563964844,291.0912170410156,1.0,0.2322049736976623,0.7583447098731995,0.7583447098731995,1.0,1.0,-0.9638500213623048,0.4028186798095703,0.5610313415527344,0.1605505794286728,0.0,0.0,0.4616468846797943,45.19585800170898,43.0,-10.634605407714844,-9600.1318359375,124.93314361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7889099121094,306.8800964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17918.33984375,18000.0,0.0,0.0,0.2919127345085144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3885619640350342,0.3885669708251953,-4.991343303117901e-06,0.0,0.0002962543221656,0.0,0.0,19.71101760864257,0.0,0.0,0.0,0.3334906995296478,4.0,0.0,1.0
663900,293.1337280273437,297.1499938964844,293.1499938964844,0.07017532736063,-1741.544921875,304.1473999023437,0.6758849620819092,0.1212391555309295,0.1103441715240478,294.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09014892578125,0.4912615120410919,0.050000000745058,0.048926543444395,293.20281982421875,297.1499938964844,293.1499938964844,0.0131580578163266,-550.023193359375,303.6832580566406,0.4912615120410919,0.050000000745058,0.0361369773745536,293.19012451171875,297.1499938964844,293.1499938964844,0.3084429204463959,-5934.50390625,304.1152648925781,0.9990000128746032,0.4294576942920685,0.3769276738166809,293.3147277832031,297.1499938964844,293.1499938964844,0.0040839188732206,-1539.0643310546875,296.5851135253906,0.4912615120410919,0.050000000745058,0.2320864498615265,291.08990478515625,291.1499938964844,263.4817810058594,261.6513977050781,281.18585205078125,293.8856811523437,291.09039306640625,1.0,0.2323010563850402,0.758253812789917,0.758253812789917,1.0,1.0,-0.9653777480125428,0.4034911096096039,0.5618866086006165,0.1608141213655471,0.0,0.0,0.4658902585506439,45.40742492675781,43.0,-2.524020195007324,-9645.365234375,125.63941192626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7272644042969,306.8798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17913.361328125,18000.0,0.0,0.0,0.2933127582073211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3946238458156585,0.3946288824081421,-5.017358944314765e-06,0.0,0.0002976751711685,0.0,0.0,20.179643630981445,0.0,0.0,0.0,0.3353191018104553,4.0,0.0,1.0
663960,293.13330078125,297.1499938964844,293.1499938964844,0.0703294798731803,-1744.1766357421875,304.1475830078125,0.6778762340545654,0.1215288192033767,0.1105797588825225,294.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951232910156,0.4922745823860168,0.050000000745058,0.0489081554114818,293.2005615234375,297.1499938964844,293.1499938964844,0.0131329875439405,-549.344970703125,303.6804504394531,0.4922745823860168,0.050000000745058,0.0361233986914157,293.19403076171875,297.1499938964844,293.1499938964844,0.3063690960407257,-5898.86279296875,304.1253967285156,0.9990000128746032,0.428182303905487,0.3746077418327331,293.3143920898437,297.1499938964844,293.1499938964844,0.0040602101944386,-1530.09521484375,296.5614318847656,0.4922745823860168,0.050000000745058,0.2319992333650589,291.09698486328125,291.1499938964844,263.4678955078125,261.6420288085937,281.1785888671875,293.88232421875,291.1001892089844,1.0,0.2311458736658096,0.7581329345703125,0.7581329345703125,1.0,1.0,-0.9627354145050048,0.4023546874523163,0.5603806972503662,0.1601552069187164,0.0,0.0,0.4687713384628296,44.910587310791016,31.0,15.607748985290527,-9664.98828125,124.20321655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6673583984375,306.88739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17921.3828125,18000.0,0.0,0.0,0.2948186695575714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000029265880584,0.400007963180542,-5.043681994720828e-06,0.0,0.0002992034715134,0.0,0.0,20.61226272583008,0.0,0.0,0.0,0.3369635343551636,4.0,0.0,1.0
664020,293.1322937011719,297.1499938964844,293.1499938964844,0.0705145001411438,-1746.9996337890625,304.1480712890625,0.6869055032730103,0.1221596747636795,0.111039899289608,294.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261291503906,0.4977453947067261,0.050000000745058,0.0488135255873203,293.1957702636719,297.1499938964844,293.1499938964844,0.0130411628633737,-546.7151489257812,303.6775207519531,0.4977453947067261,0.050000000745058,0.036053504794836,293.1890563964844,297.1499938964844,293.1499938964844,0.2943925559520721,-5704.90576171875,304.1537475585937,0.9990000128746032,0.4280396699905395,0.3624292016029358,293.3134155273437,297.1499938964844,293.1499938964844,0.004004733171314,-1508.272216796875,296.526123046875,0.4977453947067261,0.050000000745058,0.2315503507852554,291.1298217773437,291.1499938964844,263.44012451171875,261.6232604980469,281.1452331542969,293.8348388671875,291.13446044921875,1.0,0.2255323529243469,0.7578912377357483,0.7578912377357483,1.0,1.0,-0.9479386210441588,0.3959579765796661,0.5519806742668152,0.1567896604537964,0.0,0.0,0.4693906009197235,42.345191955566406,34.0,41.43099212646485,-9609.234375,116.63617706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5782165527344,306.890380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.2109375,18000.0,0.0,0.0,0.2978380024433136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4039574861526489,0.4039625525474548,-5.0748085413943045e-06,0.0,0.0003022676974069,0.0,0.0,20.97667121887207,0.0,0.0,0.0,0.3383389413356781,4.0,0.0,1.0
664080,293.1322937011719,297.1499938964844,293.1499938964844,0.0705145001411438,-1746.9996337890625,304.1480712890625,0.6869055032730103,0.1221596747636795,0.111039899289608,294.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261291503906,0.4977453947067261,0.050000000745058,0.0488135255873203,293.1957702636719,297.1499938964844,293.1499938964844,0.0130411628633737,-546.7151489257812,303.6775207519531,0.4977453947067261,0.050000000745058,0.036053504794836,293.1890563964844,297.1499938964844,293.1499938964844,0.2943925559520721,-5704.90576171875,304.1537475585937,0.9990000128746032,0.4280396699905395,0.3624292016029358,293.3134155273437,297.1499938964844,293.1499938964844,0.004004733171314,-1508.272216796875,296.526123046875,0.4977453947067261,0.050000000745058,0.2315503507852554,291.1298217773437,291.1499938964844,263.44012451171875,261.6232604980469,281.1452331542969,293.8348388671875,291.13446044921875,1.0,0.2255323529243469,0.7578912377357483,0.7578912377357483,1.0,1.0,-0.9479386210441588,0.3959579765796661,0.5519806742668152,0.1567896604537964,0.0,0.0,0.4693906009197235,42.345191955566406,34.0,41.43099212646485,-9609.234375,116.63617706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5782165527344,306.890380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.2109375,18000.0,0.0,0.0,0.2978380024433136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4039574861526489,0.4039625525474548,-5.0748085413943045e-06,0.0,0.0003022676974069,0.0,0.0,20.97667121887207,0.0,0.0,0.0,0.3383389413356781,4.0,0.0,1.0
664140,293.13116455078125,297.1499938964844,293.1499938964844,0.0708130300045013,-1752.000732421875,304.148193359375,0.6936810612678528,0.1228356882929802,0.111581265926361,294.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15576171875,0.501585841178894,0.050000000745058,0.0487521141767501,293.1907653808594,297.1499938964844,293.1499938964844,0.0129781384021043,-544.8521728515625,303.6765441894531,0.501585841178894,0.050000000745058,0.0360081456601619,293.1745910644531,297.1499938964844,293.1499938964844,0.2859558761119842,-5570.75537109375,304.1660461425781,0.9990000128746032,0.4299843609333038,0.3542996644973755,293.3119201660156,297.1499938964844,293.1499938964844,0.0039535546675324,-1488.4000244140625,296.4898376464844,0.501585841178894,0.050000000745058,0.2312590479850769,291.157470703125,291.1499938964844,263.4125061035156,261.60455322265625,281.0966796875,293.7647399902344,291.1587829589844,1.0,0.2223321497440338,0.7576494812965393,0.7576494812965393,1.0,1.0,-0.9383485317230223,0.3918501436710357,0.5464984178543091,0.1544956862926483,0.0,0.0,0.4662377834320068,40.67913818359375,37.0,28.977294921875,-9539.3046875,111.83419799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5553894042969,306.8645324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18024.580078125,18000.0,0.0,0.0,0.3004197776317596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4005484879016876,0.4005535840988159,-5.069528469903162e-06,0.0,0.0003048878861591,0.0,0.0,20.74057388305664,0.0,0.0,0.0,0.3374705612659454,4.0,0.0,1.0
664200,293.13116455078125,297.1499938964844,293.1499938964844,0.0708130300045013,-1752.000732421875,304.148193359375,0.6936810612678528,0.1228356882929802,0.111581265926361,294.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15576171875,0.501585841178894,0.050000000745058,0.0487521141767501,293.1907653808594,297.1499938964844,293.1499938964844,0.0129781384021043,-544.8521728515625,303.6765441894531,0.501585841178894,0.050000000745058,0.0360081456601619,293.1745910644531,297.1499938964844,293.1499938964844,0.2859558761119842,-5570.75537109375,304.1660461425781,0.9990000128746032,0.4299843609333038,0.3542996644973755,293.3119201660156,297.1499938964844,293.1499938964844,0.0039535546675324,-1488.4000244140625,296.4898376464844,0.501585841178894,0.050000000745058,0.2312590479850769,291.157470703125,291.1499938964844,263.4125061035156,261.60455322265625,281.0966796875,293.7647399902344,291.1587829589844,1.0,0.2223321497440338,0.7576494812965393,0.7576494812965393,1.0,1.0,-0.9383485317230223,0.3918501436710357,0.5464984178543091,0.1544956862926483,0.0,0.0,0.4662377834320068,40.67913818359375,37.0,28.977294921875,-9539.3046875,111.83419799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5553894042969,306.8645324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18024.580078125,18000.0,0.0,0.0,0.3004197776317596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4005484879016876,0.4005535840988159,-5.069528469903162e-06,0.0,0.0003048878861591,0.0,0.0,20.74057388305664,0.0,0.0,0.0,0.3374705612659454,4.0,0.0,1.0
664260,293.1299743652344,297.1499938964844,293.1499938964844,0.0713305622339248,-1761.3095703125,304.14794921875,0.6975671648979187,0.1235543563961982,0.1121909171342849,294.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.5033543109893799,0.050000000745058,0.0487252362072467,293.1856689453125,297.1499938964844,293.1499938964844,0.0129645494744181,-544.4904174804688,303.67657470703125,0.5033543109893799,0.050000000745058,0.0359882935881614,293.1629638671875,297.1499938964844,293.1499938964844,0.2822431027889251,-5513.37109375,304.16668701171875,0.9990000128746032,0.4317249953746795,0.3506825268268585,293.3099670410156,297.1499938964844,293.1499938964844,0.0039111920632421,-1473.035888671875,296.44061279296875,0.5033543109893799,0.050000000745058,0.2311315536499023,291.1599426269531,291.1499938964844,263.3851928710937,261.5861511230469,281.0552978515625,293.7130432128906,291.15966796875,1.0,0.2209229618310928,0.7576797008514404,0.7576797008514404,1.0,1.0,-0.9345282316207886,0.3902648687362671,0.5442633628845215,0.1535050123929977,0.0,0.0,0.4646102786064148,39.95277404785156,40.0,6.882836818695068,-9514.775390625,109.84494018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5844116210937,306.864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.541015625,18000.0,0.0,0.0,0.3024623692035675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3974933326244354,0.3974983990192413,-5.054396297055064e-06,0.0,0.0003069608355872,0.0,0.0,20.492647171020508,0.0,0.0,0.0,0.3365403115749359,4.0,0.0,1.0
664320,293.1299743652344,297.1499938964844,293.1499938964844,0.0713305622339248,-1761.3095703125,304.14794921875,0.6975671648979187,0.1235543563961982,0.1121909171342849,294.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.5033543109893799,0.050000000745058,0.0487252362072467,293.1856689453125,297.1499938964844,293.1499938964844,0.0129645494744181,-544.4904174804688,303.67657470703125,0.5033543109893799,0.050000000745058,0.0359882935881614,293.1629638671875,297.1499938964844,293.1499938964844,0.2822431027889251,-5513.37109375,304.16668701171875,0.9990000128746032,0.4317249953746795,0.3506825268268585,293.3099670410156,297.1499938964844,293.1499938964844,0.0039111920632421,-1473.035888671875,296.44061279296875,0.5033543109893799,0.050000000745058,0.2311315536499023,291.1599426269531,291.1499938964844,263.3851928710937,261.5861511230469,281.0552978515625,293.7130432128906,291.15966796875,1.0,0.2209229618310928,0.7576797008514404,0.7576797008514404,1.0,1.0,-0.9345282316207886,0.3902648687362671,0.5442633628845215,0.1535050123929977,0.0,0.0,0.4646102786064148,39.95277404785156,40.0,6.882836818695068,-9514.775390625,109.84494018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5844116210937,306.864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.541015625,18000.0,0.0,0.0,0.3024623692035675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3974933326244354,0.3974983990192413,-5.054396297055064e-06,0.0,0.0003069608355872,0.0,0.0,20.492647171020508,0.0,0.0,0.0,0.3365403115749359,4.0,0.0,1.0
664380,293.1289978027344,297.1499938964844,293.1499938964844,0.071811631321907,-1770.041259765625,304.1476745605469,0.699043333530426,0.1241547837853431,0.112721562385559,294.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.5035690665245056,0.050000000745058,0.0487220324575901,293.1815490722656,297.1499938964844,293.1499938964844,0.0129707334563136,-544.6593017578125,303.6778259277344,0.5035690665245056,0.050000000745058,0.0359859280288219,293.1571655273437,297.1499938964844,293.1499938964844,0.2816931903362274,-5506.306640625,304.1629943847656,0.9990000128746032,0.4326266348361969,0.3502487540245056,293.3082580566406,297.1499938964844,293.1499938964844,0.0038806442171335,-1462.1783447265625,296.399169921875,0.5035690665245056,0.050000000745058,0.2311163544654846,291.156982421875,291.1499938964844,263.3637390136719,261.5717163085937,281.02886962890625,293.6854858398437,291.15625,1.0,0.2208754122257232,0.7577039003372192,0.7577039003372192,1.0,1.0,-0.9346185326576232,0.3903536796569824,0.5442648530006409,0.1534013152122497,0.0,0.0,0.464085042476654,39.87012100219727,40.0,-2.679244041442871,-9526.0927734375,109.73322296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6272277832031,306.8839416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.751953125,18000.0,0.0,0.0,0.3037776350975036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3963451683521271,0.396350234746933,-5.047183094575303e-06,0.0,0.0003082956827711,0.0,0.0,20.39441680908203,0.0,0.0,0.0,0.3361600637435913,4.0,0.0,1.0
664440,293.1287536621094,297.1499938964844,293.1499938964844,0.0719385296106338,-1772.3515625,304.1476135253906,0.6992121338844299,0.1243070214986801,0.1128586903214454,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563720703125,0.5034762024879456,0.050000000745058,0.0487234182655811,293.1805114746094,297.1499938964844,293.1499938964844,0.0129742305725812,-544.7520751953125,303.6783447265625,0.5034762024879456,0.050000000745058,0.0359869487583637,293.15625,297.1499938964844,293.1499938964844,0.2818495035171509,-5509.21337890625,304.16168212890625,0.9990000128746032,0.4327687919139862,0.3504361808300018,293.3078308105469,297.1499938964844,293.1499938964844,0.0038733468391001,-1459.6064453125,296.388671875,0.5034762024879456,0.050000000745058,0.2311229109764099,291.15582275390625,291.1499938964844,263.3584289550781,261.56817626953125,281.02313232421875,293.6802673339844,291.1549987792969,1.0,0.2209932059049606,0.7577099800109863,0.7577099800109863,1.0,1.0,-0.9350185990333556,0.3905379772186279,0.5444806218147278,0.1534593254327774,0.0,0.0,0.4640704691410064,39.90902328491211,43.0,-4.466801643371582,-9532.2646484375,109.8817901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6391906738281,306.8901672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.48828125,18000.0,0.0,0.0,0.3040713369846344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.396208643913269,0.3962136805057525,-5.046051228418946e-06,0.0,0.0003085937642026,0.0,0.0,20.38176918029785,0.0,0.0,0.0,0.336111456155777,4.0,0.0,1.0
664500,293.128173828125,297.1499938964844,293.1499938964844,0.0722652673721313,-1778.3109130859375,304.1474609375,0.6993074417114258,0.1246897056698799,0.1132075935602188,294.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.5030080080032349,0.050000000745058,0.0487304329872131,293.1778869628906,297.1499938964844,293.1499938964844,0.0129861487075686,-545.065185546875,303.679931640625,0.5030080080032349,0.050000000745058,0.0359921306371688,293.15484619140625,297.1499938964844,293.1499938964844,0.2827219367027282,-5524.09228515625,304.157958984375,0.9990000128746032,0.4329656660556793,0.3513844907283783,293.3067626953125,297.1499938964844,293.1499938964844,0.0038555592764168,-1453.37060546875,296.362060546875,0.5030080080032349,0.050000000745058,0.2311562001705169,291.1522521972656,291.1499938964844,263.3453063964844,261.5594177246094,281.0101928710937,293.6700134277344,291.1512451171875,1.0,0.2214978635311126,0.7577250599861145,0.7577250599861145,1.0,1.0,-0.936629593372345,0.3912603259086609,0.5453692674636841,0.1537423729896545,0.0,0.0,0.4642733335494995,40.10319137573242,43.0,-8.02287769317627,-9553.3759765625,110.54078674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6698608398437,306.9075927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.287109375,18000.0,0.0,0.0,0.3047548830509186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3961834907531738,0.3961885273456573,-5.044534191256389e-06,0.0,0.0003092874831054,0.0,0.0,20.374740600585938,0.0,0.0,0.0,0.3360853195190429,4.0,0.0,1.0
664560,293.12762451171875,297.1499938964844,293.1499938964844,0.0726013109087944,-1784.4508056640625,304.1473083496094,0.698981761932373,0.1250735372304916,0.1135628595948219,294.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.5022408962249756,0.050000000745058,0.0487420596182346,293.1752624511719,297.1499938964844,293.1499938964844,0.0130019541829824,-545.4739990234375,303.68194580078125,0.5022408962249756,0.050000000745058,0.0360007174313068,293.1546936035156,297.1499938964844,293.1499938964844,0.2842161059379577,-5548.7265625,304.15380859375,0.9990000128746032,0.4329317808151245,0.3529504537582397,293.30572509765625,297.1499938964844,293.1499938964844,0.0038383309729397,-1447.35986328125,296.3351745605469,0.5022408962249756,0.050000000745058,0.2312113493680954,291.1481018066406,291.1499938964844,263.3323974609375,261.5508117675781,280.99932861328125,293.663330078125,291.1470031738281,1.0,0.2222731560468673,0.757691502571106,0.757691502571106,1.0,1.0,-0.9390254020690918,0.3923123478889465,0.5467130541801453,0.1541999578475952,0.0,0.0,0.4648144245147705,40.42305755615234,46.0,-10.328539848327637,-9581.8955078125,111.5739974975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6999206542969,306.9268493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.47265625,18000.0,0.0,0.0,0.3053840398788452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3966382145881653,0.3966432809829712,-5.045059879194014e-06,0.0,0.0003099259920418,0.0,0.0,20.40521049499512,0.0,0.0,0.0,0.3362034559249878,4.0,0.0,1.0
664620,293.1266784667969,297.1499938964844,293.1499938964844,0.073285698890686,-1796.9736328125,304.1470642089844,0.6972344517707825,0.1258373260498047,0.1142841130495071,294.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.499955415725708,0.050000000745058,0.0487776771187782,293.1700439453125,297.1499938964844,293.1499938964844,0.0130427796393632,-546.5032348632812,303.68731689453125,0.499955415725708,0.050000000745058,0.0360270254313945,293.15802001953125,297.1499938964844,293.1499938964844,0.2888447642326355,-5623.41748046875,304.14483642578125,0.9990000128746032,0.4321503341197967,0.3577055335044861,293.3038330078125,297.1499938964844,293.1499938964844,0.0038050580769777,-1435.7686767578125,296.2811279296875,0.499955415725708,0.050000000745058,0.2313802987337112,291.1393127441406,291.1499938964844,263.30731201171875,261.5342712402344,280.9829406738281,293.659423828125,291.13818359375,1.0,0.2245355397462844,0.7576243281364441,0.7576243281364441,1.0,1.0,-0.9458743929862976,0.3952920138835907,0.5505824089050293,0.1555992215871811,0.0,0.0,0.4668287336826324,41.39985275268555,49.0,-12.169269561767578,-9657.6318359375,114.65250396728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7513732910156,306.9658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.9140625,18000.0,0.0,0.0,0.3065616488456726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.398947149515152,0.3989522159099579,-5.052529559179675e-06,0.0,0.0003111211117357,0.0,0.0,20.57762718200684,0.0,0.0,0.0,0.3368673920631408,4.0,0.0,1.0
664680,293.1266784667969,297.1499938964844,293.1499938964844,0.073285698890686,-1796.9736328125,304.1470642089844,0.6972344517707825,0.1258373260498047,0.1142841130495071,294.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.499955415725708,0.050000000745058,0.0487776771187782,293.1700439453125,297.1499938964844,293.1499938964844,0.0130427796393632,-546.5032348632812,303.68731689453125,0.499955415725708,0.050000000745058,0.0360270254313945,293.15802001953125,297.1499938964844,293.1499938964844,0.2888447642326355,-5623.41748046875,304.14483642578125,0.9990000128746032,0.4321503341197967,0.3577055335044861,293.3038330078125,297.1499938964844,293.1499938964844,0.0038050580769777,-1435.7686767578125,296.2811279296875,0.499955415725708,0.050000000745058,0.2313802987337112,291.1393127441406,291.1499938964844,263.30731201171875,261.5342712402344,280.9829406738281,293.659423828125,291.13818359375,1.0,0.2245355397462844,0.7576243281364441,0.7576243281364441,1.0,1.0,-0.9458743929862976,0.3952920138835907,0.5505824089050293,0.1555992215871811,0.0,0.0,0.4668287336826324,41.39985275268555,49.0,-12.169269561767578,-9657.6318359375,114.65250396728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7513732910156,306.9658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.9140625,18000.0,0.0,0.0,0.3065616488456726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.398947149515152,0.3989522159099579,-5.052529559179675e-06,0.0,0.0003111211117357,0.0,0.0,20.57762718200684,0.0,0.0,0.0,0.3368673920631408,4.0,0.0,1.0
664740,293.1258850097656,297.1499938964844,293.1499938964844,0.0739720314741134,-1809.548828125,304.1469116210937,0.6943005919456482,0.1265867352485656,0.1150083988904953,294.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.4969003200531006,0.050000000745058,0.0488276109099388,293.1649169921875,297.1499938964844,293.1499938964844,0.0130937052890658,-547.7529296875,303.6942443847656,0.4969003200531006,0.050000000745058,0.0360639058053493,293.16558837890625,297.1499938964844,293.1499938964844,0.2953314483165741,-5726.40869140625,304.1357421875,0.9990000128746032,0.4304180443286896,0.3642669022083282,293.3022155761719,297.1499938964844,293.1499938964844,0.0037727726157754,-1424.50146484375,296.2269897460937,0.4969003200531006,0.050000000745058,0.2316171526908874,291.1306457519531,291.1499938964844,263.2833251953125,261.5187072753906,280.9730834960937,293.666748046875,291.12957763671875,1.0,0.2275918573141098,0.7575571537017822,0.7575571537017822,1.0,1.0,-0.9550065398216248,0.3992420136928558,0.5557645559310913,0.1575536876916885,0.0,0.0,0.4699964523315429,42.76638412475586,52.0,-12.173199653625488,-9752.591796875,118.9202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7832946777344,306.9989318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17969.095703125,18000.0,0.0,0.0,0.3077661395072937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4029934108257293,0.4029985070228576,-5.068272457720013e-06,0.0,0.0003123435017187,0.0,0.0,20.89134407043457,0.0,0.0,0.0,0.3380699157714844,4.0,0.0,1.0
664800,293.1258850097656,297.1499938964844,293.1499938964844,0.0739720314741134,-1809.548828125,304.1469116210937,0.6943005919456482,0.1265867352485656,0.1150083988904953,294.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.4969003200531006,0.050000000745058,0.0488276109099388,293.1649169921875,297.1499938964844,293.1499938964844,0.0130937052890658,-547.7529296875,303.6942443847656,0.4969003200531006,0.050000000745058,0.0360639058053493,293.16558837890625,297.1499938964844,293.1499938964844,0.2953314483165741,-5726.40869140625,304.1357421875,0.9990000128746032,0.4304180443286896,0.3642669022083282,293.3022155761719,297.1499938964844,293.1499938964844,0.0037727726157754,-1424.50146484375,296.2269897460937,0.4969003200531006,0.050000000745058,0.2316171526908874,291.1306457519531,291.1499938964844,263.2833251953125,261.5187072753906,280.9730834960937,293.666748046875,291.12957763671875,1.0,0.2275918573141098,0.7575571537017822,0.7575571537017822,1.0,1.0,-0.9550065398216248,0.3992420136928558,0.5557645559310913,0.1575536876916885,0.0,0.0,0.4699964523315429,42.76638412475586,52.0,-12.173199653625488,-9752.591796875,118.9202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7832946777344,306.9989318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17969.095703125,18000.0,0.0,0.0,0.3077661395072937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4029934108257293,0.4029985070228576,-5.068272457720013e-06,0.0,0.0003123435017187,0.0,0.0,20.89134407043457,0.0,0.0,0.0,0.3380699157714844,4.0,0.0,1.0
664860,293.12530517578125,297.1499938964844,293.1499938964844,0.0746488869190216,-1821.962890625,304.1468200683594,0.6904832720756531,0.1273147016763687,0.1157262399792671,294.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.493308275938034,0.050000000745058,0.0488896556198596,293.1599426269531,297.1499938964844,293.1499938964844,0.0131529029458761,-549.1722412109375,303.7025146484375,0.493308275938034,0.050000000745058,0.036109734326601,293.1767578125,297.1499938964844,293.1499938964844,0.3033303916454315,-5851.84326171875,304.127197265625,0.9990000128746032,0.4277622103691101,0.3722589313983917,293.3009033203125,297.1499938964844,293.1499938964844,0.0037410943768918,-1413.3970947265625,296.1728210449219,0.493308275938034,0.050000000745058,0.2319114804267883,291.12255859375,291.1499938964844,263.2607116699219,261.5042724609375,280.9696960449219,293.68414306640625,291.1216125488281,1.0,0.2312798053026199,0.7573868036270142,0.7573868036270142,1.0,1.0,-0.9659424424171448,0.4039457142353058,0.5619966983795166,0.1599501818418502,0.0,0.0,0.4742060005664825,44.4621467590332,40.0,-11.26956558227539,-9861.4326171875,124.22008514404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7899475097656,307.0216369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17956.955078125,18000.0,0.0,0.0,0.3091458678245544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4086673855781555,0.4086724817752838,-5.092050741950516e-06,0.0,0.0003137437743134,0.0,0.0,21.341936111450195,0.0,0.0,0.0,0.33978271484375,4.0,0.0,1.0
664920,293.12530517578125,297.1499938964844,293.1499938964844,0.0746488869190216,-1821.962890625,304.1468200683594,0.6904832720756531,0.1273147016763687,0.1157262399792671,294.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.493308275938034,0.050000000745058,0.0488896556198596,293.1599426269531,297.1499938964844,293.1499938964844,0.0131529029458761,-549.1722412109375,303.7025146484375,0.493308275938034,0.050000000745058,0.036109734326601,293.1767578125,297.1499938964844,293.1499938964844,0.3033303916454315,-5851.84326171875,304.127197265625,0.9990000128746032,0.4277622103691101,0.3722589313983917,293.3009033203125,297.1499938964844,293.1499938964844,0.0037410943768918,-1413.3970947265625,296.1728210449219,0.493308275938034,0.050000000745058,0.2319114804267883,291.12255859375,291.1499938964844,263.2607116699219,261.5042724609375,280.9696960449219,293.68414306640625,291.1216125488281,1.0,0.2312798053026199,0.7573868036270142,0.7573868036270142,1.0,1.0,-0.9659424424171448,0.4039457142353058,0.5619966983795166,0.1599501818418502,0.0,0.0,0.4742060005664825,44.4621467590332,40.0,-11.26956558227539,-9861.4326171875,124.22008514404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7899475097656,307.0216369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17956.955078125,18000.0,0.0,0.0,0.3091458678245544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4086673855781555,0.4086724817752838,-5.092050741950516e-06,0.0,0.0003137437743134,0.0,0.0,21.341936111450195,0.0,0.0,0.0,0.33978271484375,4.0,0.0,1.0
664980,293.12469482421875,297.1499938964844,293.1499938964844,0.075168028473854,-1831.31201171875,304.14703369140625,0.6941183805465698,0.1280661672353744,0.1163650825619697,294.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.4948314428329468,0.050000000745058,0.0488628931343555,293.1549072265625,297.1499938964844,293.1499938964844,0.0131612848490476,-549.1371459960938,303.7132568359375,0.4948314428329468,0.050000000745058,0.0360899679362773,293.1834411621094,297.1499938964844,293.1499938964844,0.3003978133201599,-5801.8017578125,304.1402893066406,0.9990000128746032,0.4257013201713562,0.3688359260559082,293.2996520996094,297.1499938964844,293.1499938964844,0.0037020952440798,-1398.868896484375,296.12603759765625,0.4948314428329468,0.050000000745058,0.2317845225334167,291.1261291503906,291.1499938964844,263.2395935058594,261.4911804199219,280.961669921875,293.6838684082031,291.1290588378906,1.0,0.2293378114700317,0.7572165131568909,0.7572165131568909,1.0,1.0,-0.9624000191688538,0.4024020135402679,0.5599979758262634,0.1591184586286544,0.0,0.0,0.4775257408618927,43.74390411376953,28.0,13.451066970825195,-9896.13671875,122.21467590332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7799072265625,307.0747985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17959.912109375,18000.0,0.0,0.0,0.3107071220874786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4147563576698303,0.414761483669281,-5.1216829888289794e-06,0.0,0.0003153282159473,0.0,0.0,21.84687042236328,0.0,0.0,0.0,0.3416479825973511,4.0,0.0,1.0
665040,293.12469482421875,297.1499938964844,293.1499938964844,0.075168028473854,-1831.31201171875,304.14703369140625,0.6941183805465698,0.1280661672353744,0.1163650825619697,294.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.4948314428329468,0.050000000745058,0.0488628931343555,293.1549072265625,297.1499938964844,293.1499938964844,0.0131612848490476,-549.1371459960938,303.7132568359375,0.4948314428329468,0.050000000745058,0.0360899679362773,293.1834411621094,297.1499938964844,293.1499938964844,0.3003978133201599,-5801.8017578125,304.1402893066406,0.9990000128746032,0.4257013201713562,0.3688359260559082,293.2996520996094,297.1499938964844,293.1499938964844,0.0037020952440798,-1398.868896484375,296.12603759765625,0.4948314428329468,0.050000000745058,0.2317845225334167,291.1261291503906,291.1499938964844,263.2395935058594,261.4911804199219,280.961669921875,293.6838684082031,291.1290588378906,1.0,0.2293378114700317,0.7572165131568909,0.7572165131568909,1.0,1.0,-0.9624000191688538,0.4024020135402679,0.5599979758262634,0.1591184586286544,0.0,0.0,0.4775257408618927,43.74390411376953,28.0,13.451066970825195,-9896.13671875,122.21467590332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7799072265625,307.0747985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17959.912109375,18000.0,0.0,0.0,0.3107071220874786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4147563576698303,0.414761483669281,-5.1216829888289794e-06,0.0,0.0003153282159473,0.0,0.0,21.84687042236328,0.0,0.0,0.0,0.3416479825973511,4.0,0.0,1.0
