time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
665100,293.1242980957031,297.1499938964844,293.1499938964844,0.0753337517380714,-1834.1070556640625,304.1472473144531,0.69870525598526,0.1284606158733368,0.1166708320379257,294.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.4974752068519592,0.050000000745058,0.0488179773092269,293.1522521972656,297.1499938964844,293.1499938964844,0.0131389582529664,-548.3059692382812,303.72003173828125,0.4974752068519592,0.050000000745058,0.0360567942261695,293.18084716796875,297.1499938964844,293.1499938964844,0.2946574985980987,-5709.267578125,304.15252685546875,0.9990000128746032,0.4257853329181671,0.3630146980285644,293.2989807128906,297.1499938964844,293.1499938964844,0.003678566077724,-1389.5008544921875,296.1105651855469,0.4974752068519592,0.050000000745058,0.2315714806318283,291.1401062011719,291.1499938964844,263.22967529296875,261.4851989746094,280.9481506347656,293.6640319824219,291.1441955566406,1.0,0.2266624718904495,0.7571313381195068,0.7571313381195068,1.0,1.0,-0.9554328918457032,0.3994075953960418,0.5560252666473389,0.1574978083372116,0.0,0.0,0.4768063426017761,42.52601623535156,28.0,28.672094345092773,-9869.3505859375,118.62580871582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7812805175781,307.0998229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17985.76171875,18000.0,0.0,0.0,0.3114338219165802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4152725040912628,0.4152776300907135,-5.130008503329009e-06,0.0,0.0003160657361149,0.0,0.0,21.91185760498047,0.0,0.0,0.0,0.3418700695037842,4.0,0.0,1.0
665160,293.1238708496094,297.1499938964844,293.1499938964844,0.0754800736904144,-1836.520751953125,304.1474914550781,0.7049650549888611,0.1288704723119735,0.1169732734560966,294.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.5013003349304199,0.050000000745058,0.0487564988434314,293.1495056152344,297.1499938964844,293.1499938964844,0.0131081165745854,-547.2265625,303.7276306152344,0.5013003349304199,0.050000000745058,0.0360113829374313,293.1739807128906,297.1499938964844,293.1499938964844,0.2866158485412597,-5580.4150390625,304.16668701171875,0.9990000128746032,0.4267379939556122,0.3548909425735473,293.29815673828125,297.1499938964844,293.1499938964844,0.0036534578539431,-1379.435791015625,296.09716796875,0.5013003349304199,0.050000000745058,0.2312798351049423,291.15673828125,291.1499938964844,263.2202453613281,261.4796142578125,280.9280090332031,293.631103515625,291.1611022949219,1.0,0.2229848355054855,0.7570732235908508,0.7570732235908508,1.0,1.0,-0.9455691576004028,0.3951785862445831,0.5503905415534973,0.1552249789237976,0.0,0.0,0.4746925830841064,40.856082916259766,31.0,38.470176696777344,-9813.3701171875,113.70870971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7945556640625,307.12225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.45703125,18000.0,0.0,0.0,0.3120271265506744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4135072827339172,0.4135124087333679,-5.128486918692943e-06,0.0,0.0003166678652632,0.0,0.0,21.79103660583496,0.0,0.0,0.0,0.3414162397384643,4.0,0.0,1.0
665220,293.1230163574219,297.1499938964844,293.1499938964844,0.0758960619568824,-1843.769287109375,304.1476135253906,0.7130910158157349,0.1297052502632141,0.1176513880491256,294.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18072509765625,0.5060669779777527,0.050000000745058,0.0486856438219547,293.1438903808594,297.1499938964844,293.1499938964844,0.0130851957947015,-546.1171875,303.74420166015625,0.5060669779777527,0.050000000745058,0.0359590500593185,293.1552734375,297.1499938964844,293.1499938964844,0.27670419216156,-5423.54931640625,304.1771240234375,0.9990000128746032,0.4299240112304687,0.3452898263931274,293.2962341308594,297.1499938964844,293.1499938964844,0.0036085890606045,-1361.7647705078125,296.06707763671875,0.5060669779777527,0.050000000745058,0.2309437394142151,291.1822204589844,291.1499938964844,263.2027893066406,261.4696960449219,280.8819580078125,293.5588684082031,291.1832275390625,1.0,0.2191751897335052,0.7569568753242493,0.7569568753242493,1.0,1.0,-0.9343034625053406,0.3903812766075134,0.5439221858978271,0.1525479555130005,0.0,0.0,0.4683840870857239,38.93199157714844,34.0,25.788896560668945,-9718.3134765625,108.17375946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8624572753906,307.1338806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18060.3984375,18000.0,0.0,0.0,0.3126499354839325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4052377343177795,0.4052428305149078,-5.09935807713191e-06,0.0,0.0003172999422531,0.0,0.0,21.148578643798828,0.0,0.0,0.0,0.3390296995639801,4.0,0.0,1.0
665280,293.1230163574219,297.1499938964844,293.1499938964844,0.0758960619568824,-1843.769287109375,304.1476135253906,0.7130910158157349,0.1297052502632141,0.1176513880491256,294.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18072509765625,0.5060669779777527,0.050000000745058,0.0486856438219547,293.1438903808594,297.1499938964844,293.1499938964844,0.0130851957947015,-546.1171875,303.74420166015625,0.5060669779777527,0.050000000745058,0.0359590500593185,293.1552734375,297.1499938964844,293.1499938964844,0.27670419216156,-5423.54931640625,304.1771240234375,0.9990000128746032,0.4299240112304687,0.3452898263931274,293.2962341308594,297.1499938964844,293.1499938964844,0.0036085890606045,-1361.7647705078125,296.06707763671875,0.5060669779777527,0.050000000745058,0.2309437394142151,291.1822204589844,291.1499938964844,263.2027893066406,261.4696960449219,280.8819580078125,293.5588684082031,291.1832275390625,1.0,0.2191751897335052,0.7569568753242493,0.7569568753242493,1.0,1.0,-0.9343034625053406,0.3903812766075134,0.5439221858978271,0.1525479555130005,0.0,0.0,0.4683840870857239,38.93199157714844,34.0,25.788896560668945,-9718.3134765625,108.17375946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8624572753906,307.1338806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18060.3984375,18000.0,0.0,0.0,0.3126499354839325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4052377343177795,0.4052428305149078,-5.09935807713191e-06,0.0,0.0003172999422531,0.0,0.0,21.148578643798828,0.0,0.0,0.0,0.3390296995639801,4.0,0.0,1.0
665340,293.12213134765625,297.1499938964844,293.1499938964844,0.0765321105718612,-1855.4271240234373,304.1473388671875,0.7178260087966919,0.130571648478508,0.118388295173645,294.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824645996094,0.5085808038711548,0.050000000745058,0.0486507229506969,293.1380615234375,297.1499938964844,293.1499938964844,0.0131150055676698,-546.5745849609375,303.7623596191406,0.5085808038711548,0.050000000745058,0.0359332561492919,293.139892578125,297.1499938964844,293.1499938964844,0.2717805206775665,-5347.59130859375,304.17608642578125,0.9990000128746032,0.4329201281070709,0.3404581844806671,293.2938537597656,297.1499938964844,293.1499938964844,0.0035720062442123,-1348.388671875,296.02294921875,0.5085808038711548,0.050000000745058,0.230778083205223,291.1820373535156,291.1499938964844,263.1875,261.461669921875,280.8463439941406,293.5063171386719,291.18133544921875,1.0,0.2172647416591644,0.7568405866622925,0.7568405866622925,1.0,1.0,-0.9291155338287354,0.3881805837154388,0.5409349203109741,0.1512742787599563,0.0,0.0,0.4639834761619568,37.98759078979492,37.0,2.9779603481292725,-9669.0927734375,105.5709991455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9660949707031,307.16119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.583984375,18000.0,0.0,0.0,0.3125623762607574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3979067206382751,0.397911787033081,-5.063302523922175e-06,0.0,0.0003172110882587,0.0,0.0,20.55083465576172,0.0,0.0,0.0,0.3367697596549988,4.0,0.0,1.0
665400,293.12213134765625,297.1499938964844,293.1499938964844,0.0765321105718612,-1855.4271240234373,304.1473388671875,0.7178260087966919,0.130571648478508,0.118388295173645,294.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824645996094,0.5085808038711548,0.050000000745058,0.0486507229506969,293.1380615234375,297.1499938964844,293.1499938964844,0.0131150055676698,-546.5745849609375,303.7623596191406,0.5085808038711548,0.050000000745058,0.0359332561492919,293.139892578125,297.1499938964844,293.1499938964844,0.2717805206775665,-5347.59130859375,304.17608642578125,0.9990000128746032,0.4329201281070709,0.3404581844806671,293.2938537597656,297.1499938964844,293.1499938964844,0.0035720062442123,-1348.388671875,296.02294921875,0.5085808038711548,0.050000000745058,0.230778083205223,291.1820373535156,291.1499938964844,263.1875,261.461669921875,280.8463439941406,293.5063171386719,291.18133544921875,1.0,0.2172647416591644,0.7568405866622925,0.7568405866622925,1.0,1.0,-0.9291155338287354,0.3881805837154388,0.5409349203109741,0.1512742787599563,0.0,0.0,0.4639834761619568,37.98759078979492,37.0,2.9779603481292725,-9669.0927734375,105.5709991455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9660949707031,307.16119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.583984375,18000.0,0.0,0.0,0.3125623762607574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3979067206382751,0.397911787033081,-5.063302523922175e-06,0.0,0.0003172110882587,0.0,0.0,20.55083465576172,0.0,0.0,0.0,0.3367697596549988,4.0,0.0,1.0
665460,293.1212158203125,297.1499938964844,293.1499938964844,0.0772589817643165,-1868.86669921875,304.14703369140625,0.7201709747314453,0.1314637959003448,0.1191763430833816,294.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754150390625,0.5092378854751587,0.050000000745058,0.0486418567597866,293.1321105957031,297.1499938964844,293.1499938964844,0.0131710041314363,-547.715576171875,303.7826843261719,0.5092378854751587,0.050000000745058,0.0359267108142375,293.1299743652344,297.1499938964844,293.1499938964844,0.2704089879989624,-5328.6845703125,304.1695861816406,0.9990000128746032,0.4351977407932281,0.3392208218574524,293.29132080078125,297.1499938964844,293.1499938964844,0.0035399431362748,-1336.99560546875,295.9754638671875,0.5092378854751587,0.050000000745058,0.230736032128334,291.17449951171875,291.1499938964844,263.1745300292969,261.4556579589844,280.8210754394531,293.47344970703125,291.17315673828125,1.0,0.2169258892536163,0.756883442401886,0.756883442401886,1.0,1.0,-0.9285059571266174,0.3879555761814117,0.5405503511428833,0.1510583907365799,0.0,0.0,0.4611741900444031,37.75459289550781,40.0,-9.317752838134766,-9663.8466796875,105.07421112060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0774841308594,307.2043762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18033.7890625,18000.0,0.0,0.0,0.3119585514068603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3930992186069488,0.3931042551994324,-5.0377193474560045e-06,0.0,0.0003165982780046,0.0,0.0,20.15707778930664,0.0,0.0,0.0,0.3352464437484741,4.0,0.0,1.0
665520,293.1212158203125,297.1499938964844,293.1499938964844,0.0772589817643165,-1868.86669921875,304.14703369140625,0.7201709747314453,0.1314637959003448,0.1191763430833816,294.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754150390625,0.5092378854751587,0.050000000745058,0.0486418567597866,293.1321105957031,297.1499938964844,293.1499938964844,0.0131710041314363,-547.715576171875,303.7826843261719,0.5092378854751587,0.050000000745058,0.0359267108142375,293.1299743652344,297.1499938964844,293.1499938964844,0.2704089879989624,-5328.6845703125,304.1695861816406,0.9990000128746032,0.4351977407932281,0.3392208218574524,293.29132080078125,297.1499938964844,293.1499938964844,0.0035399431362748,-1336.99560546875,295.9754638671875,0.5092378854751587,0.050000000745058,0.230736032128334,291.17449951171875,291.1499938964844,263.1745300292969,261.4556579589844,280.8210754394531,293.47344970703125,291.17315673828125,1.0,0.2169258892536163,0.756883442401886,0.756883442401886,1.0,1.0,-0.9285059571266174,0.3879555761814117,0.5405503511428833,0.1510583907365799,0.0,0.0,0.4611741900444031,37.75459289550781,40.0,-9.317752838134766,-9663.8466796875,105.07421112060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0774841308594,307.2043762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18033.7890625,18000.0,0.0,0.0,0.3119585514068603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3930992186069488,0.3931042551994324,-5.0377193474560045e-06,0.0,0.0003165982780046,0.0,0.0,20.15707778930664,0.0,0.0,0.0,0.3352464437484741,4.0,0.0,1.0
665580,293.120361328125,297.1499938964844,293.1499938964844,0.0780396461486816,-1883.3699951171875,304.146728515625,0.7205772995948792,0.1323620676994323,0.1199945136904716,294.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16412353515625,0.5083271265029907,0.050000000745058,0.0486541725695133,293.12615966796875,297.1499938964844,293.1499938964844,0.0132468892261385,-549.3480224609375,303.8049621582031,0.5083271265029907,0.050000000745058,0.0359358042478561,293.1258544921875,297.1499938964844,293.1499938964844,0.2719908654689789,-5356.7412109375,304.160400390625,0.9990000128746032,0.4365506768226623,0.3409386873245239,293.2888488769531,297.1499938964844,293.1499938964844,0.0035106388386338,-1326.793212890625,295.926025390625,0.5083271265029907,0.050000000745058,0.2307944446802139,291.162841796875,291.1499938964844,263.1640930175781,261.451904296875,280.8055419921875,293.4573059082031,291.16119384765625,1.0,0.2178755551576614,0.7569262981414795,0.7569262981414795,1.0,1.0,-0.9316444396972656,0.3893274366855621,0.5423170328140259,0.1517054587602615,0.0,0.0,0.4602163136005401,38.10025787353516,43.0,-15.771946907043455,-9693.11328125,106.28592681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1753845214844,307.2493591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.80078125,18000.0,0.0,0.0,0.3110661208629608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3908232748508453,0.3908283114433288,-5.023223366151797e-06,0.0,0.0003156925668008,0.0,0.0,19.96368980407715,0.0,0.0,0.0,0.3344937562942505,4.0,0.0,1.0
665640,293.120361328125,297.1499938964844,293.1499938964844,0.0780396461486816,-1883.3699951171875,304.146728515625,0.7205772995948792,0.1323620676994323,0.1199945136904716,294.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16412353515625,0.5083271265029907,0.050000000745058,0.0486541725695133,293.12615966796875,297.1499938964844,293.1499938964844,0.0132468892261385,-549.3480224609375,303.8049621582031,0.5083271265029907,0.050000000745058,0.0359358042478561,293.1258544921875,297.1499938964844,293.1499938964844,0.2719908654689789,-5356.7412109375,304.160400390625,0.9990000128746032,0.4365506768226623,0.3409386873245239,293.2888488769531,297.1499938964844,293.1499938964844,0.0035106388386338,-1326.793212890625,295.926025390625,0.5083271265029907,0.050000000745058,0.2307944446802139,291.162841796875,291.1499938964844,263.1640930175781,261.451904296875,280.8055419921875,293.4573059082031,291.16119384765625,1.0,0.2178755551576614,0.7569262981414795,0.7569262981414795,1.0,1.0,-0.9316444396972656,0.3893274366855621,0.5423170328140259,0.1517054587602615,0.0,0.0,0.4602163136005401,38.10025787353516,43.0,-15.771946907043455,-9693.11328125,106.28592681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1753845214844,307.2493591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.80078125,18000.0,0.0,0.0,0.3110661208629608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3908232748508453,0.3908283114433288,-5.023223366151797e-06,0.0,0.0003156925668008,0.0,0.0,19.96368980407715,0.0,0.0,0.0,0.3344937562942505,4.0,0.0,1.0
665700,293.1200256347656,297.1499938964844,293.1499938964844,0.0784381106495857,-1890.7857666015625,304.1465759277344,0.7201657295227051,0.1328077614307403,0.1204085052013397,294.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1577453613281,0.5073854923248291,0.050000000745058,0.0486671216785907,293.12322998046875,297.1499938964844,293.1499938964844,0.0132903838530182,-550.2896728515625,303.81671142578125,0.5073854923248291,0.050000000745058,0.0359453707933425,293.1258544921875,297.1499938964844,293.1499938964844,0.2737223505973816,-5385.55517578125,304.1553649902344,0.9990000128746032,0.4368544518947601,0.3427359163761139,293.2876892089844,297.1499938964844,293.1499938964844,0.0034965935628861,-1321.93310546875,295.9010009765625,0.5073854923248291,0.050000000745058,0.2308558672666549,291.15643310546875,291.1499938964844,263.1598815917969,261.4508972167969,280.8010559082031,293.4546203613281,291.1547546386719,1.0,0.2187592089176178,0.7569476962089539,0.7569476962089539,1.0,1.0,-0.9343987107276917,0.3905165791511535,0.5438821315765381,0.1523075252771377,0.0,0.0,0.4604283571243286,38.458683013916016,43.0,-17.143627166748047,-9718.912109375,107.4424057006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2142028808594,307.2698974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.109375,18000.0,0.0,0.0,0.3105870485305786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.390690803527832,0.3906958103179931,-5.020440312364372e-06,0.0,0.0003152063582092,0.0,0.0,19.94559669494629,0.0,0.0,0.0,0.3344220519065857,4.0,0.0,1.0
665760,293.1197204589844,297.1499938964844,293.1499938964844,0.0788369178771972,-1898.212158203125,304.146484375,0.7193971276283264,0.1332484483718872,0.1208227053284645,294.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.5061749219894409,0.050000000745058,0.0486841090023517,293.1203918457031,297.1499938964844,293.1499938964844,0.0133367702364921,-551.291015625,303.8288269042969,0.5061749219894409,0.050000000745058,0.0359579175710678,293.1271667480469,297.1499938964844,293.1499938964844,0.276003748178482,-5422.91552734375,304.1502380371094,0.9990000128746032,0.436904102563858,0.3450790643692016,293.28662109375,297.1499938964844,293.1499938964844,0.0034828758798539,-1317.18798828125,295.8759460449219,0.5061749219894409,0.050000000745058,0.2309364527463913,291.1500244140625,291.1499938964844,263.1564025878906,261.4505310058594,280.798828125,293.45513916015625,291.1484069824219,1.0,0.2198808342218399,0.7569018602371216,0.7569018602371216,1.0,1.0,-0.9378397464752196,0.3919888436794281,0.545850932598114,0.1530666798353195,0.0,0.0,0.4610684812068939,38.92732238769531,46.0,-17.65541648864746,-9750.7431640625,108.92861938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2442932128906,307.28765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.775390625,18000.0,0.0,0.0,0.3101261556148529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3911899924278259,0.391194999217987,-5.020559910917655e-06,0.0,0.0003147386305499,0.0,0.0,19.97705268859864,0.0,0.0,0.0,0.3345437049865722,4.0,0.0,1.0
665820,293.1192626953125,297.1499938964844,293.1499938964844,0.0796257331967353,-1912.908935546875,304.1463317871094,0.7169289588928223,0.1341079920530319,0.1216440200805664,294.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.5031047463417053,0.050000000745058,0.0487289391458034,293.11492919921875,297.1499938964844,293.1499938964844,0.0134369041770696,-553.4347534179688,303.8539123535156,0.5031047463417053,0.050000000745058,0.0359910279512405,293.13336181640625,297.1499938964844,293.1499938964844,0.2820168137550354,-5519.87548828125,304.1401672363281,0.9990000128746032,0.4362379908561706,0.3511877954006195,293.2847595214844,297.1499938964844,293.1499938964844,0.0034559529740363,-1307.84814453125,295.82586669921875,0.5031047463417053,0.050000000745058,0.2311491072177887,291.1376953125,291.1499938964844,263.1516418457031,261.45172119140625,280.8000793457031,293.4647521972656,291.1361999511719,1.0,0.2227451503276825,0.7568100690841675,0.7568100690841675,1.0,1.0,-0.94650536775589,0.3956869542598724,0.5508183836936951,0.1550223231315612,0.0,0.0,0.4635432362556457,40.160770416259766,49.0,-17.238746643066406,-9829.2353515625,112.79816436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2745361328125,307.3111877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17978.330078125,18000.0,0.0,0.0,0.309373527765274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.393961101770401,0.3939661383628845,-5.0290595936530735e-06,0.0,0.0003139748005196,0.0,0.0,20.180055618286133,0.0,0.0,0.0,0.335332304239273,4.0,0.0,1.0
665880,293.1192626953125,297.1499938964844,293.1499938964844,0.0796257331967353,-1912.908935546875,304.1463317871094,0.7169289588928223,0.1341079920530319,0.1216440200805664,294.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.5031047463417053,0.050000000745058,0.0487289391458034,293.11492919921875,297.1499938964844,293.1499938964844,0.0134369041770696,-553.4347534179688,303.8539123535156,0.5031047463417053,0.050000000745058,0.0359910279512405,293.13336181640625,297.1499938964844,293.1499938964844,0.2820168137550354,-5519.87548828125,304.1401672363281,0.9990000128746032,0.4362379908561706,0.3511877954006195,293.2847595214844,297.1499938964844,293.1499938964844,0.0034559529740363,-1307.84814453125,295.82586669921875,0.5031047463417053,0.050000000745058,0.2311491072177887,291.1376953125,291.1499938964844,263.1516418457031,261.45172119140625,280.8000793457031,293.4647521972656,291.1361999511719,1.0,0.2227451503276825,0.7568100690841675,0.7568100690841675,1.0,1.0,-0.94650536775589,0.3956869542598724,0.5508183836936951,0.1550223231315612,0.0,0.0,0.4635432362556457,40.160770416259766,49.0,-17.238746643066406,-9829.2353515625,112.79816436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2745361328125,307.3111877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17978.330078125,18000.0,0.0,0.0,0.309373527765274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.393961101770401,0.3939661383628845,-5.0290595936530735e-06,0.0,0.0003139748005196,0.0,0.0,20.180055618286133,0.0,0.0,0.0,0.335332304239273,4.0,0.0,1.0
665940,293.1190490722656,297.1499938964844,293.1499938964844,0.0803929567337036,-1927.21142578125,304.1462707519531,0.7134126424789429,0.1349310129880905,0.1224464252591133,294.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.4994030296802521,0.050000000745058,0.0487864650785923,293.1098022460937,297.1499938964844,293.1499938964844,0.0135454703122377,-555.7290649414062,303.8800354003906,0.4994030296802521,0.050000000745058,0.0360335148870945,293.1437072753906,297.1499938964844,293.1499938964844,0.2896742224693298,-5641.56005859375,304.1307067871094,0.9990000128746032,0.4345678985118866,0.3588743507862091,293.2832946777344,297.1499938964844,293.1499938964844,0.0034294279757887,-1298.5928955078125,295.7758483886719,0.4994030296802521,0.050000000745058,0.2314219772815704,291.1262512207031,291.1499938964844,263.1499938964844,261.4556884765625,280.80828857421875,293.484619140625,291.1249084472656,1.0,0.2263004034757614,0.7567182779312134,0.7567182779312134,1.0,1.0,-0.957140862941742,0.4002189636230469,0.5569218993186951,0.1574751138687133,0.0,0.0,0.4674879610538482,41.74003219604492,52.0,-15.931962013244627,-9923.1279296875,117.73668670654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621459960937,307.3160705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17962.091796875,18000.0,0.0,0.0,0.3090117275714874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3989424705505371,0.3989475071430206,-5.0480248319217935e-06,0.0,0.0003136076265946,0.0,0.0,20.56104278564453,0.0,0.0,0.0,0.3368048667907715,4.0,0.0,1.0
666000,293.1190490722656,297.1499938964844,293.1499938964844,0.0803929567337036,-1927.21142578125,304.1462707519531,0.7134126424789429,0.1349310129880905,0.1224464252591133,294.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.4994030296802521,0.050000000745058,0.0487864650785923,293.1098022460937,297.1499938964844,293.1499938964844,0.0135454703122377,-555.7290649414062,303.8800354003906,0.4994030296802521,0.050000000745058,0.0360335148870945,293.1437072753906,297.1499938964844,293.1499938964844,0.2896742224693298,-5641.56005859375,304.1307067871094,0.9990000128746032,0.4345678985118866,0.3588743507862091,293.2832946777344,297.1499938964844,293.1499938964844,0.0034294279757887,-1298.5928955078125,295.7758483886719,0.4994030296802521,0.050000000745058,0.2314219772815704,291.1262512207031,291.1499938964844,263.1499938964844,261.4556884765625,280.80828857421875,293.484619140625,291.1249084472656,1.0,0.2263004034757614,0.7567182779312134,0.7567182779312134,1.0,1.0,-0.957140862941742,0.4002189636230469,0.5569218993186951,0.1574751138687133,0.0,0.0,0.4674879610538482,41.74003219604492,52.0,-15.931962013244627,-9923.1279296875,117.73668670654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621459960937,307.3160705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17962.091796875,18000.0,0.0,0.0,0.3090117275714874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3989424705505371,0.3989475071430206,-5.0480248319217935e-06,0.0,0.0003136076265946,0.0,0.0,20.56104278564453,0.0,0.0,0.0,0.3368048667907715,4.0,0.0,1.0
666060,293.1186218261719,297.1499938964844,293.1499938964844,0.081168994307518,-1941.6837158203125,304.146240234375,0.70911705493927,0.1357986032962799,0.1232695430517196,294.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11700439453125,0.4953023195266723,0.050000000745058,0.0488547310233116,293.10455322265625,297.1499938964844,293.1499938964844,0.0136655000969767,-558.2103271484375,303.9082946777344,0.4953023195266723,0.050000000745058,0.0360839366912841,293.15704345703125,297.1499938964844,293.1499938964844,0.2986504137516022,-5782.4609375,304.1222229003906,0.9990000128746032,0.4320254623889923,0.3677872717380523,293.2817077636719,297.1499938964844,293.1499938964844,0.0034042908810079,-1289.7772216796875,295.7272644042969,0.4953023195266723,0.050000000745058,0.2317458093166351,291.1159973144531,291.1499938964844,263.1499938964844,261.4610900878906,280.8226013183594,293.5135803222656,291.11480712890625,1.0,0.2304023802280426,0.7565284967422485,0.7565284967422485,1.0,1.0,-0.9693568348884584,0.4054121077060699,0.5639447569847107,0.1603204756975174,0.0,0.0,0.4727203547954559,43.61150741577149,55.0,-14.251111030578612,-10028.486328125,123.62002563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20758056640625,307.3012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17947.00390625,18000.0,0.0,0.0,0.3092067539691925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4059488177299499,0.4059538841247558,-5.077035893918946e-06,0.0,0.0003138055617455,0.0,0.0,21.11205673217773,0.0,0.0,0.0,0.3389128446578979,4.0,0.0,1.0
666120,293.1186218261719,297.1499938964844,293.1499938964844,0.081168994307518,-1941.6837158203125,304.146240234375,0.70911705493927,0.1357986032962799,0.1232695430517196,294.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11700439453125,0.4953023195266723,0.050000000745058,0.0488547310233116,293.10455322265625,297.1499938964844,293.1499938964844,0.0136655000969767,-558.2103271484375,303.9082946777344,0.4953023195266723,0.050000000745058,0.0360839366912841,293.15704345703125,297.1499938964844,293.1499938964844,0.2986504137516022,-5782.4609375,304.1222229003906,0.9990000128746032,0.4320254623889923,0.3677872717380523,293.2817077636719,297.1499938964844,293.1499938964844,0.0034042908810079,-1289.7772216796875,295.7272644042969,0.4953023195266723,0.050000000745058,0.2317458093166351,291.1159973144531,291.1499938964844,263.1499938964844,261.4610900878906,280.8226013183594,293.5135803222656,291.11480712890625,1.0,0.2304023802280426,0.7565284967422485,0.7565284967422485,1.0,1.0,-0.9693568348884584,0.4054121077060699,0.5639447569847107,0.1603204756975174,0.0,0.0,0.4727203547954559,43.61150741577149,55.0,-14.251111030578612,-10028.486328125,123.62002563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20758056640625,307.3012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17947.00390625,18000.0,0.0,0.0,0.3092067539691925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4059488177299499,0.4059538841247558,-5.077035893918946e-06,0.0,0.0003138055617455,0.0,0.0,21.11205673217773,0.0,0.0,0.0,0.3389128446578979,4.0,0.0,1.0
666180,293.1178894042969,297.1499938964844,293.1499938964844,0.0820074379444122,-1957.325927734375,304.1460876464844,0.7043806910514832,0.1367418467998504,0.1241765469312667,294.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.4909547567367553,0.050000000745058,0.0489320866763591,293.098876953125,297.1499938964844,293.1499938964844,0.0137979937717318,-560.8868408203125,303.939697265625,0.4909547567367553,0.050000000745058,0.0361410714685916,293.1724853515625,297.1499938964844,293.1499938964844,0.3086769580841064,-5938.07177734375,304.11480712890625,0.9990000128746032,0.4287222325801849,0.3776327669620514,293.2796936035156,297.1499938964844,293.1499938964844,0.0033809260930866,-1281.552490234375,295.6811218261719,0.4909547567367553,0.050000000745058,0.2321127504110336,291.1068115234375,291.1499938964844,263.1499938964844,261.4664306640625,280.8417053222656,293.55157470703125,291.1058044433594,1.0,0.2349338382482528,0.7563386559486389,0.7563386559486389,1.0,1.0,-0.9828636646270752,0.4111629724502563,0.5717006921768188,0.1634908765554428,0.0,0.0,0.4791053533554077,45.73036956787109,43.0,-12.651446342468262,-10142.9287109375,130.35598754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142883300781,307.267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17932.646484375,18000.0,0.0,0.0,0.3100871741771698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4148359596729278,0.4148410558700561,-5.115899057273055e-06,0.0,0.0003146990493405,0.0,0.0,21.830307006835938,0.0,0.0,0.0,0.3416234254837036,4.0,0.0,1.0
666240,293.1178894042969,297.1499938964844,293.1499938964844,0.0820074379444122,-1957.325927734375,304.1460876464844,0.7043806910514832,0.1367418467998504,0.1241765469312667,294.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.4909547567367553,0.050000000745058,0.0489320866763591,293.098876953125,297.1499938964844,293.1499938964844,0.0137979937717318,-560.8868408203125,303.939697265625,0.4909547567367553,0.050000000745058,0.0361410714685916,293.1724853515625,297.1499938964844,293.1499938964844,0.3086769580841064,-5938.07177734375,304.11480712890625,0.9990000128746032,0.4287222325801849,0.3776327669620514,293.2796936035156,297.1499938964844,293.1499938964844,0.0033809260930866,-1281.552490234375,295.6811218261719,0.4909547567367553,0.050000000745058,0.2321127504110336,291.1068115234375,291.1499938964844,263.1499938964844,261.4664306640625,280.8417053222656,293.55157470703125,291.1058044433594,1.0,0.2349338382482528,0.7563386559486389,0.7563386559486389,1.0,1.0,-0.9828636646270752,0.4111629724502563,0.5717006921768188,0.1634908765554428,0.0,0.0,0.4791053533554077,45.73036956787109,43.0,-12.651446342468262,-10142.9287109375,130.35598754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142883300781,307.267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17932.646484375,18000.0,0.0,0.0,0.3100871741771698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4148359596729278,0.4148410558700561,-5.115899057273055e-06,0.0,0.0003146990493405,0.0,0.0,21.830307006835938,0.0,0.0,0.0,0.3416234254837036,4.0,0.0,1.0
666300,293.1174011230469,297.1499938964844,293.1499938964844,0.0824031382799148,-1964.6815185546875,304.1460876464844,0.7048355937004089,0.1372436583042144,0.1246197074651718,294.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042785644531,0.4906709194183349,0.050000000745058,0.0489372834563255,293.0958251953125,297.1499938964844,293.1499938964844,0.013849226757884,-561.8141479492188,303.95672607421875,0.4906709194183349,0.050000000745058,0.0361449085175991,293.17926025390625,297.1499938964844,293.1499938964844,0.3097148537635803,-5951.8173828125,304.11944580078125,0.9990000128746032,0.427105575799942,0.3782869577407837,293.27850341796875,297.1499938964844,293.1499938964844,0.0033676172606647,-1276.72412109375,295.65985107421875,0.4906709194183349,0.050000000745058,0.2321373969316482,291.1038513183594,291.1499938964844,263.1499938964844,261.4691162109375,280.8510437011719,293.56756591796875,291.1041259765625,1.0,0.2349223345518112,0.7562437653541565,0.7562437653541565,1.0,1.0,-0.9842264652252196,0.4117159247398376,0.5725105404853821,0.1638510525226593,0.0,0.0,0.4825009703636169,45.87955093383789,43.0,-4.933542728424072,-10173.9482421875,130.935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0565490722656,307.2610168457031,278.1499938964844,0.0,18000.0,313.1499938964844,17926.615234375,18000.0,0.0,0.0,0.3107932209968567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4198949337005615,0.4199000895023346,-5.138999767950736e-06,0.0,0.0003154156147502,0.0,0.0,22.24887084960937,0.0,0.0,0.0,0.3431795239448547,4.0,0.0,1.0
666360,293.1168212890625,297.1499938964844,293.1499938964844,0.0827289000153541,-1970.596923828125,304.1462097167969,0.7074347734451294,0.1377724707126617,0.1250627785921096,294.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082458496094,0.4918053150177002,0.050000000745058,0.0489165522158145,293.0926208496094,297.1499938964844,293.1499938964844,0.0138775128871202,-562.0713500976562,303.9748840332031,0.4918053150177002,0.050000000745058,0.0361295975744724,293.1820373535156,297.1499938964844,293.1499938964844,0.3073614537715912,-5912.078125,304.1293334960937,0.9990000128746032,0.4261845052242279,0.3756795823574066,293.2771911621094,297.1499938964844,293.1499938964844,0.0033522176090627,-1270.6572265625,295.6449890136719,0.4918053150177002,0.050000000745058,0.2320390492677688,291.1098937988281,291.1499938964844,263.1499938964844,261.4717712402344,280.8537902832031,293.5703125,291.1127014160156,1.0,0.2336744964122772,0.7561172246932983,0.7561172246932983,1.0,1.0,-0.9814699292182922,0.4105117917060852,0.570958137512207,0.1632030159235,0.0,0.0,0.4846242666244507,45.32231903076172,31.0,12.45170783996582,-10179.5625,129.33636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99908447265625,307.2611999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17934.146484375,18000.0,0.0,0.0,0.3116133511066437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.424318790435791,0.4243239760398865,-5.162390607438283e-06,0.0,0.0003162479551974,0.0,0.0,22.630809783935547,0.0,0.0,0.0,0.344559907913208,4.0,0.0,1.0
666420,293.1153564453125,297.1499938964844,293.1499938964844,0.0832741260528564,-1980.232421875,304.14654541015625,0.7173477411270142,0.1389082074165344,0.1259642839431762,294.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.4974818229675293,0.050000000745058,0.0488178059458732,293.08575439453125,297.1499938964844,293.1499938964844,0.0138918440788984,-561.3655395507812,304.0144348144531,0.4974818229675293,0.050000000745058,0.0360566638410091,293.1744079589844,297.1499938964844,293.1499938964844,0.2949246168136596,-5711.50390625,304.1571350097656,0.9990000128746032,0.4268781840801239,0.3629998862743377,293.2740478515625,297.1499938964844,293.1499938964844,0.0033154943957924,-1255.5711669921875,295.6289367675781,0.4974818229675293,0.050000000745058,0.2315706461668014,291.1396179199219,291.1499938964844,263.1499938964844,261.4770812988281,280.8370056152344,293.5330505371094,291.14373779296875,1.0,0.2279146015644073,0.755864143371582,0.755864143371582,1.0,1.0,-0.9665693044662476,0.4040965735912323,0.5624727010726929,0.1596834063529968,0.0,0.0,0.4841345846652984,42.64661407470703,34.0,36.99375915527344,-10098.4287109375,121.38062286376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91021728515625,307.2500305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.431640625,18000.0,0.0,0.0,0.3133005797863006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4265587329864502,0.4265639185905456,-5.186205271456856e-06,0.0,0.0003179602790623,0.0,0.0,22.87188720703125,0.0,0.0,0.0,0.3454184234142303,4.0,0.0,1.0
666480,293.1153564453125,297.1499938964844,293.1499938964844,0.0832741260528564,-1980.232421875,304.14654541015625,0.7173477411270142,0.1389082074165344,0.1259642839431762,294.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.4974818229675293,0.050000000745058,0.0488178059458732,293.08575439453125,297.1499938964844,293.1499938964844,0.0138918440788984,-561.3655395507812,304.0144348144531,0.4974818229675293,0.050000000745058,0.0360566638410091,293.1744079589844,297.1499938964844,293.1499938964844,0.2949246168136596,-5711.50390625,304.1571350097656,0.9990000128746032,0.4268781840801239,0.3629998862743377,293.2740478515625,297.1499938964844,293.1499938964844,0.0033154943957924,-1255.5711669921875,295.6289367675781,0.4974818229675293,0.050000000745058,0.2315706461668014,291.1396179199219,291.1499938964844,263.1499938964844,261.4770812988281,280.8370056152344,293.5330505371094,291.14373779296875,1.0,0.2279146015644073,0.755864143371582,0.755864143371582,1.0,1.0,-0.9665693044662476,0.4040965735912323,0.5624727010726929,0.1596834063529968,0.0,0.0,0.4841345846652984,42.64661407470703,34.0,36.99375915527344,-10098.4287109375,121.38062286376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91021728515625,307.2500305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.431640625,18000.0,0.0,0.0,0.3133005797863006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4265587329864502,0.4265639185905456,-5.186205271456856e-06,0.0,0.0003179602790623,0.0,0.0,22.87188720703125,0.0,0.0,0.0,0.3454184234142303,4.0,0.0,1.0
666540,293.1137084960937,297.1499938964844,293.1499938964844,0.0839591175317764,-1992.6195068359373,304.14654541015625,0.7245641946792603,0.1401173025369644,0.1269748955965042,294.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16241455078125,0.5015117526054382,0.050000000745058,0.0487531721591949,293.07843017578125,297.1499938964844,293.1499938964844,0.0139417815953493,-561.5125122070312,304.0572509765625,0.5015117526054382,0.050000000745058,0.0360089242458343,293.1568603515625,297.1499938964844,293.1499938964844,0.2861227095127105,-5572.06396484375,304.1689147949219,0.9990000128746032,0.429819256067276,0.35445237159729,293.270263671875,297.1499938964844,293.1499938964844,0.0032828086987137,-1242.355224609375,295.61236572265625,0.5015117526054382,0.050000000745058,0.231264054775238,291.163818359375,291.1499938964844,263.1499938964844,261.4823608398437,280.805419921875,293.47271728515625,291.16473388671875,1.0,0.2246090620756149,0.7556111216545105,0.7556111216545105,1.0,1.0,-0.9570154547691344,0.4000016450881958,0.5570138096809387,0.157363161444664,0.0,0.0,0.4803713262081146,40.89715576171875,37.0,24.66649055480957,-10008.900390625,116.33537292480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8804626464844,307.21112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.375,18000.0,0.0,0.0,0.3146350979804992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4218618869781494,0.4218670725822449,-5.172978490008973e-06,0.0,0.0003193146258126,0.0,0.0,22.50839805603028,0.0,0.0,0.0,0.3441151082515716,4.0,0.0,1.0
666600,293.1137084960937,297.1499938964844,293.1499938964844,0.0839591175317764,-1992.6195068359373,304.14654541015625,0.7245641946792603,0.1401173025369644,0.1269748955965042,294.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16241455078125,0.5015117526054382,0.050000000745058,0.0487531721591949,293.07843017578125,297.1499938964844,293.1499938964844,0.0139417815953493,-561.5125122070312,304.0572509765625,0.5015117526054382,0.050000000745058,0.0360089242458343,293.1568603515625,297.1499938964844,293.1499938964844,0.2861227095127105,-5572.06396484375,304.1689147949219,0.9990000128746032,0.429819256067276,0.35445237159729,293.270263671875,297.1499938964844,293.1499938964844,0.0032828086987137,-1242.355224609375,295.61236572265625,0.5015117526054382,0.050000000745058,0.231264054775238,291.163818359375,291.1499938964844,263.1499938964844,261.4823608398437,280.805419921875,293.47271728515625,291.16473388671875,1.0,0.2246090620756149,0.7556111216545105,0.7556111216545105,1.0,1.0,-0.9570154547691344,0.4000016450881958,0.5570138096809387,0.157363161444664,0.0,0.0,0.4803713262081146,40.89715576171875,37.0,24.66649055480957,-10008.900390625,116.33537292480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8804626464844,307.21112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.375,18000.0,0.0,0.0,0.3146350979804992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4218618869781494,0.4218670725822449,-5.172978490008973e-06,0.0,0.0003193146258126,0.0,0.0,22.50839805603028,0.0,0.0,0.0,0.3441151082515716,4.0,0.0,1.0
666660,293.1119384765625,297.1499938964844,293.1499938964844,0.0848891884088516,-2009.937744140625,304.1461486816406,0.7290387749671936,0.1413963139057159,0.1280784904956817,294.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.5034545660018921,0.050000000745058,0.0487236455082893,293.0707702636719,297.1499938964844,293.1499938964844,0.0140506960451602,-563.2103271484375,304.1031494140625,0.5034545660018921,0.050000000745058,0.0359871201217174,293.14208984375,297.1499938964844,293.1499938964844,0.282080739736557,-5509.80224609375,304.1691589355469,0.9990000128746032,0.4326483905315399,0.3504792153835296,293.2658386230469,297.1499938964844,293.1499938964844,0.0032585051376372,-1233.3271484375,295.5831298828125,0.5034545660018921,0.050000000745058,0.231123998761177,291.16412353515625,291.1499938964844,263.1499938964844,261.4875793457031,280.7825012207031,293.43115234375,291.16363525390625,1.0,0.2231249213218689,0.7556197047233582,0.7556197047233582,1.0,1.0,-0.9533399939537048,0.3984373807907104,0.5549026131629944,0.1564938426017761,0.0,0.0,0.4783493876457214,40.10660552978516,40.0,4.00795316696167,-9967.9990234375,114.22686004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8944396972656,307.1957702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18025.953125,18000.0,0.0,0.0,0.315555214881897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4179869592189789,0.4179921150207519,-5.15219608132611e-06,0.0,0.0003202484222128,0.0,0.0,22.17349624633789,0.0,0.0,0.0,0.3428990244865417,4.0,0.0,1.0
666720,293.1119384765625,297.1499938964844,293.1499938964844,0.0848891884088516,-2009.937744140625,304.1461486816406,0.7290387749671936,0.1413963139057159,0.1280784904956817,294.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.5034545660018921,0.050000000745058,0.0487236455082893,293.0707702636719,297.1499938964844,293.1499938964844,0.0140506960451602,-563.2103271484375,304.1031494140625,0.5034545660018921,0.050000000745058,0.0359871201217174,293.14208984375,297.1499938964844,293.1499938964844,0.282080739736557,-5509.80224609375,304.1691589355469,0.9990000128746032,0.4326483905315399,0.3504792153835296,293.2658386230469,297.1499938964844,293.1499938964844,0.0032585051376372,-1233.3271484375,295.5831298828125,0.5034545660018921,0.050000000745058,0.231123998761177,291.16412353515625,291.1499938964844,263.1499938964844,261.4875793457031,280.7825012207031,293.43115234375,291.16363525390625,1.0,0.2231249213218689,0.7556197047233582,0.7556197047233582,1.0,1.0,-0.9533399939537048,0.3984373807907104,0.5549026131629944,0.1564938426017761,0.0,0.0,0.4783493876457214,40.10660552978516,40.0,4.00795316696167,-9967.9990234375,114.22686004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8944396972656,307.1957702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18025.953125,18000.0,0.0,0.0,0.315555214881897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4179869592189789,0.4179921150207519,-5.15219608132611e-06,0.0,0.0003202484222128,0.0,0.0,22.17349624633789,0.0,0.0,0.0,0.3428990244865417,4.0,0.0,1.0
666780,293.1100769042969,297.1499938964844,293.1499938964844,0.0859289616346359,-2029.3948974609373,304.14569091796875,0.7314695715904236,0.1427381038665771,0.129266157746315,294.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.5037277340888977,0.050000000745058,0.0487195737659931,293.0628662109375,297.1499938964844,293.1499938964844,0.014114842750132,-564.4257202148438,304.149658203125,0.5038080811500549,0.0502140596508979,0.0359998531639575,293.13232421875,297.1499938964844,293.1499938964844,0.2813937664031982,-5501.25537109375,304.163818359375,0.9990000128746032,0.4348418414592743,0.3499282598495483,293.2610778808594,297.1499938964844,293.1499938964844,0.0032386777456849,-1226.2015380859375,295.55255126953125,0.5037277340888977,0.050000000745058,0.2311046868562698,291.1586608886719,291.1499938964844,263.1499938964844,261.4927673339844,280.7696533203125,293.40899658203125,291.15771484375,1.0,0.2231471836566925,0.7556282877922058,0.7556282877922058,1.0,1.0,-0.9540900588035583,0.3987580239772796,0.5553320646286011,0.1566713005304336,0.0,0.0,0.4775187969207763,40.012149810791016,43.0,-6.323147773742676,-9970.1826171875,114.24103546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9271240234375,307.20184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.712890625,18000.0,0.0,0.0,0.31618732213974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4161407351493835,0.4161458909511566,-5.140281700732885e-06,0.0,0.0003208899288438,0.0,0.0,22.0073356628418,0.0,0.0,0.0,0.3422808945178985,4.0,0.0,1.0
666840,293.1100769042969,297.1499938964844,293.1499938964844,0.0859289616346359,-2029.3948974609373,304.14569091796875,0.7314695715904236,0.1427381038665771,0.129266157746315,294.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.5037277340888977,0.050000000745058,0.0487195737659931,293.0628662109375,297.1499938964844,293.1499938964844,0.014114842750132,-564.4257202148438,304.149658203125,0.5038080811500549,0.0502140596508979,0.0359998531639575,293.13232421875,297.1499938964844,293.1499938964844,0.2813937664031982,-5501.25537109375,304.163818359375,0.9990000128746032,0.4348418414592743,0.3499282598495483,293.2610778808594,297.1499938964844,293.1499938964844,0.0032386777456849,-1226.2015380859375,295.55255126953125,0.5037277340888977,0.050000000745058,0.2311046868562698,291.1586608886719,291.1499938964844,263.1499938964844,261.4927673339844,280.7696533203125,293.40899658203125,291.15771484375,1.0,0.2231471836566925,0.7556282877922058,0.7556282877922058,1.0,1.0,-0.9540900588035583,0.3987580239772796,0.5553320646286011,0.1566713005304336,0.0,0.0,0.4775187969207763,40.012149810791016,43.0,-6.323147773742676,-9970.1826171875,114.24103546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9271240234375,307.20184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.712890625,18000.0,0.0,0.0,0.31618732213974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4161407351493835,0.4161458909511566,-5.140281700732885e-06,0.0,0.0003208899288438,0.0,0.0,22.0073356628418,0.0,0.0,0.0,0.3422808945178985,4.0,0.0,1.0
