time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666900,293.1091613769531,297.1499938964844,293.1499938964844,0.086479514837265,-2039.72314453125,304.1454772949219,0.732174277305603,0.1434250921010971,0.1298826783895492,294.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.5034440159797668,0.050000000745058,0.0487237945199012,293.0592041015625,297.1499938964844,293.1499938964844,0.0147374328225851,-577.8759765625,304.1485900878906,0.5075385570526123,0.0520378015935421,0.0367896035313606,293.1293640136719,297.1499938964844,293.1499938964844,0.2819150984287262,-5510.62744140625,304.1603698730469,0.9990000128746032,0.4356479346752167,0.3505004346370697,293.2586975097656,297.1499938964844,293.1499938964844,0.0032299046870321,-1223.1298828125,295.5369567871094,0.5034440159797668,0.050000000745058,0.2311246991157531,291.15447998046875,291.1499938964844,263.1499938964844,261.4953308105469,280.766845703125,293.4050598144531,291.1532287597656,1.0,0.2236462831497192,0.7556325793266296,0.7556325793266296,1.0,1.0,-0.95649254322052,0.3997837603092193,0.556708812713623,0.1572329103946685,0.0,0.0,0.4776353538036346,40.14677810668945,43.0,-10.279742240905762,-9987.171875,114.99700164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9444274902344,307.2064208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.34765625,18000.0,0.0,0.0,0.316442459821701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4159287214279175,0.4159338772296905,-5.137595053383848e-06,0.0,0.0003211488656233,0.0,0.0,21.983327865600582,0.0,0.0,0.0,0.3421934843063354,4.0,0.0,1.0
666960,293.1082458496094,297.1499938964844,293.1499938964844,0.0870508104562759,-2050.463134765625,304.145263671875,0.7325516939163208,0.1441196054220199,0.130510464310646,294.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5028985142707825,0.050000000745058,0.0487319678068161,293.056640625,297.1499938964844,293.1499938964844,0.0156304314732551,-596.862060546875,304.147216796875,0.5130669474601746,0.053689744323492,0.0379851348698139,293.12750244140625,297.1499938964844,293.1499938964844,0.2829974293708801,-5528.83056640625,304.156494140625,0.9990000128746032,0.4362742304801941,0.3516062796115875,293.2563171386719,297.1499938964844,293.1499938964844,0.0032218049746006,-1220.373046875,295.520751953125,0.5028985142707825,0.050000000745058,0.2311634719371795,291.1488647460937,291.1499938964844,263.1499938964844,261.4978942871094,280.7671813964844,293.40673828125,291.14727783203125,1.0,0.2244372069835662,0.755585789680481,0.755585789680481,1.0,1.0,-0.9600639939308168,0.4013002514839172,0.5587638020515442,0.1580690592527389,0.0,0.0,0.4782681167125702,40.39542388916016,46.0,-14.059161186218262,-10014.0693359375,116.20540618896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590759277344,307.21124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.11328125,18000.0,0.0,0.0,0.3166918456554413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4163639545440674,0.4163691103458404,-5.1376036935835145e-06,0.0,0.000321401952533,0.0,0.0,22.011842727661133,0.0,0.0,0.0,0.3423037230968475,4.0,0.0,1.0
667020,293.1065673828125,297.1499938964844,293.1499938964844,0.0882245823740959,-2072.542724609375,304.1448974609375,0.7322081923484802,0.1455212086439132,0.131793737411499,294.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5009570717811584,0.050000000745058,0.048761747777462,293.0533447265625,297.1499938964844,293.1499938964844,0.0173912663012743,-631.8789672851562,304.1452331542969,0.5220897197723389,0.0567242316901683,0.0401811711490154,293.1272277832031,297.1499938964844,293.1499938964844,0.2869565486907959,-5593.24658203125,304.1477355957031,0.9990000128746032,0.4369082748889923,0.3556040823459625,293.25177001953125,297.1499938964844,293.1499938964844,0.0032073957845568,-1215.55859375,295.4882507324219,0.5009570717811584,0.050000000745058,0.2313047498464584,291.13641357421875,291.1499938964844,263.1499938964844,261.50299072265625,280.7743835449219,293.4223022460937,291.135009765625,1.0,0.2267702668905258,0.7554921507835388,0.7554921507835388,1.0,1.0,-0.9692426919937134,0.405203640460968,0.5640390515327454,0.1602244973182678,0.0,0.0,0.480924904346466,41.257286071777344,49.0,-16.212472915649414,-10091.2255859375,119.71144104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97344970703125,307.2232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.1640625,18000.0,0.0,0.0,0.3172757923603058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4194619059562683,0.4194670617580414,-5.147870979271829e-06,0.0,0.0003219946229364,0.0,0.0,22.25411605834961,0.0,0.0,0.0,0.3432044386863708,4.0,0.0,1.0
667080,293.1065673828125,297.1499938964844,293.1499938964844,0.0882245823740959,-2072.542724609375,304.1448974609375,0.7322081923484802,0.1455212086439132,0.131793737411499,294.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5009570717811584,0.050000000745058,0.048761747777462,293.0533447265625,297.1499938964844,293.1499938964844,0.0173912663012743,-631.8789672851562,304.1452331542969,0.5220897197723389,0.0567242316901683,0.0401811711490154,293.1272277832031,297.1499938964844,293.1499938964844,0.2869565486907959,-5593.24658203125,304.1477355957031,0.9990000128746032,0.4369082748889923,0.3556040823459625,293.25177001953125,297.1499938964844,293.1499938964844,0.0032073957845568,-1215.55859375,295.4882507324219,0.5009570717811584,0.050000000745058,0.2313047498464584,291.13641357421875,291.1499938964844,263.1499938964844,261.50299072265625,280.7743835449219,293.4223022460937,291.135009765625,1.0,0.2267702668905258,0.7554921507835388,0.7554921507835388,1.0,1.0,-0.9692426919937134,0.405203640460968,0.5640390515327454,0.1602244973182678,0.0,0.0,0.480924904346466,41.257286071777344,49.0,-16.212472915649414,-10091.2255859375,119.71144104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97344970703125,307.2232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.1640625,18000.0,0.0,0.0,0.3172757923603058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4194619059562683,0.4194670617580414,-5.147870979271829e-06,0.0,0.0003219946229364,0.0,0.0,22.25411605834961,0.0,0.0,0.0,0.3432044386863708,4.0,0.0,1.0
667140,293.1050720214844,297.1499938964844,293.1499938964844,0.0894040241837501,-2094.705078125,304.1446228027344,0.7306843400001526,0.1469239145517349,0.133096233010292,294.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.4981497526168823,0.050000000745058,0.0488067120313644,293.0509338378906,297.1499938964844,293.1499938964844,0.0192170199006795,-665.3172607421875,304.143798828125,0.529296338558197,0.0596614964306354,0.0422771461308002,293.1313781738281,297.1499938964844,293.1499938964844,0.2928668558597564,-5687.5498046875,304.1386413574219,0.9990000128746032,0.4366486370563507,0.3615545928478241,293.24755859375,297.1499938964844,293.1499938964844,0.0031941526103764,-1211.096923828125,295.4574890136719,0.4981497526168823,0.050000000745058,0.2315180301666259,291.1257019042969,291.1499938964844,263.1499938964844,261.50799560546875,280.7875061035156,293.4495849609375,291.1244506835937,1.0,0.229941189289093,0.7553985118865967,0.7553985118865967,1.0,1.0,-0.9807727932929992,0.4101184606552124,0.5706543326377869,0.162941426038742,0.0,0.0,0.4848975539207458,42.53242874145508,52.0,-15.12748908996582,-10189.8125,124.5143814086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609069824219,307.22705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.521484375,18000.0,0.0,0.0,0.3181240260601043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4248132109642029,0.4248183965682983,-5.170343683857936e-06,0.0,0.0003228554560337,0.0,0.0,22.69428253173828,0.0,0.0,0.0,0.3448282182216644,4.0,0.0,1.0
667200,293.1050720214844,297.1499938964844,293.1499938964844,0.0894040241837501,-2094.705078125,304.1446228027344,0.7306843400001526,0.1469239145517349,0.133096233010292,294.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.4981497526168823,0.050000000745058,0.0488067120313644,293.0509338378906,297.1499938964844,293.1499938964844,0.0192170199006795,-665.3172607421875,304.143798828125,0.529296338558197,0.0596614964306354,0.0422771461308002,293.1313781738281,297.1499938964844,293.1499938964844,0.2928668558597564,-5687.5498046875,304.1386413574219,0.9990000128746032,0.4366486370563507,0.3615545928478241,293.24755859375,297.1499938964844,293.1499938964844,0.0031941526103764,-1211.096923828125,295.4574890136719,0.4981497526168823,0.050000000745058,0.2315180301666259,291.1257019042969,291.1499938964844,263.1499938964844,261.50799560546875,280.7875061035156,293.4495849609375,291.1244506835937,1.0,0.229941189289093,0.7553985118865967,0.7553985118865967,1.0,1.0,-0.9807727932929992,0.4101184606552124,0.5706543326377869,0.162941426038742,0.0,0.0,0.4848975539207458,42.53242874145508,52.0,-15.12748908996582,-10189.8125,124.5143814086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609069824219,307.22705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.521484375,18000.0,0.0,0.0,0.3181240260601043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4248132109642029,0.4248183965682983,-5.170343683857936e-06,0.0,0.0003228554560337,0.0,0.0,22.69428253173828,0.0,0.0,0.0,0.3448282182216644,4.0,0.0,1.0
667260,293.10382080078125,297.1499938964844,293.1499938964844,0.0905837342143058,-2116.858154296875,304.1444702148437,0.7282735705375671,0.1483178287744522,0.1344045549631118,294.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.4947370886802673,0.050000000745058,0.0488643757998943,293.0489807128906,297.1499938964844,293.1499938964844,0.0211717337369918,-698.5347900390625,304.1426086425781,0.5352722406387329,0.0625725090503692,0.0443584658205509,293.13946533203125,297.1499938964844,293.1499938964844,0.3003817796707153,-5805.87060546875,304.12994384765625,0.9990000128746032,0.4354926347732544,0.3690452575683594,293.24371337890625,297.1499938964844,293.1499938964844,0.0031819387804716,-1206.974365234375,295.4277038574219,0.4947370886802673,0.050000000745058,0.2317915707826614,291.11590576171875,291.1499938964844,263.1499938964844,261.5129699707031,280.8058166503906,293.48638916015625,291.11480712890625,1.0,0.2337833791971206,0.7551732063293457,0.7551732063293457,1.0,1.0,-0.9942284822463988,0.415850967168808,0.5783775448799133,0.1661052852869033,0.0,0.0,0.4901144504547119,44.15385818481445,55.0,-13.685831069946287,-10304.0771484375,130.46444702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,307.2180480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17942.912109375,18000.0,0.0,0.0,0.3193853497505188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4321723282337188,0.4321775436401367,-5.2035516091564205e-06,0.0,0.0003241355298087,0.0,0.0,23.31652069091797,0.0,0.0,0.0,0.347102552652359,4.0,0.0,1.0
667320,293.10382080078125,297.1499938964844,293.1499938964844,0.0905837342143058,-2116.858154296875,304.1444702148437,0.7282735705375671,0.1483178287744522,0.1344045549631118,294.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.4947370886802673,0.050000000745058,0.0488643757998943,293.0489807128906,297.1499938964844,293.1499938964844,0.0211717337369918,-698.5347900390625,304.1426086425781,0.5352722406387329,0.0625725090503692,0.0443584658205509,293.13946533203125,297.1499938964844,293.1499938964844,0.3003817796707153,-5805.87060546875,304.12994384765625,0.9990000128746032,0.4354926347732544,0.3690452575683594,293.24371337890625,297.1499938964844,293.1499938964844,0.0031819387804716,-1206.974365234375,295.4277038574219,0.4947370886802673,0.050000000745058,0.2317915707826614,291.11590576171875,291.1499938964844,263.1499938964844,261.5129699707031,280.8058166503906,293.48638916015625,291.11480712890625,1.0,0.2337833791971206,0.7551732063293457,0.7551732063293457,1.0,1.0,-0.9942284822463988,0.415850967168808,0.5783775448799133,0.1661052852869033,0.0,0.0,0.4901144504547119,44.15385818481445,55.0,-13.685831069946287,-10304.0771484375,130.46444702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,307.2180480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17942.912109375,18000.0,0.0,0.0,0.3193853497505188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4321723282337188,0.4321775436401367,-5.2035516091564205e-06,0.0,0.0003241355298087,0.0,0.0,23.31652069091797,0.0,0.0,0.0,0.347102552652359,4.0,0.0,1.0
667380,293.102783203125,297.1499938964844,293.1499938964844,0.0917563959956169,-2138.85693359375,304.14434814453125,0.7252209186553955,0.1496992260217666,0.1357123404741287,294.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10809326171875,0.4909087717533111,0.050000000745058,0.0489327795803546,293.0473327636719,297.1499938964844,293.1499938964844,0.0232568569481372,-731.6405029296875,304.1416015625,0.5402402877807617,0.0654633492231369,0.046433437615633,293.1507263183594,297.1499938964844,293.1499938964844,0.3091883957386017,-5942.94140625,304.1219787597656,0.9990000128746032,0.4334786236286163,0.3777374923229217,293.2402038574219,297.1499938964844,293.1499938964844,0.0031705286819487,-1203.097412109375,295.3990783691406,0.4909087717533111,0.050000000745058,0.2321160286664962,291.10723876953125,291.1499938964844,263.1499938964844,261.51788330078125,280.8282165527344,293.5315856933594,291.1062927246094,1.0,0.2381521314382553,0.7549479007720947,0.7549479007720947,1.0,1.0,-1.0091923475265503,0.4222434163093567,0.5869489312171936,0.1696357131004333,0.0,0.0,0.4964107871055603,46.067501068115234,43.0,-12.029664993286133,-10430.365234375,137.43031311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8452453613281,307.1955871582031,278.1499938964844,0.0,18000.0,313.1499938964844,17928.140625,18000.0,0.0,0.0,0.3211804032325744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4414158165454864,0.4414210617542267,-5.247436092759017e-06,0.0,0.0003259572840761,0.0,0.0,24.12030029296875,0.0,0.0,0.0,0.3499996364116668,4.0,0.0,1.0
667440,293.102783203125,297.1499938964844,293.1499938964844,0.0917563959956169,-2138.85693359375,304.14434814453125,0.7252209186553955,0.1496992260217666,0.1357123404741287,294.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10809326171875,0.4909087717533111,0.050000000745058,0.0489327795803546,293.0473327636719,297.1499938964844,293.1499938964844,0.0232568569481372,-731.6405029296875,304.1416015625,0.5402402877807617,0.0654633492231369,0.046433437615633,293.1507263183594,297.1499938964844,293.1499938964844,0.3091883957386017,-5942.94140625,304.1219787597656,0.9990000128746032,0.4334786236286163,0.3777374923229217,293.2402038574219,297.1499938964844,293.1499938964844,0.0031705286819487,-1203.097412109375,295.3990783691406,0.4909087717533111,0.050000000745058,0.2321160286664962,291.10723876953125,291.1499938964844,263.1499938964844,261.51788330078125,280.8282165527344,293.5315856933594,291.1062927246094,1.0,0.2381521314382553,0.7549479007720947,0.7549479007720947,1.0,1.0,-1.0091923475265503,0.4222434163093567,0.5869489312171936,0.1696357131004333,0.0,0.0,0.4964107871055603,46.067501068115234,43.0,-12.029664993286133,-10430.365234375,137.43031311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8452453613281,307.1955871582031,278.1499938964844,0.0,18000.0,313.1499938964844,17928.140625,18000.0,0.0,0.0,0.3211804032325744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4414158165454864,0.4414210617542267,-5.247436092759017e-06,0.0,0.0003259572840761,0.0,0.0,24.12030029296875,0.0,0.0,0.0,0.3499996364116668,4.0,0.0,1.0
667500,293.10223388671875,297.1499938964844,293.1499938964844,0.0923017710447311,-2149.04736328125,304.1443786621094,0.7261635065078735,0.1504000574350357,0.1363358050584793,294.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049194335937,0.4908454716205597,0.050000000745058,0.0489339157938957,293.04656982421875,297.1499938964844,293.1499938964844,0.0243158899247646,-747.688232421875,304.1412048339844,0.5449993014335632,0.0669167265295982,0.0474453754723072,293.15576171875,297.1499938964844,293.1499938964844,0.3096738457679748,-5948.4208984375,304.1263122558594,0.9990000128746032,0.4324797987937927,0.3778832256793976,293.2384948730469,297.1499938964844,293.1499938964844,0.0031631630845367,-1200.4365234375,295.3861694335937,0.4908454716205597,0.050000000745058,0.2321214228868484,291.10455322265625,291.1499938964844,263.1499938964844,261.5202941894531,280.8393859863281,293.55108642578125,291.1049194335937,1.0,0.2380923479795456,0.7548352479934692,0.7548352479934692,1.0,1.0,-1.011343479156494,0.4231302440166473,0.5882132053375244,0.1701957881450653,0.0,0.0,0.4997319877147674,46.12423324584961,43.0,-4.332760334014893,-10467.3857421875,138.06954956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8000793457031,307.19500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17922.060546875,18000.0,0.0,0.0,0.3222864866256714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4466367363929748,0.4466420114040375,-5.2732680160261225e-06,0.0,0.000327079789713,0.0,0.0,24.58539390563965,0.0,0.0,0.0,0.3516513109207153,4.0,0.0,1.0
667560,293.1016845703125,297.1499938964844,293.1499938964844,0.0927622318267822,-2157.494384765625,304.1445617675781,0.7290106415748596,0.1511161774396896,0.1369486898183822,294.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092224121094,0.4921900033950805,0.050000000745058,0.0489094257354736,293.0457458496094,297.1499938964844,293.1499938964844,0.0253637675195932,-763.0463256835938,304.1408996582031,0.5516357421875,0.0683863386511802,0.0484489724040031,293.15692138671875,297.1499938964844,293.1499938964844,0.3067965805530548,-5900.87109375,304.1358947753906,0.9990000128746032,0.4321727752685547,0.3747988939285278,293.2367858886719,297.1499938964844,293.1499938964844,0.0031537308823317,-1196.5699462890625,295.37969970703125,0.4921900033950805,0.050000000745058,0.2320052683353424,291.1109313964844,291.1499938964844,263.1499938964844,261.522705078125,280.844482421875,293.5575561523437,291.1137390136719,1.0,0.2368163764476776,0.7546877264976501,0.7546877264976501,1.0,1.0,-1.0094152688980105,0.4222646057605743,0.5871506333351135,0.1697641611099243,0.0,0.0,0.5017487406730652,45.48173522949219,31.0,12.89065170288086,-10479.08203125,136.4794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7564697265625,307.20172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.728515625,18000.0,0.0,0.0,0.3234672546386719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4511553645133972,0.4511606693267822,-5.299085842125351e-06,0.0,0.0003282781690359,0.0,0.0,25.006193161010746,0.0,0.0,0.0,0.3531015813350677,4.0,0.0,1.0
667620,293.1004333496094,297.1499938964844,293.1499938964844,0.0935445800423622,-2171.560546875,304.14508056640625,0.7393799424171448,0.1525946408510208,0.1381610035896301,294.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.4982995986938476,0.050000000745058,0.0488041341304779,293.0440368652344,297.1499938964844,293.1499938964844,0.0273319445550441,-791.5986938476562,304.14068603515625,0.5695289373397827,0.0713749900460243,0.0504480265080928,293.14630126953125,297.1499938964844,293.1499938964844,0.2933986186981201,-5685.857421875,304.1631164550781,0.9990000128746032,0.43411585688591,0.3612312972545624,293.2331848144531,297.1499938964844,293.1499938964844,0.003128798212856,-1185.8802490234375,295.3797912597656,0.4982995986938476,0.050000000745058,0.2315057963132858,291.1409606933594,291.1499938964844,263.1499938964844,261.5274658203125,280.8343200683594,293.5292358398437,291.14501953125,1.0,0.2310517579317093,0.754392683506012,0.754392683506012,1.0,1.0,-0.9962636828422546,0.4165286421775818,0.5797350406646729,0.1667345911264419,0.0,0.0,0.501057505607605,42.6589241027832,34.0,37.282325744628906,-10411.0615234375,128.42535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6978454589844,307.2066345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.73046875,18000.0,0.0,0.0,0.3257624804973602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4532507359981537,0.4532560706138611,-5.324042376742e-06,0.0,0.0003306075232103,0.0,0.0,25.25607109069824,0.0,0.0,0.0,0.3539414703845978,4.0,0.0,1.0
667680,293.1004333496094,297.1499938964844,293.1499938964844,0.0935445800423622,-2171.560546875,304.14508056640625,0.7393799424171448,0.1525946408510208,0.1381610035896301,294.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.4982995986938476,0.050000000745058,0.0488041341304779,293.0440368652344,297.1499938964844,293.1499938964844,0.0273319445550441,-791.5986938476562,304.14068603515625,0.5695289373397827,0.0713749900460243,0.0504480265080928,293.14630126953125,297.1499938964844,293.1499938964844,0.2933986186981201,-5685.857421875,304.1631164550781,0.9990000128746032,0.43411585688591,0.3612312972545624,293.2331848144531,297.1499938964844,293.1499938964844,0.003128798212856,-1185.8802490234375,295.3797912597656,0.4982995986938476,0.050000000745058,0.2315057963132858,291.1409606933594,291.1499938964844,263.1499938964844,261.5274658203125,280.8343200683594,293.5292358398437,291.14501953125,1.0,0.2310517579317093,0.754392683506012,0.754392683506012,1.0,1.0,-0.9962636828422546,0.4165286421775818,0.5797350406646729,0.1667345911264419,0.0,0.0,0.501057505607605,42.6589241027832,34.0,37.282325744628906,-10411.0615234375,128.42535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6978454589844,307.2066345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.73046875,18000.0,0.0,0.0,0.3257624804973602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4532507359981537,0.4532560706138611,-5.324042376742e-06,0.0,0.0003306075232103,0.0,0.0,25.25607109069824,0.0,0.0,0.0,0.3539414703845978,4.0,0.0,1.0
667740,293.0991516113281,297.1499938964844,293.1499938964844,0.0944409370422363,-2187.89990234375,304.14520263671875,0.7476591467857361,0.1541084200143814,0.1394480317831039,294.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5027428865432739,0.050000000745058,0.0487341433763504,293.0423583984375,297.1499938964844,293.1499938964844,0.0295882113277912,-822.2484130859375,304.13995361328125,0.5848175883293152,0.0743957012891769,0.052504863590002,293.1258850097656,297.1499938964844,293.1499938964844,0.2837781906127929,-5533.9638671875,304.1742858886719,0.9990000128746032,0.4383488893508911,0.3519219160079956,293.229248046875,297.1499938964844,293.1499938964844,0.0031069694086909,-1176.6953125,295.3784484863281,0.5027428865432739,0.050000000745058,0.2311737984418869,291.16552734375,291.1499938964844,263.1499938964844,261.5321350097656,280.8105163574219,293.4796447753906,291.1664428710937,1.0,0.2277961075305938,0.7540977001190186,0.7540977001190186,1.0,1.0,-0.9886159896850586,0.4131772220134735,0.5754387974739075,0.1649747937917709,0.0,0.0,0.4970468282699585,40.79630279541016,37.0,25.33207321166992,-10336.283203125,123.45602416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994934082031,307.1867980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.8515625,18000.0,0.0,0.0,0.3275690972805023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4480058848857879,0.448011189699173,-5.3071048569108825e-06,0.0,0.0003324409772176,0.0,0.0,24.818103790283203,0.0,0.0,0.0,0.3524313271045685,4.0,0.0,1.0
667800,293.0991516113281,297.1499938964844,293.1499938964844,0.0944409370422363,-2187.89990234375,304.14520263671875,0.7476591467857361,0.1541084200143814,0.1394480317831039,294.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5027428865432739,0.050000000745058,0.0487341433763504,293.0423583984375,297.1499938964844,293.1499938964844,0.0295882113277912,-822.2484130859375,304.13995361328125,0.5848175883293152,0.0743957012891769,0.052504863590002,293.1258850097656,297.1499938964844,293.1499938964844,0.2837781906127929,-5533.9638671875,304.1742858886719,0.9990000128746032,0.4383488893508911,0.3519219160079956,293.229248046875,297.1499938964844,293.1499938964844,0.0031069694086909,-1176.6953125,295.3784484863281,0.5027428865432739,0.050000000745058,0.2311737984418869,291.16552734375,291.1499938964844,263.1499938964844,261.5321350097656,280.8105163574219,293.4796447753906,291.1664428710937,1.0,0.2277961075305938,0.7540977001190186,0.7540977001190186,1.0,1.0,-0.9886159896850586,0.4131772220134735,0.5754387974739075,0.1649747937917709,0.0,0.0,0.4970468282699585,40.79630279541016,37.0,25.33207321166992,-10336.283203125,123.45602416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994934082031,307.1867980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.8515625,18000.0,0.0,0.0,0.3275690972805023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4480058848857879,0.448011189699173,-5.3071048569108825e-06,0.0,0.0003324409772176,0.0,0.0,24.818103790283203,0.0,0.0,0.0,0.3524313271045685,4.0,0.0,1.0
667860,293.09783935546875,297.1499938964844,293.1499938964844,0.0955744683742523,-2209.02490234375,304.1448974609375,0.7531560659408569,0.1556603163480758,0.1407989412546157,294.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665344238281,0.5050409436225891,0.050000000745058,0.048700101673603,293.0408020019531,297.1499938964844,293.1499938964844,0.0321986190974712,-856.3087158203125,304.13897705078125,0.59673011302948,0.077443391084671,0.0546046011149883,293.1085510253906,297.1499938964844,293.1499938964844,0.2790409028530121,-5461.08544921875,304.17388916015625,0.9990000128746032,0.4424795508384704,0.3473054468631744,293.2249450683594,297.1499938964844,293.1499938964844,0.0030928037595003,-1171.388427734375,295.36346435546875,0.5050409436225891,0.050000000745058,0.2310123145580291,291.1662902832031,291.1499938964844,263.1499938964844,261.5367431640625,280.79571533203125,293.44952392578125,291.1658935546875,1.0,0.226405456662178,0.7540541291236877,0.7540541291236877,1.0,1.0,-0.986980438232422,0.4124159812927246,0.5745644569396973,0.1647291779518127,0.0,0.0,0.4947066009044647,39.91763305664063,40.0,4.7947096824646,-10309.724609375,121.5956573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7440490722656,307.1890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.720703125,18000.0,0.0,0.0,0.3288456499576568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4434640407562256,0.4434693157672882,-5.281488938635448e-06,0.0,0.0003337365342304,0.0,0.0,24.39830207824707,0.0,0.0,0.0,0.3509722650051117,4.0,0.0,1.0
667920,293.09783935546875,297.1499938964844,293.1499938964844,0.0955744683742523,-2209.02490234375,304.1448974609375,0.7531560659408569,0.1556603163480758,0.1407989412546157,294.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665344238281,0.5050409436225891,0.050000000745058,0.048700101673603,293.0408020019531,297.1499938964844,293.1499938964844,0.0321986190974712,-856.3087158203125,304.13897705078125,0.59673011302948,0.077443391084671,0.0546046011149883,293.1085510253906,297.1499938964844,293.1499938964844,0.2790409028530121,-5461.08544921875,304.17388916015625,0.9990000128746032,0.4424795508384704,0.3473054468631744,293.2249450683594,297.1499938964844,293.1499938964844,0.0030928037595003,-1171.388427734375,295.36346435546875,0.5050409436225891,0.050000000745058,0.2310123145580291,291.1662902832031,291.1499938964844,263.1499938964844,261.5367431640625,280.79571533203125,293.44952392578125,291.1658935546875,1.0,0.226405456662178,0.7540541291236877,0.7540541291236877,1.0,1.0,-0.986980438232422,0.4124159812927246,0.5745644569396973,0.1647291779518127,0.0,0.0,0.4947066009044647,39.91763305664063,40.0,4.7947096824646,-10309.724609375,121.5956573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7440490722656,307.1890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.720703125,18000.0,0.0,0.0,0.3288456499576568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4434640407562256,0.4434693157672882,-5.281488938635448e-06,0.0,0.0003337365342304,0.0,0.0,24.39830207824707,0.0,0.0,0.0,0.3509722650051117,4.0,0.0,1.0
667980,293.0965270996094,297.1499938964844,293.1499938964844,0.0968053936958313,-2232.02294921875,304.1445617675781,0.7563677430152893,0.1572469621896743,0.142208456993103,294.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617736816406,0.5055949091911316,0.050000000745058,0.0486920922994613,293.0392761230469,297.1499938964844,293.1499938964844,0.0347984246909618,-890.1506958007812,304.1383361816406,0.6059445738792419,0.0805140063166618,0.0567414239048957,293.0966186523437,297.1499938964844,293.1499938964844,0.2777702510356903,-5443.68115234375,304.1679382324219,0.9990000128746032,0.445963054895401,0.3462126851081848,293.220458984375,297.1499938964844,293.1499938964844,0.0030828386079519,-1167.8963623046875,295.34637451171875,0.5055949091911316,0.050000000745058,0.230974331498146,291.1610412597656,291.1499938964844,263.1499938964844,261.541259765625,280.7908020019531,293.4388427734375,291.1601257324219,1.0,0.2265539467334747,0.7540105581283569,0.7540105581283569,1.0,1.0,-0.989868700504303,0.4135890901088714,0.5762795805931091,0.1655685901641845,0.0,0.0,0.4935392737388611,39.75271224975586,43.0,-6.040130138397217,-10325.8076171875,121.99459075927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80523681640625,307.2100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.80078125,18000.0,0.0,0.0,0.3297362327575683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4409741461277008,0.4409794211387634,-5.265429081191542e-06,0.0,0.0003346403536852,0.0,0.0,24.16184425354004,0.0,0.0,0.0,0.3501332700252533,4.0,0.0,1.0
668040,293.0965270996094,297.1499938964844,293.1499938964844,0.0968053936958313,-2232.02294921875,304.1445617675781,0.7563677430152893,0.1572469621896743,0.142208456993103,294.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617736816406,0.5055949091911316,0.050000000745058,0.0486920922994613,293.0392761230469,297.1499938964844,293.1499938964844,0.0347984246909618,-890.1506958007812,304.1383361816406,0.6059445738792419,0.0805140063166618,0.0567414239048957,293.0966186523437,297.1499938964844,293.1499938964844,0.2777702510356903,-5443.68115234375,304.1679382324219,0.9990000128746032,0.445963054895401,0.3462126851081848,293.220458984375,297.1499938964844,293.1499938964844,0.0030828386079519,-1167.8963623046875,295.34637451171875,0.5055949091911316,0.050000000745058,0.230974331498146,291.1610412597656,291.1499938964844,263.1499938964844,261.541259765625,280.7908020019531,293.4388427734375,291.1601257324219,1.0,0.2265539467334747,0.7540105581283569,0.7540105581283569,1.0,1.0,-0.989868700504303,0.4135890901088714,0.5762795805931091,0.1655685901641845,0.0,0.0,0.4935392737388611,39.75271224975586,43.0,-6.040130138397217,-10325.8076171875,121.99459075927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80523681640625,307.2100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.80078125,18000.0,0.0,0.0,0.3297362327575683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4409741461277008,0.4409794211387634,-5.265429081191542e-06,0.0,0.0003346403536852,0.0,0.0,24.16184425354004,0.0,0.0,0.0,0.3501332700252533,4.0,0.0,1.0
668100,293.0959167480469,297.1499938964844,293.1499938964844,0.0974487587809562,-2244.04931640625,304.1443786621094,0.7572051882743835,0.1580477654933929,0.1429293155670166,294.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.5053018927574158,0.050000000745058,0.048696294426918,293.0386047363281,297.1499938964844,293.1499938964844,0.0361344441771507,-907.3441772460938,304.1380310058594,0.6096794605255127,0.0820528417825698,0.0578195825219154,293.0928039550781,297.1499938964844,293.1499938964844,0.2782584428787231,-5452.80419921875,304.1637878417969,0.9990000128746032,0.4473885595798492,0.3467895090579986,293.2182312011719,297.1499938964844,293.1499938964844,0.0030789910815656,-1166.6419677734375,295.3373107910156,0.5053018927574158,0.050000000745058,0.2309942543506622,291.1568603515625,291.1499938964844,263.1499938964844,261.5434875488281,280.7913513183594,293.4396057128906,291.1557312011719,1.0,0.2271164953708648,0.7539888024330139,0.7539888024330139,1.0,1.0,-0.9927486777305604,0.4147920310497284,0.5779566168785095,0.1663269698619842,0.0,0.0,0.4935001730918884,39.89535903930664,43.0,-9.620176315307615,-10346.7890625,122.91212463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8358459472656,307.2231140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.712890625,18000.0,0.0,0.0,0.3300881683826446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4405011534690857,0.4405063986778259,-5.261157184577314e-06,0.0,0.0003349975158926,0.0,0.0,24.11219787597656,0.0,0.0,0.0,0.3499591648578644,4.0,0.0,1.0
668160,293.0953063964844,297.1499938964844,293.1499938964844,0.0981045588850975,-2256.302490234375,304.1441955566406,0.7575902342796326,0.1588504314422607,0.143657386302948,294.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5046834945678711,0.050000000745058,0.0487052537500858,293.0379638671875,297.1499938964844,293.1499938964844,0.0374864973127841,-924.6513061523438,304.13775634765625,0.6128952503204346,0.0835908055305481,0.0589014515280723,293.09039306640625,297.1499938964844,293.1499938964844,0.2793992757797241,-5472.18896484375,304.1592102050781,0.9990000128746032,0.4485861361026764,0.3480141758918762,293.2160339355469,297.1499938964844,293.1499938964844,0.0030757659114897,-1165.6463623046875,295.3280944824219,0.5046834945678711,0.050000000745058,0.231036752462387,291.1520080566406,291.1499938964844,263.1499938964844,261.5456848144531,280.7937927246094,293.4438171386719,291.1507873535156,1.0,0.2279597222805023,0.7539116740226746,0.7539116740226746,1.0,1.0,-0.9964520931243896,0.4163431823253631,0.5801089406013489,0.1672703772783279,0.0,0.0,0.493849366903305,40.16838073730469,46.0,-12.038058280944824,-10375.611328125,124.2500457763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8637390136719,307.2366943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8203125,18000.0,0.0,0.0,0.3304091393947601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4406271278858185,0.4406324028968811,-5.259796580503462e-06,0.0,0.0003353232750669,0.0,0.0,24.11543655395508,0.0,0.0,0.0,0.349973052740097,4.0,0.0,1.0
668220,293.09423828125,297.1499938964844,293.1499938964844,0.0994367823004722,-2281.153076171875,304.1439208984375,0.7571654319763184,0.1604532152414322,0.1451260596513748,294.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.5026179552078247,0.050000000745058,0.0487359464168548,293.0368347167969,297.1499938964844,293.1499938964844,0.0402153171598911,-959.4116821289062,304.1372985839844,0.617878794670105,0.0866547524929046,0.0610686764121055,293.089599609375,297.1499938964844,293.1499938964844,0.2834138870239258,-5537.91943359375,304.1494445800781,0.9990000128746032,0.450267344713211,0.3521760106086731,293.2118225097656,297.1499938964844,293.1499938964844,0.0030707153491675,-1164.2066650390625,295.309814453125,0.5026179552078247,0.050000000745058,0.2311823368072509,291.1416320800781,291.1499938964844,263.1499938964844,261.550048828125,280.8028259277344,293.461181640625,291.1403503417969,1.0,0.2303862124681472,0.7537575364112854,0.7537575364112854,1.0,1.0,-1.0060219764709473,0.4203826785087585,0.5856392979621887,0.1696553230285644,0.0,0.0,0.4956595599651336,41.0644416809082,49.0,-14.320746421813965,-10453.5107421875,128.07089233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9047546386719,307.2609558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.763671875,18000.0,0.0,0.0,0.3310544490814209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4426642954349518,0.4426695704460144,-5.266260359348962e-06,0.0,0.0003359781694598,0.0,0.0,24.28180313110352,0.0,0.0,0.0,0.3505692481994629,4.0,0.0,1.0
668280,293.09423828125,297.1499938964844,293.1499938964844,0.0994367823004722,-2281.153076171875,304.1439208984375,0.7571654319763184,0.1604532152414322,0.1451260596513748,294.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.5026179552078247,0.050000000745058,0.0487359464168548,293.0368347167969,297.1499938964844,293.1499938964844,0.0402153171598911,-959.4116821289062,304.1372985839844,0.617878794670105,0.0866547524929046,0.0610686764121055,293.089599609375,297.1499938964844,293.1499938964844,0.2834138870239258,-5537.91943359375,304.1494445800781,0.9990000128746032,0.450267344713211,0.3521760106086731,293.2118225097656,297.1499938964844,293.1499938964844,0.0030707153491675,-1164.2066650390625,295.309814453125,0.5026179552078247,0.050000000745058,0.2311823368072509,291.1416320800781,291.1499938964844,263.1499938964844,261.550048828125,280.8028259277344,293.461181640625,291.1403503417969,1.0,0.2303862124681472,0.7537575364112854,0.7537575364112854,1.0,1.0,-1.0060219764709473,0.4203826785087585,0.5856392979621887,0.1696553230285644,0.0,0.0,0.4956595599651336,41.0644416809082,49.0,-14.320746421813965,-10453.5107421875,128.07089233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9047546386719,307.2609558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.763671875,18000.0,0.0,0.0,0.3310544490814209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4426642954349518,0.4426695704460144,-5.266260359348962e-06,0.0,0.0003359781694598,0.0,0.0,24.28180313110352,0.0,0.0,0.0,0.3505692481994629,4.0,0.0,1.0
668340,293.0933837890625,297.1499938964844,293.1499938964844,0.1007809713482856,-2306.154296875,304.1437072753906,0.7554369568824768,0.1620418727397918,0.1465988159179687,294.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.4996944963932037,0.050000000745058,0.048781432211399,293.0360107421875,297.1499938964844,293.1499938964844,0.0429470688104629,-994.1468505859376,304.136962890625,0.6213991045951843,0.0896898657083511,0.0632292404770851,293.0936279296875,297.1499938964844,293.1499938964844,0.2894012928009033,-5633.8779296875,304.1396789550781,0.9990000128746032,0.4509896039962768,0.3582538366317749,293.2079162597656,297.1499938964844,293.1499938964844,0.0030670722480863,-1163.3028564453125,295.2919921875,0.4996944963932037,0.050000000745058,0.231398120522499,291.1309814453125,291.1499938964844,263.1499938964844,261.5542907714844,280.8163452148437,293.4885559082031,291.1297607421875,1.0,0.2336388379335403,0.7536033391952515,0.7536033391952515,1.0,1.0,-1.0179903507232666,0.4254710972309112,0.5925192832946777,0.1725879460573196,0.0,0.0,0.4989100694656372,42.36515808105469,52.0,-14.807732582092283,-10553.240234375,133.2465057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91876220703125,307.2759094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17964.86328125,18000.0,0.0,0.0,0.3318584263324737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4470170736312866,0.4470223784446716,-5.284945018502185e-06,0.0,0.0003367940953467,0.0,0.0,24.659164428710938,0.0,0.0,0.0,0.3519118428230285,4.0,0.0,1.0
668400,293.0933837890625,297.1499938964844,293.1499938964844,0.1007809713482856,-2306.154296875,304.1437072753906,0.7554369568824768,0.1620418727397918,0.1465988159179687,294.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.4996944963932037,0.050000000745058,0.048781432211399,293.0360107421875,297.1499938964844,293.1499938964844,0.0429470688104629,-994.1468505859376,304.136962890625,0.6213991045951843,0.0896898657083511,0.0632292404770851,293.0936279296875,297.1499938964844,293.1499938964844,0.2894012928009033,-5633.8779296875,304.1396789550781,0.9990000128746032,0.4509896039962768,0.3582538366317749,293.2079162597656,297.1499938964844,293.1499938964844,0.0030670722480863,-1163.3028564453125,295.2919921875,0.4996944963932037,0.050000000745058,0.231398120522499,291.1309814453125,291.1499938964844,263.1499938964844,261.5542907714844,280.8163452148437,293.4885559082031,291.1297607421875,1.0,0.2336388379335403,0.7536033391952515,0.7536033391952515,1.0,1.0,-1.0179903507232666,0.4254710972309112,0.5925192832946777,0.1725879460573196,0.0,0.0,0.4989100694656372,42.36515808105469,52.0,-14.807732582092283,-10553.240234375,133.2465057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91876220703125,307.2759094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17964.86328125,18000.0,0.0,0.0,0.3318584263324737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4470170736312866,0.4470223784446716,-5.284945018502185e-06,0.0,0.0003367940953467,0.0,0.0,24.659164428710938,0.0,0.0,0.0,0.3519118428230285,4.0,0.0,1.0
668460,293.0927429199219,297.1499938964844,293.1499938964844,0.1021222919225692,-2331.017333984375,304.1435852050781,0.7527362704277039,0.1636076420545578,0.1480645686388015,294.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.121826171875,0.4961731433868408,0.050000000745058,0.0488394536077976,293.0354919433594,297.1499938964844,293.1499938964844,0.0456531383097171,-1028.6435546875,304.1368103027344,0.6238295435905457,0.0926848277449607,0.0653726831078529,293.1017761230469,297.1499938964844,293.1499938964844,0.2969991266727447,-5753.92919921875,304.1304626464844,0.9990000128746032,0.4507748782634735,0.3658584952354431,293.204345703125,297.1499938964844,293.1499938964844,0.0030644834041595,-1162.7752685546875,295.2748413085937,0.4961731433868408,0.050000000745058,0.2316733300685882,291.1207580566406,291.1499938964844,263.1499938964844,261.55841064453125,280.8338928222656,293.5244445800781,291.11962890625,1.0,0.2375491708517074,0.7533339262008667,0.7533339262008667,1.0,1.0,-1.0318491458892822,0.4313807487487793,0.6004683971405029,0.175931692123413,0.0,0.0,0.5035020112991333,44.00768661499024,55.0,-14.179892539978027,-10669.6875,139.60726928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9007263183594,307.2779235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17947.310546875,18000.0,0.0,0.0,0.3329906761646271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4536157846450805,0.4536210894584656,-5.31594741914887e-06,0.0,0.0003379432018846,0.0,0.0,25.248580932617188,0.0,0.0,0.0,0.3539888858795166,4.0,0.0,1.0
668520,293.0927429199219,297.1499938964844,293.1499938964844,0.1021222919225692,-2331.017333984375,304.1435852050781,0.7527362704277039,0.1636076420545578,0.1480645686388015,294.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.121826171875,0.4961731433868408,0.050000000745058,0.0488394536077976,293.0354919433594,297.1499938964844,293.1499938964844,0.0456531383097171,-1028.6435546875,304.1368103027344,0.6238295435905457,0.0926848277449607,0.0653726831078529,293.1017761230469,297.1499938964844,293.1499938964844,0.2969991266727447,-5753.92919921875,304.1304626464844,0.9990000128746032,0.4507748782634735,0.3658584952354431,293.204345703125,297.1499938964844,293.1499938964844,0.0030644834041595,-1162.7752685546875,295.2748413085937,0.4961731433868408,0.050000000745058,0.2316733300685882,291.1207580566406,291.1499938964844,263.1499938964844,261.55841064453125,280.8338928222656,293.5244445800781,291.11962890625,1.0,0.2375491708517074,0.7533339262008667,0.7533339262008667,1.0,1.0,-1.0318491458892822,0.4313807487487793,0.6004683971405029,0.175931692123413,0.0,0.0,0.5035020112991333,44.00768661499024,55.0,-14.179892539978027,-10669.6875,139.60726928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9007263183594,307.2779235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17947.310546875,18000.0,0.0,0.0,0.3329906761646271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4536157846450805,0.4536210894584656,-5.31594741914887e-06,0.0,0.0003379432018846,0.0,0.0,25.248580932617188,0.0,0.0,0.0,0.3539888858795166,4.0,0.0,1.0
668580,293.0923156738281,297.1499938964844,293.1499938964844,0.1034507825970649,-2355.55517578125,304.1434936523437,0.7493481040000916,0.1651459336280822,0.1495165526866912,294.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123352050781,0.4922449886798858,0.050000000745058,0.0489082187414169,293.0352478027344,297.1499938964844,293.1499938964844,0.0483140498399734,-1062.752685546875,304.13677978515625,0.6254202127456665,0.0956326648592948,0.0674920082092285,293.1133117675781,297.1499938964844,293.1499938964844,0.3059087991714477,-5893.0234375,304.1221618652344,0.9990000128746032,0.4496584236621856,0.3746715486049652,293.2011108398437,297.1499938964844,293.1499938964844,0.0030627022497355,-1162.513427734375,295.2585754394531,0.4922449886798858,0.050000000745058,0.2319995313882827,291.1113586425781,291.1499938964844,263.1499938964844,261.5624694824219,280.8547058105469,293.5680236816406,291.1103820800781,1.0,0.2419802546501159,0.7530644536018372,0.7530644536018372,1.0,1.0,-1.0471869707107544,0.4379544258117676,0.6092325448989868,0.179603636264801,0.0,0.0,0.5092946887016296,45.94253921508789,58.0,-13.01177215576172,-10798.6982421875,147.02442932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84942626953125,307.26519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.552734375,18000.0,0.0,0.0,0.3345950543880462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4623213410377502,0.46232670545578,-5.359234819479752e-06,0.0,0.0003395714447833,0.0,0.0,26.0484619140625,0.0,0.0,0.0,0.356772780418396,4.0,0.0,1.0
668640,293.0923156738281,297.1499938964844,293.1499938964844,0.1034507825970649,-2355.55517578125,304.1434936523437,0.7493481040000916,0.1651459336280822,0.1495165526866912,294.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123352050781,0.4922449886798858,0.050000000745058,0.0489082187414169,293.0352478027344,297.1499938964844,293.1499938964844,0.0483140498399734,-1062.752685546875,304.13677978515625,0.6254202127456665,0.0956326648592948,0.0674920082092285,293.1133117675781,297.1499938964844,293.1499938964844,0.3059087991714477,-5893.0234375,304.1221618652344,0.9990000128746032,0.4496584236621856,0.3746715486049652,293.2011108398437,297.1499938964844,293.1499938964844,0.0030627022497355,-1162.513427734375,295.2585754394531,0.4922449886798858,0.050000000745058,0.2319995313882827,291.1113586425781,291.1499938964844,263.1499938964844,261.5624694824219,280.8547058105469,293.5680236816406,291.1103820800781,1.0,0.2419802546501159,0.7530644536018372,0.7530644536018372,1.0,1.0,-1.0471869707107544,0.4379544258117676,0.6092325448989868,0.179603636264801,0.0,0.0,0.5092946887016296,45.94253921508789,58.0,-13.01177215576172,-10798.6982421875,147.02442932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84942626953125,307.26519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.552734375,18000.0,0.0,0.0,0.3345950543880462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4623213410377502,0.46232670545578,-5.359234819479752e-06,0.0,0.0003395714447833,0.0,0.0,26.0484619140625,0.0,0.0,0.0,0.356772780418396,4.0,0.0,1.0
