time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668700,293.0921630859375,297.1499938964844,293.1499938964844,0.1041085869073867,-2367.6728515625,304.1434936523437,0.7474767565727234,0.1659044325351715,0.1502363085746765,294.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10797119140625,0.4901708662509918,0.050000000745058,0.0489461012184619,293.0352478027344,297.1499938964844,293.1499938964844,0.0496240220963954,-1079.635009765625,304.1368103027344,0.625966489315033,0.0970879718661308,0.0685413926839828,293.1201477050781,297.1499938964844,293.1499938964844,0.3107683360576629,-5968.2578125,304.118408203125,0.9990000128746032,0.4487799406051636,0.3794389963150024,293.1995849609375,297.1499938964844,293.1499938964844,0.0030620857141911,-1162.4691162109375,295.2508239746094,0.4901708662509918,0.050000000745058,0.2321792393922805,291.1070556640625,291.1499938964844,263.1499938964844,261.5644226074219,280.8661804199219,293.59246826171875,291.10614013671875,1.0,0.2443516105413437,0.7529297471046448,0.7529297471046448,1.0,1.0,-1.0552934408187866,0.4414413869380951,0.6138520240783691,0.1815348863601684,0.0,0.0,0.5125934481620789,47.0048713684082,58.0,-12.290510177612305,-10866.83203125,151.09051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8119506835937,307.25341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17922.427734375,18000.0,0.0,0.0,0.3356085121631622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.467413991689682,0.4674193859100342,-5.385432359616971e-06,0.0,0.0003405999741517,0.0,0.0,26.52678680419922,0.0,0.0,0.0,0.3584192991256714,4.0,0.0,1.0
668760,293.0920715332031,297.1499938964844,293.1499938964844,0.1047612950205802,-2379.675048828125,304.1434936523437,0.7455240488052368,0.1666560620069503,0.1509517729282379,294.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039123535156,0.4880364835262298,0.050000000745058,0.0489860586822032,293.0352478027344,297.1499938964844,293.1499938964844,0.0509212389588356,-1096.4193115234375,304.1368408203125,0.6263824105262756,0.0985391661524772,0.0695854499936103,293.12762451171875,297.1499938964844,293.1499938964844,0.3158542811870575,-6046.5693359375,304.1148986816406,0.9990000128746032,0.4476924538612366,0.3844029605388641,293.1981201171875,297.1499938964844,293.1499938964844,0.0030616407748311,-1162.475830078125,295.2433776855469,0.4880364835262298,0.050000000745058,0.2323687672615051,291.1030578613281,291.1499938964844,263.1499938964844,261.5663757324219,280.8785095214844,293.6185607910156,291.10223388671875,1.0,0.2468083351850509,0.752744734287262,0.752744734287262,1.0,1.0,-1.063638687133789,0.4450328350067138,0.6186057925224304,0.1835099160671234,0.0,0.0,0.5161265134811401,48.12326049804688,46.0,-11.446666717529297,-10936.82421875,155.37649536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7672119140625,307.2383117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17914.5703125,18000.0,0.0,0.0,0.3367763459682464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4729654192924499,0.4729708433151245,-5.414631687017391e-06,0.0,0.0003417851694393,0.0,0.0,27.05672073364257,0.0,0.0,0.0,0.3602277040481567,4.0,0.0,1.0
668820,293.0917358398437,297.1499938964844,293.1499938964844,0.1058690547943115,-2399.752197265625,304.1438293457031,0.7490078806877136,0.1681883037090301,0.1522992402315139,294.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060791015625,0.48898646235466,0.050000000745058,0.0489681102335453,293.0328369140625,297.1499938964844,293.1499938964844,0.0535931177437305,-1131.0953369140625,304.1367492675781,0.6337687373161316,0.1019318029284477,0.07182377576828,293.137939453125,297.1499938964844,293.1499938964844,0.314240962266922,-6015.84912109375,304.1299133300781,0.9990000128746032,0.4461405873298645,0.3821874558925628,293.1951599121094,297.1499938964844,293.1499938964844,0.0030553224496543,-1159.8143310546875,295.2383728027344,0.48898646235466,0.050000000745058,0.2322836220264434,291.10809326171875,291.1499938964844,263.1499938964844,261.5702209472656,280.9010009765625,293.6520080566406,291.1109619140625,1.0,0.2458564490079879,0.7523747086524963,0.7523747086524963,1.0,1.0,-1.065168023109436,0.4455268383026123,0.6196411848068237,0.1841552555561065,0.0,0.0,0.5217837691307068,47.69609451293945,34.0,14.183194160461426,-10993.2158203125,155.02139282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67010498046875,307.2382202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17919.142578125,18000.0,0.0,0.0,0.3394753336906433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4839741587638855,0.4839796423912048,-5.478372713696444e-06,0.0,0.0003445243055466,0.0,0.0,28.151338577270508,0.0,0.0,0.0,0.3638617396354675,4.0,0.0,1.0
668880,293.0917358398437,297.1499938964844,293.1499938964844,0.1058690547943115,-2399.752197265625,304.1438293457031,0.7490078806877136,0.1681883037090301,0.1522992402315139,294.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060791015625,0.48898646235466,0.050000000745058,0.0489681102335453,293.0328369140625,297.1499938964844,293.1499938964844,0.0535931177437305,-1131.0953369140625,304.1367492675781,0.6337687373161316,0.1019318029284477,0.07182377576828,293.137939453125,297.1499938964844,293.1499938964844,0.314240962266922,-6015.84912109375,304.1299133300781,0.9990000128746032,0.4461405873298645,0.3821874558925628,293.1951599121094,297.1499938964844,293.1499938964844,0.0030553224496543,-1159.8143310546875,295.2383728027344,0.48898646235466,0.050000000745058,0.2322836220264434,291.10809326171875,291.1499938964844,263.1499938964844,261.5702209472656,280.9010009765625,293.6520080566406,291.1109619140625,1.0,0.2458564490079879,0.7523747086524963,0.7523747086524963,1.0,1.0,-1.065168023109436,0.4455268383026123,0.6196411848068237,0.1841552555561065,0.0,0.0,0.5217837691307068,47.69609451293945,34.0,14.183194160461426,-10993.2158203125,155.02139282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67010498046875,307.2382202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17919.142578125,18000.0,0.0,0.0,0.3394753336906433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4839741587638855,0.4839796423912048,-5.478372713696444e-06,0.0,0.0003445243055466,0.0,0.0,28.151338577270508,0.0,0.0,0.0,0.3638617396354675,4.0,0.0,1.0
668940,293.0912170410156,297.1499938964844,293.1499938964844,0.1067177206277847,-2414.65185546875,304.1444702148437,0.759540855884552,0.1697695404291153,0.1536086797714233,294.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.4946605265140533,0.050000000745058,0.0488653108477592,293.0331726074219,297.1499938964844,293.1499938964844,0.0559866651892662,-1162.1597900390625,304.1372375488281,0.6469035148620605,0.104840837419033,0.0739717632532119,293.129150390625,297.1499938964844,293.1499938964844,0.3014323115348816,-5810.24365234375,304.1581420898437,0.9990000128746032,0.4481807351112366,0.3692135214805603,293.19195556640625,297.1499938964844,293.1499938964844,0.0030407316517084,-1152.9840087890625,295.25274658203125,0.4946605265140533,0.050000000745058,0.231795996427536,291.1390380859375,291.1499938964844,263.1499938964844,261.57391357421875,280.9026794433594,293.63397216796875,291.1430053710937,1.0,0.2404356151819229,0.7520047426223755,0.7520047426223755,1.0,1.0,-1.0530418157577517,0.4399974346160888,0.6130444407463074,0.1818213164806366,0.0,0.0,0.521274983882904,44.95188903808594,37.0,38.37946319580078,-10927.623046875,146.8046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6064758300781,307.2378845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17987.55078125,18000.0,0.0,0.0,0.3421776294708252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4866025149822235,0.4866079986095428,-5.509065431397175e-06,0.0,0.0003472667885944,0.0,0.0,28.48469352722168,0.0,0.0,0.0,0.3649194836616516,4.0,0.0,1.0
669000,293.0912170410156,297.1499938964844,293.1499938964844,0.1067177206277847,-2414.65185546875,304.1444702148437,0.759540855884552,0.1697695404291153,0.1536086797714233,294.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.4946605265140533,0.050000000745058,0.0488653108477592,293.0331726074219,297.1499938964844,293.1499938964844,0.0559866651892662,-1162.1597900390625,304.1372375488281,0.6469035148620605,0.104840837419033,0.0739717632532119,293.129150390625,297.1499938964844,293.1499938964844,0.3014323115348816,-5810.24365234375,304.1581420898437,0.9990000128746032,0.4481807351112366,0.3692135214805603,293.19195556640625,297.1499938964844,293.1499938964844,0.0030407316517084,-1152.9840087890625,295.25274658203125,0.4946605265140533,0.050000000745058,0.231795996427536,291.1390380859375,291.1499938964844,263.1499938964844,261.57391357421875,280.9026794433594,293.63397216796875,291.1430053710937,1.0,0.2404356151819229,0.7520047426223755,0.7520047426223755,1.0,1.0,-1.0530418157577517,0.4399974346160888,0.6130444407463074,0.1818213164806366,0.0,0.0,0.521274983882904,44.95188903808594,37.0,38.37946319580078,-10927.623046875,146.8046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6064758300781,307.2378845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17987.55078125,18000.0,0.0,0.0,0.3421776294708252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4866025149822235,0.4866079986095428,-5.509065431397175e-06,0.0,0.0003472667885944,0.0,0.0,28.48469352722168,0.0,0.0,0.0,0.3649194836616516,4.0,0.0,1.0
669060,293.0906982421875,297.1499938964844,293.1499938964844,0.1076768785715103,-2431.70751953125,304.1446838378906,0.7677842974662781,0.1713675111532211,0.1549787819385528,293.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629638671875,0.498601883649826,0.050000000745058,0.0487988851964473,293.0346069335937,297.1499938964844,293.1499938964844,0.0579366907477378,-1187.6761474609375,304.13818359375,0.6571734547615051,0.107505977153778,0.0757312774658203,293.10919189453125,297.1499938964844,293.1499938964844,0.292454332113266,-5668.7314453125,304.1698913574219,0.9990000128746032,0.4527592957019806,0.3605798184871673,293.1885070800781,297.1499938964844,293.1499938964844,0.0030286987312138,-1147.440673828125,295.26513671875,0.498601883649826,0.050000000745058,0.2314808964729309,291.1644897460937,291.1499938964844,263.1499938964844,261.5774841308594,280.8873596191406,293.5914306640625,291.1654357910156,1.0,0.23747618496418,0.7517921924591064,0.7517921924591064,1.0,1.0,-1.045972228050232,0.436738908290863,0.6092333197593689,0.1805732250213623,0.0,0.0,0.5173189043998718,43.190059661865234,40.0,26.54833984375,-10854.224609375,141.80386352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60748291015625,307.2185974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18042.0546875,18000.0,0.0,0.0,0.3443592488765716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4812742173671722,0.4812797009944916,-5.490633157023694e-06,0.0,0.0003494808624964,0.0,0.0,28.002212524414062,0.0,0.0,0.0,0.3633359968662262,4.0,0.0,1.0
669120,293.0906982421875,297.1499938964844,293.1499938964844,0.1076768785715103,-2431.70751953125,304.1446838378906,0.7677842974662781,0.1713675111532211,0.1549787819385528,293.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629638671875,0.498601883649826,0.050000000745058,0.0487988851964473,293.0346069335937,297.1499938964844,293.1499938964844,0.0579366907477378,-1187.6761474609375,304.13818359375,0.6571734547615051,0.107505977153778,0.0757312774658203,293.10919189453125,297.1499938964844,293.1499938964844,0.292454332113266,-5668.7314453125,304.1698913574219,0.9990000128746032,0.4527592957019806,0.3605798184871673,293.1885070800781,297.1499938964844,293.1499938964844,0.0030286987312138,-1147.440673828125,295.26513671875,0.498601883649826,0.050000000745058,0.2314808964729309,291.1644897460937,291.1499938964844,263.1499938964844,261.5774841308594,280.8873596191406,293.5914306640625,291.1654357910156,1.0,0.23747618496418,0.7517921924591064,0.7517921924591064,1.0,1.0,-1.045972228050232,0.436738908290863,0.6092333197593689,0.1805732250213623,0.0,0.0,0.5173189043998718,43.190059661865234,40.0,26.54833984375,-10854.224609375,141.80386352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60748291015625,307.2185974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18042.0546875,18000.0,0.0,0.0,0.3443592488765716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4812742173671722,0.4812797009944916,-5.490633157023694e-06,0.0,0.0003494808624964,0.0,0.0,28.002212524414062,0.0,0.0,0.0,0.3633359968662262,4.0,0.0,1.0
669180,293.0901184082031,297.1499938964844,293.1499938964844,0.1088892966508865,-2453.74072265625,304.1444396972656,0.7730754613876343,0.1729871183633804,0.1563965529203415,293.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.5005159974098206,0.050000000745058,0.0487681962549686,293.0346374511719,297.1499938964844,293.1499938964844,0.0602688379585742,-1218.80712890625,304.13824462890625,0.6656450033187866,0.1104241386055946,0.0777214393019676,293.09307861328125,297.1499938964844,293.1499938964844,0.2882665693759918,-5604.5654296875,304.1700439453125,0.9990000128746032,0.4570702016353607,0.3565223813056946,293.1847229003906,297.1499938964844,293.1499938964844,0.003024183679372,-1145.709716796875,295.2633056640625,0.5005159974098206,0.050000000745058,0.2313353270292282,291.1659545898437,291.1499938964844,263.1499938964844,261.5809631347656,280.8773193359375,293.56597900390625,291.1656799316406,1.0,0.2363396733999252,0.7515797019004822,0.7515797019004822,1.0,1.0,-1.0449793338775637,0.4361740350723266,0.6088052988052368,0.1806028336286544,0.0,0.0,0.5149847269058228,42.406681060791016,43.0,6.136513710021973,-10831.3193359375,140.1536865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65478515625,307.2239074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18034.419921875,18000.0,0.0,0.0,0.3459713160991668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4765495657920837,0.4765550196170807,-5.46196497452911e-06,0.0,0.0003511169052217,0.0,0.0,27.52513694763184,0.0,0.0,0.0,0.3617666363716125,4.0,0.0,1.0
669240,293.0901184082031,297.1499938964844,293.1499938964844,0.1088892966508865,-2453.74072265625,304.1444396972656,0.7730754613876343,0.1729871183633804,0.1563965529203415,293.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.5005159974098206,0.050000000745058,0.0487681962549686,293.0346374511719,297.1499938964844,293.1499938964844,0.0602688379585742,-1218.80712890625,304.13824462890625,0.6656450033187866,0.1104241386055946,0.0777214393019676,293.09307861328125,297.1499938964844,293.1499938964844,0.2882665693759918,-5604.5654296875,304.1700439453125,0.9990000128746032,0.4570702016353607,0.3565223813056946,293.1847229003906,297.1499938964844,293.1499938964844,0.003024183679372,-1145.709716796875,295.2633056640625,0.5005159974098206,0.050000000745058,0.2313353270292282,291.1659545898437,291.1499938964844,263.1499938964844,261.5809631347656,280.8773193359375,293.56597900390625,291.1656799316406,1.0,0.2363396733999252,0.7515797019004822,0.7515797019004822,1.0,1.0,-1.0449793338775637,0.4361740350723266,0.6088052988052368,0.1806028336286544,0.0,0.0,0.5149847269058228,42.406681060791016,43.0,6.136513710021973,-10831.3193359375,140.1536865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65478515625,307.2239074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18034.419921875,18000.0,0.0,0.0,0.3459713160991668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4765495657920837,0.4765550196170807,-5.46196497452911e-06,0.0,0.0003511169052217,0.0,0.0,27.52513694763184,0.0,0.0,0.0,0.3617666363716125,4.0,0.0,1.0
669300,293.0898132324219,297.1499938964844,293.1499938964844,0.109533779323101,-2465.469970703125,304.144287109375,0.7748024463653564,0.1738058775663375,0.15712371468544,293.984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.5008496046066284,0.050000000745058,0.0487629473209381,293.0345458984375,297.1499938964844,293.1499938964844,0.061477031558752,-1235.0814208984375,304.13818359375,0.669157087802887,0.1119035556912422,0.0787483677268028,293.0870666503906,297.1499938964844,293.1499938964844,0.2874831855297088,-5593.4130859375,304.1678161621094,0.9990000128746032,0.4589749872684479,0.3558247089385986,293.1827392578125,297.1499938964844,293.1499938964844,0.0030235417652875,-1145.5472412109375,295.2614440917969,0.5008496046066284,0.050000000745058,0.2313104271888733,291.1642150878906,291.1499938964844,263.1499938964844,261.5826416015625,280.874755859375,293.5602722167969,291.1636657714844,1.0,0.2363497018814087,0.7514734268188477,0.7514734268188477,1.0,1.0,-1.0462104082107544,0.4366674423217773,0.6095430254936218,0.180949866771698,0.0,0.0,0.5142036080360413,42.290775299072266,43.0,-0.1543897092342376,-10836.87109375,140.2654266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6868896484375,307.2348937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18027.716796875,18000.0,0.0,0.0,0.3466083407402038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4749421179294586,0.4749475717544555,-5.451354354590876e-06,0.0,0.0003517634177114,0.0,0.0,27.36022186279297,0.0,0.0,0.0,0.3612136542797088,4.0,0.0,1.0
669360,293.0895080566406,297.1499938964844,293.1499938964844,0.1101996600627899,-2477.5927734375,304.14410400390625,0.7759729623794556,0.1746278256177902,0.1578603088855743,293.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16192626953125,0.5008115172386169,0.050000000745058,0.0487635321915149,293.0344543457031,297.1499938964844,293.1499938964844,0.0626962855458259,-1251.60107421875,304.1381225585937,0.6721770167350769,0.1133838966488838,0.0797828212380409,293.0824584960937,297.1499938964844,293.1499938964844,0.2874784171581268,-5594.59912109375,304.1645812988281,0.9990000128746032,0.4606733620166778,0.355904072523117,293.18072509765625,297.1499938964844,293.1499938964844,0.0030237003229558,-1145.7396240234375,295.2591247558594,0.5008115172386169,0.050000000745058,0.2313132137060165,291.1612243652344,291.1499938964844,263.1499938964844,261.58428955078125,280.87353515625,293.5587158203125,291.160400390625,1.0,0.2366943508386612,0.7513914704322815,0.7513914704322815,1.0,1.0,-1.0484347343444824,0.4376132488250732,0.6108214855194092,0.181483194231987,0.0,0.0,0.5137497186660767,42.33403778076172,46.0,-5.184045791625977,-10851.5185546875,140.91807556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7209777832031,307.2483215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18020.322265625,18000.0,0.0,0.0,0.3471593558788299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4737979173660278,0.4738033711910248,-5.443230293167289e-06,0.0,0.0003523226187098,0.0,0.0,27.2407341003418,0.0,0.0,0.0,0.360815018415451,4.0,0.0,1.0
669420,293.0889587402344,297.1499938964844,293.1499938964844,0.1115780100226402,-2502.67431640625,304.1437683105469,0.7768254280090332,0.1762719452381134,0.1593514233827591,293.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.4997637271881103,0.050000000745058,0.0487800799310207,293.03436279296875,297.1499938964844,293.1499938964844,0.0651426836848259,-1285.0238037109375,304.13800048828125,0.6768208146095276,0.1163294911384582,0.0818569809198379,293.0775756835937,297.1499938964844,293.1499938964844,0.2895399034023285,-5629.49853515625,304.15625,0.9990000128746032,0.4633871614933014,0.3581055700778961,293.1767272949219,297.1499938964844,293.1499938964844,0.0030261252541095,-1147.033935546875,295.2534484863281,0.4997637271881103,0.050000000745058,0.2313916981220245,291.15234375,291.1499938964844,263.1499938964844,261.58746337890625,280.8744201660156,293.5662536621094,291.15118408203125,1.0,0.2382588386535644,0.7512274980545044,0.7512274980545044,1.0,1.0,-1.055469274520874,0.4406810700893402,0.6147882342338562,0.1830146610736847,0.0,0.0,0.5140067338943481,42.83978271484375,49.0,-11.648117065429688,-10906.591796875,143.65829467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7858581542969,307.2793884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.76171875,18000.0,0.0,0.0,0.3480930030345917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4733153283596039,0.4733207523822784,-5.436317223939113e-06,0.0,0.000353270152118,0.0,0.0,27.17546844482422,0.0,0.0,0.0,0.3606038093566894,4.0,0.0,1.0
669480,293.0889587402344,297.1499938964844,293.1499938964844,0.1115780100226402,-2502.67431640625,304.1437683105469,0.7768254280090332,0.1762719452381134,0.1593514233827591,293.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.4997637271881103,0.050000000745058,0.0487800799310207,293.03436279296875,297.1499938964844,293.1499938964844,0.0651426836848259,-1285.0238037109375,304.13800048828125,0.6768208146095276,0.1163294911384582,0.0818569809198379,293.0775756835937,297.1499938964844,293.1499938964844,0.2895399034023285,-5629.49853515625,304.15625,0.9990000128746032,0.4633871614933014,0.3581055700778961,293.1767272949219,297.1499938964844,293.1499938964844,0.0030261252541095,-1147.033935546875,295.2534484863281,0.4997637271881103,0.050000000745058,0.2313916981220245,291.15234375,291.1499938964844,263.1499938964844,261.58746337890625,280.8744201660156,293.5662536621094,291.15118408203125,1.0,0.2382588386535644,0.7512274980545044,0.7512274980545044,1.0,1.0,-1.055469274520874,0.4406810700893402,0.6147882342338562,0.1830146610736847,0.0,0.0,0.5140067338943481,42.83978271484375,49.0,-11.648117065429688,-10906.591796875,143.65829467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7858581542969,307.2793884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.76171875,18000.0,0.0,0.0,0.3480930030345917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4733153283596039,0.4733207523822784,-5.436317223939113e-06,0.0,0.000353270152118,0.0,0.0,27.17546844482422,0.0,0.0,0.0,0.3606038093566894,4.0,0.0,1.0
669540,293.0885314941406,297.1499938964844,293.1499938964844,0.1129844337701797,-2528.209228515625,304.1434936523437,0.7760046124458313,0.1779021024703979,0.1608504503965377,293.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.4976632595062256,0.050000000745058,0.0488142184913158,293.03448486328125,297.1499938964844,293.1499938964844,0.0675672739744186,-1318.48193359375,304.1379699707031,0.6798086166381836,0.1192361563444137,0.0839205831289291,293.0780029296875,297.1499938964844,293.1499938964844,0.2939420938491821,-5700.65771484375,304.1468200683594,0.9990000128746032,0.4651421308517456,0.3626019358634949,293.17291259765625,297.1499938964844,293.1499938964844,0.0030306107364594,-1149.165283203125,295.24761962890625,0.4976632595062256,0.050000000745058,0.231553629040718,291.1418762207031,291.1499938964844,263.1499938964844,261.5905456542969,280.87896728515625,293.5855712890625,291.14068603515625,1.0,0.2408023476600647,0.7510635256767273,0.7510635256767273,1.0,1.0,-1.0653765201568604,0.4450604915618896,0.6203160285949707,0.1850585341453552,0.0,0.0,0.5157865285873413,43.82450866699219,52.0,-14.29149341583252,-10990.466796875,148.06201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8340148925781,307.3086853027344,278.1499938964844,0.0,18000.0,313.1499938964844,17981.748046875,18000.0,0.0,0.0,0.3489641845226288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4753777384757995,0.4753831923007965,-5.443419468065258e-06,0.0,0.0003541542682796,0.0,0.0,27.3582763671875,0.0,0.0,0.0,0.3612282276153564,4.0,0.0,1.0
669600,293.0885314941406,297.1499938964844,293.1499938964844,0.1129844337701797,-2528.209228515625,304.1434936523437,0.7760046124458313,0.1779021024703979,0.1608504503965377,293.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.4976632595062256,0.050000000745058,0.0488142184913158,293.03448486328125,297.1499938964844,293.1499938964844,0.0675672739744186,-1318.48193359375,304.1379699707031,0.6798086166381836,0.1192361563444137,0.0839205831289291,293.0780029296875,297.1499938964844,293.1499938964844,0.2939420938491821,-5700.65771484375,304.1468200683594,0.9990000128746032,0.4651421308517456,0.3626019358634949,293.17291259765625,297.1499938964844,293.1499938964844,0.0030306107364594,-1149.165283203125,295.24761962890625,0.4976632595062256,0.050000000745058,0.231553629040718,291.1418762207031,291.1499938964844,263.1499938964844,261.5905456542969,280.87896728515625,293.5855712890625,291.14068603515625,1.0,0.2408023476600647,0.7510635256767273,0.7510635256767273,1.0,1.0,-1.0653765201568604,0.4450604915618896,0.6203160285949707,0.1850585341453552,0.0,0.0,0.5157865285873413,43.82450866699219,52.0,-14.29149341583252,-10990.466796875,148.06201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8340148925781,307.3086853027344,278.1499938964844,0.0,18000.0,313.1499938964844,17981.748046875,18000.0,0.0,0.0,0.3489641845226288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4753777384757995,0.4753831923007965,-5.443419468065258e-06,0.0,0.0003541542682796,0.0,0.0,27.3582763671875,0.0,0.0,0.0,0.3612282276153564,4.0,0.0,1.0
669660,293.0883178710937,297.1499938964844,293.1499938964844,0.1143924072384834,-2553.69482421875,304.1433410644531,0.7738804817199707,0.1795046329498291,0.1623414009809494,293.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.4947840571403503,0.050000000745058,0.0488630384206771,293.03485107421875,297.1499938964844,293.1499938964844,0.0699478536844253,-1351.6295166015625,304.13800048828125,0.6814266443252563,0.122089497745037,0.085959754884243,293.0831604003906,297.1499938964844,293.1499938964844,0.3002522587776184,-5800.77880859375,304.13739013671875,0.9990000128746032,0.4659295976161957,0.3689364492893219,293.1693115234375,297.1499938964844,293.1499938964844,0.0030365376733243,-1151.8448486328125,295.2423400878906,0.4947840571403503,0.050000000745058,0.2317852228879928,291.1312255859375,291.1499938964844,263.1499938964844,261.5934143066406,280.88739013671875,293.61456298828125,291.1300964355469,1.0,0.2441285699605941,0.7507601976394653,0.7507601976394653,1.0,1.0,-1.0775524377822876,0.4504509568214416,0.627101480960846,0.1875186413526535,0.0,0.0,0.519004762172699,45.20915603637695,55.0,-14.697248458862305,-11095.8701171875,153.8882293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8553466796875,307.3290710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17962.041015625,18000.0,0.0,0.0,0.3499635756015777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4799093008041382,0.4799147546291351,-5.464722562464885e-06,0.0,0.000355168536771,0.0,0.0,27.78721046447754,0.0,0.0,0.0,0.3626766800880432,4.0,0.0,1.0
669720,293.0883178710937,297.1499938964844,293.1499938964844,0.1143924072384834,-2553.69482421875,304.1433410644531,0.7738804817199707,0.1795046329498291,0.1623414009809494,293.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.4947840571403503,0.050000000745058,0.0488630384206771,293.03485107421875,297.1499938964844,293.1499938964844,0.0699478536844253,-1351.6295166015625,304.13800048828125,0.6814266443252563,0.122089497745037,0.085959754884243,293.0831604003906,297.1499938964844,293.1499938964844,0.3002522587776184,-5800.77880859375,304.13739013671875,0.9990000128746032,0.4659295976161957,0.3689364492893219,293.1693115234375,297.1499938964844,293.1499938964844,0.0030365376733243,-1151.8448486328125,295.2423400878906,0.4947840571403503,0.050000000745058,0.2317852228879928,291.1312255859375,291.1499938964844,263.1499938964844,261.5934143066406,280.88739013671875,293.61456298828125,291.1300964355469,1.0,0.2441285699605941,0.7507601976394653,0.7507601976394653,1.0,1.0,-1.0775524377822876,0.4504509568214416,0.627101480960846,0.1875186413526535,0.0,0.0,0.519004762172699,45.20915603637695,55.0,-14.697248458862305,-11095.8701171875,153.8882293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8553466796875,307.3290710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17962.041015625,18000.0,0.0,0.0,0.3499635756015777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4799093008041382,0.4799147546291351,-5.464722562464885e-06,0.0,0.000355168536771,0.0,0.0,27.78721046447754,0.0,0.0,0.0,0.3626766800880432,4.0,0.0,1.0
669780,293.0882873535156,297.1499938964844,293.1499938964844,0.1157843619585037,-2578.80517578125,304.1432189941406,0.7707846164703369,0.1810707300901413,0.1638130247592926,293.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.4913448691368103,0.050000000745058,0.0489242784678936,293.03546142578125,297.1499938964844,293.1499938964844,0.0722734183073043,-1384.2713623046875,304.1381225585937,0.6819551587104797,0.1248835325241088,0.0879672393202781,293.09234619140625,297.1499938964844,293.1499938964844,0.308113157749176,-5923.845703125,304.1285095214844,0.9990000128746032,0.4657686352729797,0.376730352640152,293.166015625,297.1499938964844,293.1499938964844,0.0030435302760452,-1154.8995361328125,295.2379455566406,0.4913448691368103,0.050000000745058,0.2320757061243057,291.1211853027344,291.1499938964844,263.1499938964844,261.5960388183594,280.8994140625,293.6519470214844,291.12017822265625,1.0,0.2480771839618683,0.7504568696022034,0.7504568696022034,1.0,1.0,-1.091504454612732,0.4566353857517242,0.6348690986633301,0.1903728395700454,0.0,0.0,0.5235257148742676,46.93217468261719,58.0,-13.948190689086914,-11217.0244140625,160.95509338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8446350097656,307.3360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.3125,18000.0,0.0,0.0,0.3512614369392395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4867621958255768,0.4867677092552185,-5.499988674273482e-06,0.0,0.0003564857179298,0.0,0.0,28.45674133300781,0.0,0.0,0.0,0.3649146556854248,4.0,0.0,1.0
669840,293.0882873535156,297.1499938964844,293.1499938964844,0.1157843619585037,-2578.80517578125,304.1432189941406,0.7707846164703369,0.1810707300901413,0.1638130247592926,293.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.4913448691368103,0.050000000745058,0.0489242784678936,293.03546142578125,297.1499938964844,293.1499938964844,0.0722734183073043,-1384.2713623046875,304.1381225585937,0.6819551587104797,0.1248835325241088,0.0879672393202781,293.09234619140625,297.1499938964844,293.1499938964844,0.308113157749176,-5923.845703125,304.1285095214844,0.9990000128746032,0.4657686352729797,0.376730352640152,293.166015625,297.1499938964844,293.1499938964844,0.0030435302760452,-1154.8995361328125,295.2379455566406,0.4913448691368103,0.050000000745058,0.2320757061243057,291.1211853027344,291.1499938964844,263.1499938964844,261.5960388183594,280.8994140625,293.6519470214844,291.12017822265625,1.0,0.2480771839618683,0.7504568696022034,0.7504568696022034,1.0,1.0,-1.091504454612732,0.4566353857517242,0.6348690986633301,0.1903728395700454,0.0,0.0,0.5235257148742676,46.93217468261719,58.0,-13.948190689086914,-11217.0244140625,160.95509338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8446350097656,307.3360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.3125,18000.0,0.0,0.0,0.3512614369392395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4867621958255768,0.4867677092552185,-5.499988674273482e-06,0.0,0.0003564857179298,0.0,0.0,28.45674133300781,0.0,0.0,0.0,0.3649146556854248,4.0,0.0,1.0
669900,293.08837890625,297.1499938964844,293.1499938964844,0.1164712309837341,-2591.1640625,304.1432189941406,0.7689672112464905,0.1818387806415558,0.1645394414663314,293.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.4894667863845825,0.050000000745058,0.0489589236676692,293.0357971191406,297.1499938964844,293.1499938964844,0.0734161585569381,-1400.3985595703125,304.1382141113281,0.6818989515304565,0.1262642294168472,0.088959701359272,293.0982360839844,297.1499938964844,293.1499938964844,0.3125260174274444,-5992.328125,304.1244201660156,0.9990000128746032,0.46534064412117,0.3810690343379974,293.1644592285156,297.1499938964844,293.1499938964844,0.0030473640654236,-1156.5399169921875,295.23614501953125,0.4894667863845825,0.050000000745058,0.2322400510311126,291.11651611328125,291.1499938964844,263.1499938964844,261.5972595214844,280.90679931640625,293.6734619140625,291.1155700683594,1.0,0.2502407133579254,0.7503052353858948,0.7503052353858948,1.0,1.0,-1.0990135669708252,0.4599629938602447,0.6390506625175476,0.191934049129486,0.0,0.0,0.5262303352355957,47.90352249145508,58.0,-13.333207130432127,-11282.015625,164.9046173095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8268127441406,307.3339233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17934.298828125,18000.0,0.0,0.0,0.3520675003528595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4910057485103607,0.4910112917423248,-5.522739684238331e-06,0.0,0.0003573037392925,0.0,0.0,28.88009452819824,0.0,0.0,0.0,0.3663170635700226,4.0,0.0,1.0
669960,293.0885009765625,297.1499938964844,293.1499938964844,0.1171507164835929,-2603.36865234375,304.1432189941406,0.7670244574546814,0.1825967282056808,0.1652589440345764,293.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130676269531,0.4875072240829468,0.050000000745058,0.0489958375692367,293.0353088378906,297.1499938964844,293.1499938964844,0.0745878666639328,-1416.9981689453125,304.1382141113281,0.6817850470542908,0.1278070956468582,0.0899840965867042,293.10546875,297.1499938964844,293.1499938964844,0.3171990215778351,-6064.4375,304.1205749511719,0.9990000128746032,0.4645773768424988,0.3856382071971893,293.1629638671875,297.1499938964844,293.1499938964844,0.0030514067038893,-1158.2471923828125,295.234619140625,0.4875072240829468,0.050000000745058,0.2324151694774627,291.11212158203125,291.1499938964844,263.1499938964844,261.5984191894531,280.91510009765625,293.6964416503906,291.1112365722656,1.0,0.2525094747543335,0.7501010298728943,0.7501010298728943,1.0,1.0,-1.106845140457153,0.4634236097335815,0.643421471118927,0.1935772746801376,0.0,0.0,0.529198944568634,48.93745422363281,61.0,-12.609210968017578,-11349.4306640625,169.11196899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80096435546875,307.3279724121094,278.1499938964844,0.0,18000.0,313.1499938964844,17925.578125,18000.0,0.0,0.0,0.3529973030090332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4957568943500519,0.495762437582016,-5.54881944481167e-06,0.0,0.0003582474018912,0.0,0.0,29.36117553710937,0.0,0.0,0.0,0.3678991794586181,4.0,0.0,1.0
670020,293.0888366699219,297.1499938964844,293.1499938964844,0.1184916719794273,-2627.40283203125,304.14324951171875,0.7629831433296204,0.1840852349996566,0.1666762977838516,293.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.4834406077861786,0.050000000745058,0.0490742586553096,293.02880859375,297.1499938964844,293.1499938964844,0.0776850953698158,-1461.219482421875,304.136962890625,0.6831867694854736,0.1320195645093917,0.0927420035004615,293.12603759765625,297.1499938964844,293.1499938964844,0.3270556330680847,-6215.2373046875,304.114013671875,0.9990000128746032,0.4615472853183746,0.3951698243618011,293.1600646972656,297.1499938964844,293.1499938964844,0.0030602058395743,-1161.917724609375,295.23248291015625,0.4834406077861786,0.050000000745058,0.2327871620655059,291.10369873046875,291.1499938964844,263.1499938964844,261.6005554199219,280.93463134765625,293.7477111816406,291.10284423828125,1.0,0.2573267221450805,0.7496925592422485,0.7496925592422485,1.0,1.0,-1.123837113380432,0.4709197282791137,0.6529174447059631,0.1972360461950302,0.0,0.0,0.5359431505203247,51.14249801635742,49.0,-11.859416961669922,-11492.916015625,178.34201049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7261047363281,307.3037414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17908.158203125,18000.0,0.0,0.0,0.3552844822406769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5067561864852905,0.5067617893218994,-5.611021606455324e-06,0.0,0.0003605685778893,0.0,0.0,30.50132942199707,0.0,0.0,0.0,0.3716042935848236,4.0,0.0,1.0
670080,293.0888366699219,297.1499938964844,293.1499938964844,0.1184916719794273,-2627.40283203125,304.14324951171875,0.7629831433296204,0.1840852349996566,0.1666762977838516,293.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.4834406077861786,0.050000000745058,0.0490742586553096,293.02880859375,297.1499938964844,293.1499938964844,0.0776850953698158,-1461.219482421875,304.136962890625,0.6831867694854736,0.1320195645093917,0.0927420035004615,293.12603759765625,297.1499938964844,293.1499938964844,0.3270556330680847,-6215.2373046875,304.114013671875,0.9990000128746032,0.4615472853183746,0.3951698243618011,293.1600646972656,297.1499938964844,293.1499938964844,0.0030602058395743,-1161.917724609375,295.23248291015625,0.4834406077861786,0.050000000745058,0.2327871620655059,291.10369873046875,291.1499938964844,263.1499938964844,261.6005554199219,280.93463134765625,293.7477111816406,291.10284423828125,1.0,0.2573267221450805,0.7496925592422485,0.7496925592422485,1.0,1.0,-1.123837113380432,0.4709197282791137,0.6529174447059631,0.1972360461950302,0.0,0.0,0.5359431505203247,51.14249801635742,49.0,-11.859416961669922,-11492.916015625,178.34201049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7261047363281,307.3037414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17908.158203125,18000.0,0.0,0.0,0.3552844822406769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5067561864852905,0.5067617893218994,-5.611021606455324e-06,0.0,0.0003605685778893,0.0,0.0,30.50132942199707,0.0,0.0,0.0,0.3716042935848236,4.0,0.0,1.0
670140,293.0890197753906,297.1499938964844,293.1499938964844,0.1196068450808525,-2647.068603515625,304.1436462402344,0.7666226029396057,0.185598224401474,0.1680020540952682,293.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.484514057636261,0.050000000745058,0.0490533225238323,293.0206604003906,297.1499938964844,293.1499938964844,0.0812328085303306,-1512.1048583984375,304.1354064941406,0.6932953000068665,0.1367478221654892,0.0960303321480751,293.14306640625,297.1499938964844,293.1499938964844,0.3251825869083404,-6180.3447265625,304.1297302246094,0.9990000128746032,0.4586689472198486,0.3926548957824707,293.1568603515625,297.1499938964844,293.1499938964844,0.0030642168130725,-1163.141357421875,295.2411804199219,0.484514057636261,0.050000000745058,0.232687845826149,291.10858154296875,291.1499938964844,263.1499938964844,261.6024780273437,280.9580078125,293.7899475097656,291.1112670898437,1.0,0.2563986182212829,0.7492841482162476,0.7492841482162476,1.0,1.0,-1.1262212991714478,0.4719230532646179,0.6542981863021851,0.1976827383041381,0.0,0.0,0.541561484336853,50.64361572265625,37.0,13.520525932312012,-11555.21484375,178.10597229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6352233886719,307.3040771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17912.330078125,18000.0,0.0,0.0,0.3580728769302368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.518299400806427,0.5183050632476807,-5.6831640904420055e-06,0.0,0.0003633984597399,0.0,0.0,31.75782585144043,0.0,0.0,0.0,0.3755514621734619,4.0,0.0,1.0
670200,293.0890197753906,297.1499938964844,293.1499938964844,0.1196068450808525,-2647.068603515625,304.1436462402344,0.7666226029396057,0.185598224401474,0.1680020540952682,293.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.484514057636261,0.050000000745058,0.0490533225238323,293.0206604003906,297.1499938964844,293.1499938964844,0.0812328085303306,-1512.1048583984375,304.1354064941406,0.6932953000068665,0.1367478221654892,0.0960303321480751,293.14306640625,297.1499938964844,293.1499938964844,0.3251825869083404,-6180.3447265625,304.1297302246094,0.9990000128746032,0.4586689472198486,0.3926548957824707,293.1568603515625,297.1499938964844,293.1499938964844,0.0030642168130725,-1163.141357421875,295.2411804199219,0.484514057636261,0.050000000745058,0.232687845826149,291.10858154296875,291.1499938964844,263.1499938964844,261.6024780273437,280.9580078125,293.7899475097656,291.1112670898437,1.0,0.2563986182212829,0.7492841482162476,0.7492841482162476,1.0,1.0,-1.1262212991714478,0.4719230532646179,0.6542981863021851,0.1976827383041381,0.0,0.0,0.541561484336853,50.64361572265625,37.0,13.520525932312012,-11555.21484375,178.10597229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6352233886719,307.3040771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17912.330078125,18000.0,0.0,0.0,0.3580728769302368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.518299400806427,0.5183050632476807,-5.6831640904420055e-06,0.0,0.0003633984597399,0.0,0.0,31.75782585144043,0.0,0.0,0.0,0.3755514621734619,4.0,0.0,1.0
670260,293.08892822265625,297.1499938964844,293.1499938964844,0.1204369068145752,-2661.212890625,304.1443786621094,0.7773728966712952,0.1871563196182251,0.1692894846200943,293.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.4900780618190765,0.050000000745058,0.0489474236965179,293.0198669433594,297.1499938964844,293.1499938964844,0.083894595503807,-1550.0760498046875,304.1358947753906,0.7083687782287598,0.1402043849229812,0.0986697524785995,293.137939453125,297.1499938964844,293.1499938964844,0.3122923374176025,-5974.67236328125,304.1581420898437,0.9990000128746032,0.4598304629325866,0.3796508908271789,293.1534729003906,297.1499938964844,293.1499938964844,0.0030597124714404,-1160.123779296875,295.2688903808594,0.4900780618190765,0.050000000745058,0.2321855127811432,291.1388244628906,291.1499938964844,263.1499938964844,261.60418701171875,280.96002197265625,293.78131103515625,291.1424255371094,1.0,0.2510479092597961,0.7488613724708557,0.7488613724708557,1.0,1.0,-1.1146010160446167,0.4667631685733795,0.6478378176689148,0.1948471367359161,0.0,0.0,0.5411128997802734,47.80680847167969,40.0,36.75651931762695,-11494.2861328125,169.24093627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57696533203125,307.30450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.447265625,18000.0,0.0,0.0,0.3608496785163879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5211509466171265,0.5211566686630249,-5.71756754652597e-06,0.0,0.0003662165254354,0.0,0.0,32.15118408203125,0.0,0.0,0.0,0.3767228126525879,4.0,0.0,1.0
670320,293.08892822265625,297.1499938964844,293.1499938964844,0.1204369068145752,-2661.212890625,304.1443786621094,0.7773728966712952,0.1871563196182251,0.1692894846200943,293.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.4900780618190765,0.050000000745058,0.0489474236965179,293.0198669433594,297.1499938964844,293.1499938964844,0.083894595503807,-1550.0760498046875,304.1358947753906,0.7083687782287598,0.1402043849229812,0.0986697524785995,293.137939453125,297.1499938964844,293.1499938964844,0.3122923374176025,-5974.67236328125,304.1581420898437,0.9990000128746032,0.4598304629325866,0.3796508908271789,293.1534729003906,297.1499938964844,293.1499938964844,0.0030597124714404,-1160.123779296875,295.2688903808594,0.4900780618190765,0.050000000745058,0.2321855127811432,291.1388244628906,291.1499938964844,263.1499938964844,261.60418701171875,280.96002197265625,293.78131103515625,291.1424255371094,1.0,0.2510479092597961,0.7488613724708557,0.7488613724708557,1.0,1.0,-1.1146010160446167,0.4667631685733795,0.6478378176689148,0.1948471367359161,0.0,0.0,0.5411128997802734,47.80680847167969,40.0,36.75651931762695,-11494.2861328125,169.24093627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57696533203125,307.30450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.447265625,18000.0,0.0,0.0,0.3608496785163879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5211509466171265,0.5211566686630249,-5.71756754652597e-06,0.0,0.0003662165254354,0.0,0.0,32.15118408203125,0.0,0.0,0.0,0.3767228126525879,4.0,0.0,1.0
670380,293.08892822265625,297.1499938964844,293.1499938964844,0.1213861405849456,-2677.656005859375,304.1446533203125,0.7853667140007019,0.188705563545227,0.1706234067678451,293.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1608581542969,0.493712306022644,0.050000000745058,0.0488816313445568,293.028076171875,297.1499938964844,293.1499938964844,0.0852603539824485,-1569.3446044921875,304.13836669921875,0.7169443368911743,0.1418492794036865,0.1000477746129036,293.1158752441406,297.1499938964844,293.1499938964844,0.3035997152328491,-5838.712890625,304.1693725585937,0.9990000128746032,0.4646025002002716,0.3713398873806,293.1501770019531,297.1499938964844,293.1499938964844,0.0030574067495763,-1158.3035888671875,295.29278564453125,0.493712306022644,0.050000000745058,0.231873407959938,291.1622314453125,291.1499938964844,263.1499938964844,261.60565185546875,280.94122314453125,293.7408142089844,291.1630249023437,1.0,0.2481653392314911,0.7484386563301086,0.7484386563301086,1.0,1.0,-1.1074215173721311,0.4635982811450958,0.6438233256340027,0.192948043346405,0.0,0.0,0.537591278553009,46.04237365722656,43.0,24.88093376159668,-11427.0654296875,163.82470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5818786621094,307.2918395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18040.287109375,18000.0,0.0,0.0,0.3631017804145813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5161702632904053,0.5161759257316589,-5.698831955669448e-06,0.0,0.0003685021656565,0.0,0.0,31.65937232971192,0.0,0.0,0.0,0.375190407037735,4.0,0.0,1.0
670440,293.08892822265625,297.1499938964844,293.1499938964844,0.1213861405849456,-2677.656005859375,304.1446533203125,0.7853667140007019,0.188705563545227,0.1706234067678451,293.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1608581542969,0.493712306022644,0.050000000745058,0.0488816313445568,293.028076171875,297.1499938964844,293.1499938964844,0.0852603539824485,-1569.3446044921875,304.13836669921875,0.7169443368911743,0.1418492794036865,0.1000477746129036,293.1158752441406,297.1499938964844,293.1499938964844,0.3035997152328491,-5838.712890625,304.1693725585937,0.9990000128746032,0.4646025002002716,0.3713398873806,293.1501770019531,297.1499938964844,293.1499938964844,0.0030574067495763,-1158.3035888671875,295.29278564453125,0.493712306022644,0.050000000745058,0.231873407959938,291.1622314453125,291.1499938964844,263.1499938964844,261.60565185546875,280.94122314453125,293.7408142089844,291.1630249023437,1.0,0.2481653392314911,0.7484386563301086,0.7484386563301086,1.0,1.0,-1.1074215173721311,0.4635982811450958,0.6438233256340027,0.192948043346405,0.0,0.0,0.537591278553009,46.04237365722656,43.0,24.88093376159668,-11427.0654296875,163.82470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5818786621094,307.2918395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18040.287109375,18000.0,0.0,0.0,0.3631017804145813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5161702632904053,0.5161759257316589,-5.698831955669448e-06,0.0,0.0003685021656565,0.0,0.0,31.65937232971192,0.0,0.0,0.0,0.375190407037735,4.0,0.0,1.0
