time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670500,293.0889587402344,297.1499938964844,293.1499938964844,0.1219620183110237,-2687.83544921875,304.14459228515625,0.7880521416664124,0.1894731968641281,0.1712968647480011,293.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639404296875,0.4947059452533722,0.050000000745058,0.048864223062992,293.0331115722656,297.1499938964844,293.1499938964844,0.085711620748043,-1575.7359619140625,304.1396484375,0.7192655205726624,0.1424079984426498,0.1004592850804328,293.1046447753906,297.1499938964844,293.1499938964844,0.3012703955173492,-5803.10595703125,304.1700744628906,0.9990000128746032,0.4672397673130035,0.3691096901893616,293.1485595703125,297.1499938964844,293.1499938964844,0.0030591175891458,-1158.8660888671875,295.298583984375,0.4947059452533722,0.050000000745058,0.2317908257246017,291.1643371582031,291.1499938964844,263.1499938964844,261.6063232421875,280.9337463378906,293.725830078125,291.1645202636719,1.0,0.247415691614151,0.7482272386550903,0.7482272386550903,1.0,1.0,-1.1059260368347168,0.4629324376583099,0.6429935693740845,0.1924990713596344,0.0,0.0,0.5364131331443787,45.58031845092773,43.0,14.747681617736816,-11410.5400390625,162.5264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6029663085937,307.29522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.49609375,18000.0,0.0,0.0,0.3640074729919433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5137051343917847,0.5137107968330383,-5.683367362507852e-06,0.0,0.00036942132283,0.0,0.0,31.38878631591797,0.0,0.0,0.0,0.374355137348175,4.0,0.0,1.0
670560,293.0889892578125,297.1499938964844,293.1499938964844,0.122557058930397,-2698.36767578125,304.1444702148437,0.7900647521018982,0.1902386993169784,0.1719748824834823,293.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.4952825903892517,0.050000000745058,0.0488542392849922,293.0376892089844,297.1499938964844,293.1499938964844,0.0861416608095169,-1581.856689453125,304.1407470703125,0.7209270596504211,0.1429846733808517,0.1008444502949714,293.0945739746094,297.1499938964844,293.1499938964844,0.2998653650283813,-5782.19921875,304.1689453125,0.9990000128746032,0.4697929620742798,0.367824912071228,293.1468811035156,297.1499938964844,293.1499938964844,0.003061952535063,-1159.90966796875,295.3036499023437,0.4952825903892517,0.050000000745058,0.2317434698343277,291.1648254394531,291.1499938964844,263.1499938964844,261.60693359375,280.92822265625,293.7159423828125,291.1648254394531,1.0,0.2470683008432388,0.748134195804596,0.748134195804596,1.0,1.0,-1.1055903434753418,0.4627918601036072,0.6427984833717346,0.1923404932022094,0.0,0.0,0.5353716611862183,45.32161331176758,46.0,7.806567192077637,-11405.583984375,161.94410705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6318054199219,307.3055114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18034.904296875,18000.0,0.0,0.0,0.3647848963737488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5116832852363586,0.5116889476776123,-5.669853180734208e-06,0.0,0.0003702102985698,0.0,0.0,31.16402816772461,0.0,0.0,0.0,0.3736451268196106,4.0,0.0,1.0
670620,293.089111328125,297.1499938964844,293.1499938964844,0.1237983331084251,-2720.36572265625,304.1442565917969,0.7923735976219177,0.1917641013860702,0.1733430176973343,293.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.4953784644603729,0.050000000745058,0.0488525740802288,293.042724609375,297.1499938964844,293.1499938964844,0.0873483568429946,-1599.2762451171875,304.1417541503906,0.7234663963317871,0.1447957307100296,0.1019261106848716,293.080810546875,297.1499938964844,293.1499938964844,0.2994114756584167,-5777.537109375,304.1632995605469,0.9990000128746032,0.4740093052387237,0.3676119148731231,293.1434631347656,297.1499938964844,293.1499938964844,0.0030699365306645,-1163.0191650390625,295.3124694824219,0.4953784644603729,0.050000000745058,0.2317355871200561,291.1623229980469,291.1499938964844,263.1499938964844,261.60797119140625,280.9226379394531,293.7090148925781,291.1617126464844,1.0,0.2474318295717239,0.7479480504989624,0.7479480504989624,1.0,1.0,-1.1082619428634644,0.4639740586280823,0.6442879438400269,0.192823439836502,0.0,0.0,0.5338385701179504,45.31201553344727,49.0,-2.5339715480804443,-11421.8134765625,162.68960571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7018737792969,307.3341369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18025.244140625,18000.0,0.0,0.0,0.3660191595554352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5084457993507385,0.5084514617919922,-5.647808393405285e-06,0.0,0.0003714629274327,0.0,0.0,30.80425262451172,0.0,0.0,0.0,0.37250816822052,4.0,0.0,1.0
670680,293.089111328125,297.1499938964844,293.1499938964844,0.1237983331084251,-2720.36572265625,304.1442565917969,0.7923735976219177,0.1917641013860702,0.1733430176973343,293.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.4953784644603729,0.050000000745058,0.0488525740802288,293.042724609375,297.1499938964844,293.1499938964844,0.0873483568429946,-1599.2762451171875,304.1417541503906,0.7234663963317871,0.1447957307100296,0.1019261106848716,293.080810546875,297.1499938964844,293.1499938964844,0.2994114756584167,-5777.537109375,304.1632995605469,0.9990000128746032,0.4740093052387237,0.3676119148731231,293.1434631347656,297.1499938964844,293.1499938964844,0.0030699365306645,-1163.0191650390625,295.3124694824219,0.4953784644603729,0.050000000745058,0.2317355871200561,291.1623229980469,291.1499938964844,263.1499938964844,261.60797119140625,280.9226379394531,293.7090148925781,291.1617126464844,1.0,0.2474318295717239,0.7479480504989624,0.7479480504989624,1.0,1.0,-1.1082619428634644,0.4639740586280823,0.6442879438400269,0.192823439836502,0.0,0.0,0.5338385701179504,45.31201553344727,49.0,-2.5339715480804443,-11421.8134765625,162.68960571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7018737792969,307.3341369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18025.244140625,18000.0,0.0,0.0,0.3660191595554352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5084457993507385,0.5084514617919922,-5.647808393405285e-06,0.0,0.0003714629274327,0.0,0.0,30.80425262451172,0.0,0.0,0.0,0.37250816822052,4.0,0.0,1.0
670740,293.0892333984375,297.1499938964844,293.1499938964844,0.125107005238533,-2743.586181640625,304.1439819335937,0.7927888631820679,0.1932798326015472,0.174722284078598,293.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557006835937,0.4943206012248993,0.050000000745058,0.0488709025084972,293.0437927246094,297.1499938964844,293.1499938964844,0.0892333537340164,-1626.72412109375,304.141357421875,0.7257271409034729,0.1472954303026199,0.1036173105239868,293.0755920410156,297.1499938964844,293.1499938964844,0.3016211092472076,-5814.419921875,304.1551513671875,0.9990000128746032,0.4768313467502594,0.3699717819690704,293.13995361328125,297.1499938964844,293.1499938964844,0.0030809568706899,-1167.48095703125,295.3193054199219,0.4943206012248993,0.050000000745058,0.231822520494461,291.1547546386719,291.1499938964844,263.1499938964844,261.6088256835937,280.9232177734375,293.716064453125,291.15380859375,1.0,0.2489900141954422,0.7477619051933289,0.7477619051933289,1.0,1.0,-1.1149049997329712,0.466889888048172,0.6480151414871216,0.194266140460968,0.0,0.0,0.5336787700653076,45.86186981201172,52.0,-9.551615715026855,-11472.69921875,165.6423797607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7725524902344,307.3678283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5390625,18000.0,0.0,0.0,0.3669593036174774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5072515606880188,0.5072572231292725,-5.636514742946019e-06,0.0,0.0003724170383065,0.0,0.0,30.657617568969727,0.0,0.0,0.0,0.3720541298389435,4.0,0.0,1.0
670800,293.0892333984375,297.1499938964844,293.1499938964844,0.125107005238533,-2743.586181640625,304.1439819335937,0.7927888631820679,0.1932798326015472,0.174722284078598,293.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557006835937,0.4943206012248993,0.050000000745058,0.0488709025084972,293.0437927246094,297.1499938964844,293.1499938964844,0.0892333537340164,-1626.72412109375,304.141357421875,0.7257271409034729,0.1472954303026199,0.1036173105239868,293.0755920410156,297.1499938964844,293.1499938964844,0.3016211092472076,-5814.419921875,304.1551513671875,0.9990000128746032,0.4768313467502594,0.3699717819690704,293.13995361328125,297.1499938964844,293.1499938964844,0.0030809568706899,-1167.48095703125,295.3193054199219,0.4943206012248993,0.050000000745058,0.231822520494461,291.1547546386719,291.1499938964844,263.1499938964844,261.6088256835937,280.9232177734375,293.716064453125,291.15380859375,1.0,0.2489900141954422,0.7477619051933289,0.7477619051933289,1.0,1.0,-1.1149049997329712,0.466889888048172,0.6480151414871216,0.194266140460968,0.0,0.0,0.5336787700653076,45.86186981201172,52.0,-9.551615715026855,-11472.69921875,165.6423797607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7725524902344,307.3678283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5390625,18000.0,0.0,0.0,0.3669593036174774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5072515606880188,0.5072572231292725,-5.636514742946019e-06,0.0,0.0003724170383065,0.0,0.0,30.657617568969727,0.0,0.0,0.0,0.3720541298389435,4.0,0.0,1.0
670860,293.0894470214844,297.1499938964844,293.1499938964844,0.1264383941888809,-2767.16796875,304.1437683105469,0.7916155457496643,0.1947756558656692,0.1761028468608856,293.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.4923152327537536,0.050000000745058,0.0489064753055572,293.0443115234375,297.1499938964844,293.1499938964844,0.091275431215763,-1656.4918212890625,304.1408386230469,0.7269131541252136,0.149880826473236,0.1054432839155197,293.07647705078125,297.1499938964844,293.1499938964844,0.3060725331306457,-5885.705078125,304.1460266113281,0.9990000128746032,0.4785454273223877,0.3745076656341553,293.1365051269531,297.1499938964844,293.1499938964844,0.003094261046499,-1172.8626708984375,295.326171875,0.4923152327537536,0.050000000745058,0.2319912612438202,291.1455993652344,291.1499938964844,263.1499938964844,261.6094665527344,280.93017578125,293.735595703125,291.1446228027344,1.0,0.2515000998973846,0.7474427819252014,0.7474427819252014,1.0,1.0,-1.124442458152771,0.4710499346256256,0.653392493724823,0.1963999420404434,0.0,0.0,0.5348739624023438,46.888160705566406,55.0,-12.221922874450684,-11550.2685546875,170.38580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82818603515625,307.3997497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.9921875,18000.0,0.0,0.0,0.3677950799465179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5084899067878723,0.508495569229126,-5.639653409161838e-06,0.0,0.0003732652403414,0.0,0.0,30.770164489746094,0.0,0.0,0.0,0.3724237978458404,4.0,0.0,1.0
670920,293.0894470214844,297.1499938964844,293.1499938964844,0.1264383941888809,-2767.16796875,304.1437683105469,0.7916155457496643,0.1947756558656692,0.1761028468608856,293.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.4923152327537536,0.050000000745058,0.0489064753055572,293.0443115234375,297.1499938964844,293.1499938964844,0.091275431215763,-1656.4918212890625,304.1408386230469,0.7269131541252136,0.149880826473236,0.1054432839155197,293.07647705078125,297.1499938964844,293.1499938964844,0.3060725331306457,-5885.705078125,304.1460266113281,0.9990000128746032,0.4785454273223877,0.3745076656341553,293.1365051269531,297.1499938964844,293.1499938964844,0.003094261046499,-1172.8626708984375,295.326171875,0.4923152327537536,0.050000000745058,0.2319912612438202,291.1455993652344,291.1499938964844,263.1499938964844,261.6094665527344,280.93017578125,293.735595703125,291.1446228027344,1.0,0.2515000998973846,0.7474427819252014,0.7474427819252014,1.0,1.0,-1.124442458152771,0.4710499346256256,0.653392493724823,0.1963999420404434,0.0,0.0,0.5348739624023438,46.888160705566406,55.0,-12.221922874450684,-11550.2685546875,170.38580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82818603515625,307.3997497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.9921875,18000.0,0.0,0.0,0.3677950799465179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5084899067878723,0.508495569229126,-5.639653409161838e-06,0.0,0.0003732652403414,0.0,0.0,30.770164489746094,0.0,0.0,0.0,0.3724237978458404,4.0,0.0,1.0
670980,293.0898132324219,297.1499938964844,293.1499938964844,0.1277677565813064,-2790.654541015625,304.1436462402344,0.7892100811004639,0.1962390691041946,0.1774705350399017,293.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.4895910620689392,0.050000000745058,0.0489563755691051,293.04278564453125,297.1499938964844,293.1499938964844,0.093502327799797,-1688.9576416015625,304.1401672363281,0.72739177942276,0.1528564691543579,0.107437752187252,293.083740234375,297.1499938964844,293.1499938964844,0.3123492002487182,-5984.41845703125,304.13690185546875,0.9990000128746032,0.4789515435695648,0.3807787299156189,293.1331481933594,297.1499938964844,293.1499938964844,0.0031091580167412,-1178.8560791015625,295.333740234375,0.4895910620689392,0.050000000745058,0.2322279810905456,291.1361694335937,291.1499938964844,263.1499938964844,261.60992431640625,280.9410095214844,293.7637023925781,291.1351623535156,1.0,0.2547793090343475,0.7471235990524292,0.7471235990524292,1.0,1.0,-1.136348009109497,0.4762457311153412,0.6601022481918335,0.1991265565156936,0.0,0.0,0.5373431444168091,48.31098175048828,58.0,-13.254260063171388,-11647.9775390625,176.6766815185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85906982421875,307.4216613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17969.224609375,18000.0,0.0,0.0,0.3687019646167755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5119903683662415,0.5119960308074951,-5.656890607497189e-06,0.0,0.0003741856198757,0.0,0.0,31.12841987609864,0.0,0.0,0.0,0.3735767602920532,4.0,0.0,1.0
671040,293.0898132324219,297.1499938964844,293.1499938964844,0.1277677565813064,-2790.654541015625,304.1436462402344,0.7892100811004639,0.1962390691041946,0.1774705350399017,293.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.4895910620689392,0.050000000745058,0.0489563755691051,293.04278564453125,297.1499938964844,293.1499938964844,0.093502327799797,-1688.9576416015625,304.1401672363281,0.72739177942276,0.1528564691543579,0.107437752187252,293.083740234375,297.1499938964844,293.1499938964844,0.3123492002487182,-5984.41845703125,304.13690185546875,0.9990000128746032,0.4789515435695648,0.3807787299156189,293.1331481933594,297.1499938964844,293.1499938964844,0.0031091580167412,-1178.8560791015625,295.333740234375,0.4895910620689392,0.050000000745058,0.2322279810905456,291.1361694335937,291.1499938964844,263.1499938964844,261.60992431640625,280.9410095214844,293.7637023925781,291.1351623535156,1.0,0.2547793090343475,0.7471235990524292,0.7471235990524292,1.0,1.0,-1.136348009109497,0.4762457311153412,0.6601022481918335,0.1991265565156936,0.0,0.0,0.5373431444168091,48.31098175048828,58.0,-13.254260063171388,-11647.9775390625,176.6766815185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85906982421875,307.4216613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17969.224609375,18000.0,0.0,0.0,0.3687019646167755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5119903683662415,0.5119960308074951,-5.656890607497189e-06,0.0,0.0003741856198757,0.0,0.0,31.12841987609864,0.0,0.0,0.0,0.3735767602920532,4.0,0.0,1.0
671100,293.09002685546875,297.1499938964844,293.1499938964844,0.1284306943416595,-2802.349609375,304.1435852050781,0.7876782417297363,0.1969563066959381,0.1781457811594009,293.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.4880363345146179,0.050000000745058,0.0489855669438838,293.0405578613281,297.1499938964844,293.1499938964844,0.094844251871109,-1708.5213623046875,304.1394958496094,0.7277770638465881,0.1546495407819748,0.1086456403136253,293.09014892578125,297.1499938964844,293.1499938964844,0.3160266578197479,-6041.677734375,304.13262939453125,0.9990000128746032,0.4785323739051819,0.3843994438648224,293.13153076171875,297.1499938964844,293.1499938964844,0.0031171576119959,-1182.074462890625,295.3376159667969,0.4880363345146179,0.050000000745058,0.2323664277791977,291.13116455078125,291.1499938964844,263.1499938964844,261.6100769042969,280.947509765625,293.7803649902344,291.1300964355469,1.0,0.2566591203212738,0.7469640374183655,0.7469640374183655,1.0,1.0,-1.1431549787521362,0.4792184233665466,0.6639364957809448,0.2007069289684295,0.0,0.0,0.5391067862510681,49.142234802246094,58.0,-13.766412734985352,-11703.919921875,180.3585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8631591796875,307.4274597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17959.1328125,18000.0,0.0,0.0,0.3692375719547272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5146400928497314,0.5146458148956299,-5.670981408911757e-06,0.0,0.0003747291921172,0.0,0.0,31.40611267089844,0.0,0.0,0.0,0.374465137720108,4.0,0.0,1.0
671160,293.0903015136719,297.1499938964844,293.1499938964844,0.1290900558233261,-2813.96728515625,304.1435546875,0.7859724164009094,0.1976639926433563,0.1788147538900375,293.84686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.4863734245300293,0.050000000745058,0.0490172542631626,293.0376892089844,297.1499938964844,293.1499938964844,0.0963181480765342,-1729.9837646484375,304.13873291015625,0.728243350982666,0.1565999090671539,0.1099739894270896,293.0981750488281,297.1499938964844,293.1499938964844,0.3200106620788574,-6103.341796875,304.1285400390625,0.9990000128746032,0.477720558643341,0.3882920742034912,293.1299133300781,297.1499938964844,293.1499938964844,0.003125543706119,-1185.4404296875,295.3416748046875,0.4863734245300293,0.050000000745058,0.2325167506933212,291.12603759765625,291.1499938964844,263.1499938964844,261.6101989746094,280.955322265625,293.7992858886719,291.1250305175781,1.0,0.2586741149425506,0.7467461228370667,0.7467461228370667,1.0,1.0,-1.1504428386688232,0.4823940098285675,0.6680487990379333,0.2024032324552536,0.0,0.0,0.5412161946296692,50.04413986206055,61.0,-13.917801856994627,-11763.9033203125,184.3651580810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.859130859375,307.4299011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17948.576171875,18000.0,0.0,0.0,0.3698548078536987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5179233551025391,0.5179290771484375,-5.689013050869107e-06,0.0,0.0003753555938601,0.0,0.0,31.754913330078125,0.0,0.0,0.0,0.375573992729187,4.0,0.0,1.0
671220,293.0909118652344,297.1499938964844,293.1499938964844,0.1303891539573669,-2836.804931640625,304.1435546875,0.782142162322998,0.1990512162446975,0.1801336705684662,293.83837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.4827495515346527,0.050000000745058,0.0490874871611595,293.0303955078125,297.1499938964844,293.1499938964844,0.0996131673455238,-1777.796142578125,304.1369934082031,0.7293731570243835,0.1609237492084503,0.112945444881916,293.1184387207031,297.1499938964844,293.1499938964844,0.3287755250930786,-6237.85302734375,304.1211242675781,0.9990000128746032,0.4749337136745453,0.3967829942703247,293.1267395019531,297.1499938964844,293.1499938964844,0.0031432351097464,-1192.4912109375,295.3509826660156,0.4827495515346527,0.050000000745058,0.232849895954132,291.1164245605469,291.1499938964844,263.1499938964844,261.6102600097656,280.97100830078125,293.8388061523437,291.115478515625,1.0,0.2630562484264374,0.746310293674469,0.746310293674469,1.0,1.0,-1.1662676334381104,0.4892956912517547,0.6769719123840332,0.2061236798763275,0.0,0.0,0.5463473796844482,52.04130935668945,64.0,-13.666804313659668,-11895.5009765625,193.2910614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8256530761719,307.4224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.349609375,18000.0,0.0,0.0,0.3714104890823364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5262759923934937,0.5262817144393921,-5.737044830311788e-06,0.0,0.0003769344184547,0.0,0.0,32.66290664672852,0.0,0.0,0.0,0.3784297406673431,4.0,0.0,1.0
671280,293.0909118652344,297.1499938964844,293.1499938964844,0.1303891539573669,-2836.804931640625,304.1435546875,0.782142162322998,0.1990512162446975,0.1801336705684662,293.83837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.4827495515346527,0.050000000745058,0.0490874871611595,293.0303955078125,297.1499938964844,293.1499938964844,0.0996131673455238,-1777.796142578125,304.1369934082031,0.7293731570243835,0.1609237492084503,0.112945444881916,293.1184387207031,297.1499938964844,293.1499938964844,0.3287755250930786,-6237.85302734375,304.1211242675781,0.9990000128746032,0.4749337136745453,0.3967829942703247,293.1267395019531,297.1499938964844,293.1499938964844,0.0031432351097464,-1192.4912109375,295.3509826660156,0.4827495515346527,0.050000000745058,0.232849895954132,291.1164245605469,291.1499938964844,263.1499938964844,261.6102600097656,280.97100830078125,293.8388061523437,291.115478515625,1.0,0.2630562484264374,0.746310293674469,0.746310293674469,1.0,1.0,-1.1662676334381104,0.4892956912517547,0.6769719123840332,0.2061236798763275,0.0,0.0,0.5463473796844482,52.04130935668945,64.0,-13.666804313659668,-11895.5009765625,193.2910614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8256530761719,307.4224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.349609375,18000.0,0.0,0.0,0.3714104890823364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5262759923934937,0.5262817144393921,-5.737044830311788e-06,0.0,0.0003769344184547,0.0,0.0,32.66290664672852,0.0,0.0,0.0,0.3784297406673431,4.0,0.0,1.0
671340,293.0917358398437,297.1499938964844,293.1499938964844,0.1317284554243087,-2860.408447265625,304.1434631347656,0.7778922915458679,0.2003794908523559,0.1814104318618774,293.830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.4787431359291076,0.050000000745058,0.049165740609169,293.0220642089844,297.1499938964844,293.1499938964844,0.1033508703112602,-1831.73046875,304.1351013183594,0.7306668162345886,0.1656408011913299,0.1162457093596458,293.1435852050781,297.1499938964844,293.1499938964844,0.338639348745346,-6387.84228515625,304.11431884765625,0.9990000128746032,0.4706448018550873,0.4060348570346832,293.12451171875,297.1499938964844,293.1499938964844,0.0031603591050952,-1199.61865234375,295.3548278808594,0.4787431359291076,0.050000000745058,0.2332211136817932,291.1007995605469,291.1499938964844,263.1499938964844,261.61016845703125,280.9584045410156,293.8305969238281,291.0989990234375,1.0,0.2678153812885284,0.7458744645118713,0.7458744645118713,1.0,1.0,-1.183405518531799,0.4967815279960632,0.6866240501403809,0.2101998031139373,0.0,0.0,0.5538432002067566,54.26398849487305,52.0,-21.43728446960449,-12056.01171875,203.3116149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7562255859375,307.39813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17894.564453125,18000.0,0.0,0.0,0.3735295832157135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.537972629070282,0.5379784107208252,-5.804643933515763e-06,0.0,0.0003790850460063,0.0,0.0,33.96176528930664,0.0,0.0,0.0,0.382480651140213,4.0,0.0,1.0
671400,293.0917358398437,297.1499938964844,293.1499938964844,0.1317284554243087,-2860.408447265625,304.1434631347656,0.7778922915458679,0.2003794908523559,0.1814104318618774,293.830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.4787431359291076,0.050000000745058,0.049165740609169,293.0220642089844,297.1499938964844,293.1499938964844,0.1033508703112602,-1831.73046875,304.1351013183594,0.7306668162345886,0.1656408011913299,0.1162457093596458,293.1435852050781,297.1499938964844,293.1499938964844,0.338639348745346,-6387.84228515625,304.11431884765625,0.9990000128746032,0.4706448018550873,0.4060348570346832,293.12451171875,297.1499938964844,293.1499938964844,0.0031603591050952,-1199.61865234375,295.3548278808594,0.4787431359291076,0.050000000745058,0.2332211136817932,291.1007995605469,291.1499938964844,263.1499938964844,261.61016845703125,280.9584045410156,293.8305969238281,291.0989990234375,1.0,0.2678153812885284,0.7458744645118713,0.7458744645118713,1.0,1.0,-1.183405518531799,0.4967815279960632,0.6866240501403809,0.2101998031139373,0.0,0.0,0.5538432002067566,54.26398849487305,52.0,-21.43728446960449,-12056.01171875,203.3116149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7562255859375,307.39813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17894.564453125,18000.0,0.0,0.0,0.3735295832157135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.537972629070282,0.5379784107208252,-5.804643933515763e-06,0.0,0.0003790850460063,0.0,0.0,33.96176528930664,0.0,0.0,0.0,0.382480651140213,4.0,0.0,1.0
671460,293.0882568359375,297.1499938964844,293.1499938964844,0.1332668662071228,-2887.21630859375,304.14306640625,0.7821016907691956,0.2025559544563293,0.1831206083297729,293.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975646972656,0.4798847734928131,0.050000000745058,0.0491434037685394,293.0206604003906,297.1499938964844,293.1499938964844,0.1064197272062301,-1875.3734130859373,304.13507080078125,0.7374724745750427,0.1691896617412567,0.1190170124173164,293.1635131835937,297.1499938964844,293.1499938964844,0.3368535339832306,-6354.4580078125,304.1298217773437,0.9990000128746032,0.4667271077632904,0.403423547744751,293.1228942871094,297.1499938964844,293.1499938964844,0.0031712357886135,-1203.6754150390625,295.3671264648437,0.4798847734928131,0.050000000745058,0.2331151515245437,291.0992431640625,291.1499938964844,263.1499938964844,261.6098937988281,280.9526672363281,293.8190002441406,291.1014709472656,1.0,0.2668421864509582,0.7453410029411316,0.7453410029411316,1.0,1.0,-1.185505986213684,0.4975919425487518,0.6879140138626099,0.2107084542512893,0.0,0.0,0.5612197518348694,53.73085403442383,40.0,5.698397636413574,-12147.486328125,202.9303436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6592102050781,307.4051208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17881.12109375,18000.0,0.0,0.0,0.376266598701477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5528905391693115,0.5528964400291443,-5.900182259210851e-06,0.0,0.0003818627737928,0.0,0.0,35.70917892456055,0.0,0.0,0.0,0.3877026736736297,4.0,0.0,1.0
671520,293.0882568359375,297.1499938964844,293.1499938964844,0.1332668662071228,-2887.21630859375,304.14306640625,0.7821016907691956,0.2025559544563293,0.1831206083297729,293.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975646972656,0.4798847734928131,0.050000000745058,0.0491434037685394,293.0206604003906,297.1499938964844,293.1499938964844,0.1064197272062301,-1875.3734130859373,304.13507080078125,0.7374724745750427,0.1691896617412567,0.1190170124173164,293.1635131835937,297.1499938964844,293.1499938964844,0.3368535339832306,-6354.4580078125,304.1298217773437,0.9990000128746032,0.4667271077632904,0.403423547744751,293.1228942871094,297.1499938964844,293.1499938964844,0.0031712357886135,-1203.6754150390625,295.3671264648437,0.4798847734928131,0.050000000745058,0.2331151515245437,291.0992431640625,291.1499938964844,263.1499938964844,261.6098937988281,280.9526672363281,293.8190002441406,291.1014709472656,1.0,0.2668421864509582,0.7453410029411316,0.7453410029411316,1.0,1.0,-1.185505986213684,0.4975919425487518,0.6879140138626099,0.2107084542512893,0.0,0.0,0.5612197518348694,53.73085403442383,40.0,5.698397636413574,-12147.486328125,202.9303436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6592102050781,307.4051208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17881.12109375,18000.0,0.0,0.0,0.376266598701477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5528905391693115,0.5528964400291443,-5.900182259210851e-06,0.0,0.0003818627737928,0.0,0.0,35.70917892456055,0.0,0.0,0.0,0.3877026736736297,4.0,0.0,1.0
671580,293.08807373046875,297.1499938964844,293.1499938964844,0.1343125849962234,-2904.73388671875,304.1436767578125,0.7931354641914368,0.2041630446910858,0.1846664845943451,293.8143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.4854184687137604,0.050000000745058,0.0490354746580123,293.024169921875,297.1499938964844,293.1499938964844,0.1081736981868743,-1899.5989990234373,304.1371154785156,0.7485831379890442,0.1717583984136581,0.1208260431885719,293.1605834960937,297.1499938964844,293.1499938964844,0.3239640593528747,-6150.04541015625,304.1582336425781,0.9990000128746032,0.466922253370285,0.3905309438705444,293.1210327148437,297.1499938964844,293.1499938964844,0.0031725110020488,-1202.74658203125,295.40216064453125,0.4854184687137604,0.050000000745058,0.2326031774282455,291.129638671875,291.1499938964844,263.1499938964844,261.6094665527344,280.9594116210937,293.8143920898437,291.13385009765625,1.0,0.2614786922931671,0.7448075413703918,0.7448075413703918,1.0,1.0,-1.1733187437057495,0.4921162128448486,0.6812025308609009,0.2077010571956634,0.0,0.0,0.562103271484375,50.826847076416016,43.0,38.65181350708008,-12096.7666015625,193.1316680908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58575439453125,307.4114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17960.28515625,18000.0,0.0,0.0,0.379129409790039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5589190721511841,0.5589250326156616,-5.958739166089799e-06,0.0,0.0003847681509796,0.0,0.0,36.53129959106445,0.0,0.0,0.0,0.3900404572486877,4.0,0.0,1.0
671640,293.08807373046875,297.1499938964844,293.1499938964844,0.1343125849962234,-2904.73388671875,304.1436767578125,0.7931354641914368,0.2041630446910858,0.1846664845943451,293.8143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.4854184687137604,0.050000000745058,0.0490354746580123,293.024169921875,297.1499938964844,293.1499938964844,0.1081736981868743,-1899.5989990234373,304.1371154785156,0.7485831379890442,0.1717583984136581,0.1208260431885719,293.1605834960937,297.1499938964844,293.1499938964844,0.3239640593528747,-6150.04541015625,304.1582336425781,0.9990000128746032,0.466922253370285,0.3905309438705444,293.1210327148437,297.1499938964844,293.1499938964844,0.0031725110020488,-1202.74658203125,295.40216064453125,0.4854184687137604,0.050000000745058,0.2326031774282455,291.129638671875,291.1499938964844,263.1499938964844,261.6094665527344,280.9594116210937,293.8143920898437,291.13385009765625,1.0,0.2614786922931671,0.7448075413703918,0.7448075413703918,1.0,1.0,-1.1733187437057495,0.4921162128448486,0.6812025308609009,0.2077010571956634,0.0,0.0,0.562103271484375,50.826847076416016,43.0,38.65181350708008,-12096.7666015625,193.1316680908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58575439453125,307.4114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17960.28515625,18000.0,0.0,0.0,0.379129409790039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5589190721511841,0.5589250326156616,-5.958739166089799e-06,0.0,0.0003847681509796,0.0,0.0,36.53129959106445,0.0,0.0,0.0,0.3900404572486877,4.0,0.0,1.0
671700,293.0901794433594,297.1499938964844,293.1499938964844,0.134510800242424,-2907.703369140625,304.1444702148437,0.7972865104675293,0.2045400291681289,0.1851300299167633,293.81072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.4875212609767914,0.050000000745058,0.0489951558411121,293.0260009765625,297.1499938964844,293.1499938964844,0.1089265048503875,-1909.8829345703125,304.1380920410156,0.7533038258552551,0.1729879677295684,0.1216596141457557,293.15093994140625,297.1499938964844,293.1499938964844,0.3186218738555908,-6066.62646484375,304.16632080078125,0.9990000128746032,0.4686802327632904,0.3856022357940674,293.1198425292969,297.1499938964844,293.1499938964844,0.0031734120566397,-1202.18359375,295.4241027832031,0.4875212609767914,0.050000000745058,0.2324119210243225,291.1499938964844,291.1499938964844,263.1499938964844,261.6091613769531,280.9610290527344,293.8111877441406,291.1535339355469,1.0,0.2598001360893249,0.744540810585022,0.744540810585022,1.0,1.0,-1.1686772108078003,0.4900415539741516,0.6786355972290039,0.2064910680055618,0.0,0.0,0.5600537061691284,49.73955154418945,43.0,43.7100944519043,-12055.5302734375,189.4853973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57354736328125,307.4045715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.087890625,18000.0,0.0,0.0,0.3803947269916534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5573755502700806,0.5573815107345581,-5.960001089988509e-06,0.0,0.0003860522992908,0.0,0.0,36.40190124511719,0.0,0.0,0.0,0.3896108865737915,4.0,0.0,1.0
671760,293.09332275390625,297.1499938964844,293.1499938964844,0.1345738619565963,-2908.46630859375,304.1453552246094,0.7998964190483093,0.2046816498041153,0.185321033000946,293.8070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.4889188110828399,0.050000000745058,0.0489687472581863,293.02783203125,297.1499938964844,293.1499938964844,0.1097652688622474,-1921.5076904296875,304.13873291015625,0.7570711374282837,0.174201026558876,0.122496947646141,293.1401062011719,297.1499938964844,293.1499938964844,0.315070241689682,-6011.80419921875,304.1697692871094,0.9990000128746032,0.4707960188388824,0.3823400139808655,293.118408203125,297.1499938964844,293.1499938964844,0.0031760581769049,-1202.685302734375,295.4410705566406,0.4889188110828399,0.050000000745058,0.2322866469621658,291.1618347167969,291.1499938964844,263.1499938964844,261.6088562011719,280.9611511230469,293.8074951171875,291.16326904296875,1.0,0.2586051523685455,0.7443922162055969,0.7443922162055969,1.0,1.0,-1.1658127307891846,0.4887575209140777,0.6770551800727844,0.2057639509439468,0.0,0.0,0.5580237507820129,49.03049850463867,46.0,33.50353240966797,-12016.1337890625,187.17225646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5773620605469,307.3935241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18045.314453125,18000.0,0.0,0.0,0.381507933139801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5539016127586365,0.553907573223114,-5.944099939370062e-06,0.0,0.0003871820517815,0.0,0.0,36.01750183105469,0.0,0.0,0.0,0.3884942531585693,4.0,0.0,1.0
671820,293.09588623046875,297.1499938964844,293.1499938964844,0.1350540518760681,-2916.576904296875,304.14605712890625,0.8032439947128296,0.2055889368057251,0.1859133690595626,293.79931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.490395188331604,0.050000000745058,0.0489412583410739,293.0350646972656,297.1499938964844,293.1499938964844,0.1111814156174659,-1941.1876220703125,304.14013671875,0.761944591999054,0.1758369505405426,0.1237939894199371,293.119873046875,297.1499938964844,293.1499938964844,0.3112835884094238,-5954.96240234375,304.1692810058594,0.9990000128746032,0.4751593768596649,0.3789149820804596,293.1151428222656,297.1499938964844,293.1499938964844,0.0031880377791821,-1206.8912353515625,295.4653625488281,0.490395188331604,0.050000000745058,0.2321562469005584,291.1683044433594,291.1499938964844,263.1499938964844,261.60809326171875,280.9591369628906,293.7998046875,291.16845703125,1.0,0.2575178742408752,0.744094967842102,0.744094967842102,1.0,1.0,-1.1637779474258425,0.4878154098987579,0.6759626269340515,0.2052153497934341,0.0,0.0,0.5550280213356018,48.30572509765625,49.0,12.975576400756836,-11978.1552734375,185.0977325439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6221008300781,307.39776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.75390625,18000.0,0.0,0.0,0.3832739293575287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5478456020355225,0.5478515028953552,-5.904430508962832e-06,0.0,0.0003889742947649,0.0,0.0,35.29392623901367,0.0,0.0,0.0,0.3863692879676819,4.0,0.0,1.0
671880,293.09588623046875,297.1499938964844,293.1499938964844,0.1350540518760681,-2916.576904296875,304.14605712890625,0.8032439947128296,0.2055889368057251,0.1859133690595626,293.79931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.490395188331604,0.050000000745058,0.0489412583410739,293.0350646972656,297.1499938964844,293.1499938964844,0.1111814156174659,-1941.1876220703125,304.14013671875,0.761944591999054,0.1758369505405426,0.1237939894199371,293.119873046875,297.1499938964844,293.1499938964844,0.3112835884094238,-5954.96240234375,304.1692810058594,0.9990000128746032,0.4751593768596649,0.3789149820804596,293.1151428222656,297.1499938964844,293.1499938964844,0.0031880377791821,-1206.8912353515625,295.4653625488281,0.490395188331604,0.050000000745058,0.2321562469005584,291.1683044433594,291.1499938964844,263.1499938964844,261.60809326171875,280.9591369628906,293.7998046875,291.16845703125,1.0,0.2575178742408752,0.744094967842102,0.744094967842102,1.0,1.0,-1.1637779474258425,0.4878154098987579,0.6759626269340515,0.2052153497934341,0.0,0.0,0.5550280213356018,48.30572509765625,49.0,12.975576400756836,-11978.1552734375,185.0977325439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6221008300781,307.39776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.75390625,18000.0,0.0,0.0,0.3832739293575287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5478456020355225,0.5478515028953552,-5.904430508962832e-06,0.0,0.0003889742947649,0.0,0.0,35.29392623901367,0.0,0.0,0.0,0.3863692879676819,4.0,0.0,1.0
671940,293.0964050292969,297.1499938964844,293.1499938964844,0.136073887348175,-2934.330078125,304.1456604003906,0.8049360513687134,0.2068525850772857,0.1870102137327194,293.7912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664428710937,0.4904391765594482,0.050000000745058,0.0489404313266277,293.0420227050781,297.1499938964844,293.1499938964844,0.1123624667525291,-1957.643798828125,304.1414489746094,0.7640670537948608,0.1773318946361541,0.1248042732477188,293.1056823730469,297.1499938964844,293.1499938964844,0.3109203279018402,-5951.9111328125,304.1633605957031,0.9990000128746032,0.4788132607936859,0.3788132071495056,293.1117248535156,297.1499938964844,293.1499938964844,0.0032042388338595,-1213.0618896484375,295.4852600097656,0.4904391765594482,0.050000000745058,0.2321523427963256,291.16583251953125,291.1499938964844,263.1499938964844,261.607177734375,280.95458984375,293.79180908203125,291.1651611328125,1.0,0.2578831613063812,0.743797779083252,0.743797779083252,1.0,1.0,-1.166177749633789,0.4888190627098083,0.6773586273193359,0.205754667520523,0.0,0.0,0.5529941320419312,48.31844711303711,52.0,-1.5594462156295776,-11985.390625,185.875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6929016113281,307.421875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.310546875,18000.0,0.0,0.0,0.3845387697219848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5433184504508972,0.54332435131073,-5.871690973435761e-06,0.0,0.000390257948311,0.0,0.0,34.743534088134766,0.0,0.0,0.0,0.3847319483757019,4.0,0.0,1.0
672000,293.0964050292969,297.1499938964844,293.1499938964844,0.136073887348175,-2934.330078125,304.1456604003906,0.8049360513687134,0.2068525850772857,0.1870102137327194,293.7912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664428710937,0.4904391765594482,0.050000000745058,0.0489404313266277,293.0420227050781,297.1499938964844,293.1499938964844,0.1123624667525291,-1957.643798828125,304.1414489746094,0.7640670537948608,0.1773318946361541,0.1248042732477188,293.1056823730469,297.1499938964844,293.1499938964844,0.3109203279018402,-5951.9111328125,304.1633605957031,0.9990000128746032,0.4788132607936859,0.3788132071495056,293.1117248535156,297.1499938964844,293.1499938964844,0.0032042388338595,-1213.0618896484375,295.4852600097656,0.4904391765594482,0.050000000745058,0.2321523427963256,291.16583251953125,291.1499938964844,263.1499938964844,261.607177734375,280.95458984375,293.79180908203125,291.1651611328125,1.0,0.2578831613063812,0.743797779083252,0.743797779083252,1.0,1.0,-1.166177749633789,0.4888190627098083,0.6773586273193359,0.205754667520523,0.0,0.0,0.5529941320419312,48.31844711303711,52.0,-1.5594462156295776,-11985.390625,185.875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6929016113281,307.421875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.310546875,18000.0,0.0,0.0,0.3845387697219848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5433184504508972,0.54332435131073,-5.871690973435761e-06,0.0,0.000390257948311,0.0,0.0,34.743534088134766,0.0,0.0,0.0,0.3847319483757019,4.0,0.0,1.0
672060,293.0971069335937,297.1499938964844,293.1499938964844,0.1372141987085342,-2954.239501953125,304.14520263671875,0.8047976493835449,0.2080710679292678,0.1881538927555084,293.7831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581115722656,0.489356517791748,0.050000000745058,0.0489605143666267,293.0455627441406,297.1499938964844,293.1499938964844,0.1139165684580802,-1979.4732666015625,304.14166259765625,0.7650268077850342,0.1793412715196609,0.1261059939861297,293.0994567871094,297.1499938964844,293.1499938964844,0.3133170902729034,-5991.58349609375,304.1549072265625,0.9990000128746032,0.4812150001525879,0.3813216090202331,293.1085205078125,297.1499938964844,293.1499938964844,0.0032231851946562,-1220.5389404296875,295.5014953613281,0.489356517791748,0.050000000745058,0.2322476059198379,291.1569519042969,291.1499938964844,263.1499938964844,261.6060791015625,280.9481811523437,293.7836303710937,291.1558532714844,1.0,0.2594133913516998,0.7434680461883545,0.7434680461883545,1.0,1.0,-1.172260880470276,0.4914340376853943,0.6808269023895264,0.2071960121393203,0.0,0.0,0.5526213049888611,48.91267776489258,55.0,-10.95172882080078,-12033.775390625,188.97645568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7668151855469,307.45587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.912109375,18000.0,0.0,0.0,0.3854767382144928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5414506793022156,0.5414565801620483,-5.854131813975982e-06,0.0,0.0003912098763976,0.0,0.0,34.49806594848633,0.0,0.0,0.0,0.3840125799179077,4.0,0.0,1.0
672120,293.0971069335937,297.1499938964844,293.1499938964844,0.1372141987085342,-2954.239501953125,304.14520263671875,0.8047976493835449,0.2080710679292678,0.1881538927555084,293.7831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581115722656,0.489356517791748,0.050000000745058,0.0489605143666267,293.0455627441406,297.1499938964844,293.1499938964844,0.1139165684580802,-1979.4732666015625,304.14166259765625,0.7650268077850342,0.1793412715196609,0.1261059939861297,293.0994567871094,297.1499938964844,293.1499938964844,0.3133170902729034,-5991.58349609375,304.1549072265625,0.9990000128746032,0.4812150001525879,0.3813216090202331,293.1085205078125,297.1499938964844,293.1499938964844,0.0032231851946562,-1220.5389404296875,295.5014953613281,0.489356517791748,0.050000000745058,0.2322476059198379,291.1569519042969,291.1499938964844,263.1499938964844,261.6060791015625,280.9481811523437,293.7836303710937,291.1558532714844,1.0,0.2594133913516998,0.7434680461883545,0.7434680461883545,1.0,1.0,-1.172260880470276,0.4914340376853943,0.6808269023895264,0.2071960121393203,0.0,0.0,0.5526213049888611,48.91267776489258,55.0,-10.95172882080078,-12033.775390625,188.97645568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7668151855469,307.45587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.912109375,18000.0,0.0,0.0,0.3854767382144928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5414506793022156,0.5414565801620483,-5.854131813975982e-06,0.0,0.0003912098763976,0.0,0.0,34.49806594848633,0.0,0.0,0.0,0.3840125799179077,4.0,0.0,1.0
672180,293.0990600585937,297.1499938964844,293.1499938964844,0.1382181346416473,-2971.7431640625,304.1451416015625,0.8028842806816101,0.2090174853801727,0.189095988869667,293.77496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.4873911142349243,0.050000000745058,0.0489975698292255,293.044921875,297.1499938964844,293.1499938964844,0.1160879284143447,-2009.99609375,304.14080810546875,0.76566481590271,0.1821112483739853,0.1279419958591461,293.101318359375,297.1499938964844,293.1499938964844,0.3179233074188232,-6064.83544921875,304.1455993652344,0.9990000128746032,0.4821355938911438,0.3859061300754547,293.1057434082031,297.1499938964844,293.1499938964844,0.0032437378540635,-1228.746337890625,295.5157165527344,0.4873911142349243,0.050000000745058,0.2324233651161193,291.1451110839844,291.1499938964844,263.1499938964844,261.6048889160156,280.9383850097656,293.7726745605469,291.143798828125,1.0,0.2618809640407562,0.743138313293457,0.743138313293457,1.0,1.0,-1.1813527345657349,0.4953719973564148,0.6859806776046753,0.2093822658061981,0.0,0.0,0.5540496706962585,49.98005294799805,58.0,-16.00478172302246,-12118.4755859375,194.02249145507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8250427246094,307.4896545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.498046875,18000.0,0.0,0.0,0.386302649974823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5428046584129333,0.5428104996681213,-5.856820280314423e-06,0.0,0.0003920480958186,0.0,0.0,34.62650680541992,0.0,0.0,0.0,0.3844232559204101,4.0,0.0,1.0
672240,293.0990600585937,297.1499938964844,293.1499938964844,0.1382181346416473,-2971.7431640625,304.1451416015625,0.8028842806816101,0.2090174853801727,0.189095988869667,293.77496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.4873911142349243,0.050000000745058,0.0489975698292255,293.044921875,297.1499938964844,293.1499938964844,0.1160879284143447,-2009.99609375,304.14080810546875,0.76566481590271,0.1821112483739853,0.1279419958591461,293.101318359375,297.1499938964844,293.1499938964844,0.3179233074188232,-6064.83544921875,304.1455993652344,0.9990000128746032,0.4821355938911438,0.3859061300754547,293.1057434082031,297.1499938964844,293.1499938964844,0.0032437378540635,-1228.746337890625,295.5157165527344,0.4873911142349243,0.050000000745058,0.2324233651161193,291.1451110839844,291.1499938964844,263.1499938964844,261.6048889160156,280.9383850097656,293.7726745605469,291.143798828125,1.0,0.2618809640407562,0.743138313293457,0.743138313293457,1.0,1.0,-1.1813527345657349,0.4953719973564148,0.6859806776046753,0.2093822658061981,0.0,0.0,0.5540496706962585,49.98005294799805,58.0,-16.00478172302246,-12118.4755859375,194.02249145507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8250427246094,307.4896545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.498046875,18000.0,0.0,0.0,0.386302649974823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5428046584129333,0.5428104996681213,-5.856820280314423e-06,0.0,0.0003920480958186,0.0,0.0,34.62650680541992,0.0,0.0,0.0,0.3844232559204101,4.0,0.0,1.0
