time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672300,293.1002197265625,297.1499938964844,293.1499938964844,0.1386899799108505,-2979.989501953125,304.1451721191406,0.8013763427734375,0.209434375166893,0.189505860209465,293.7709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.4861257076263428,0.050000000745058,0.0490217693150043,293.0450134277344,297.1499938964844,293.1499938964844,0.1172882318496704,-2026.8326416015625,304.1402893066406,0.7656955718994141,0.1834246516227722,0.128940537571907,293.1051025390625,297.1499938964844,293.1499938964844,0.3209861814975738,-6112.8857421875,304.1408386230469,0.9990000128746032,0.4820085167884826,0.3888711035251617,293.1045227050781,297.1499938964844,293.1499938964844,0.0032542536500841,-1233.028076171875,295.52154541015625,0.4861257076263428,0.050000000745058,0.2325381785631179,291.137451171875,291.1499938964844,263.1499938964844,261.6042175292969,280.92218017578125,293.748779296875,291.1355895996094,1.0,0.2634054124355316,0.7429735064506531,0.7429735064506531,1.0,1.0,-1.186768651008606,0.4977246224880218,0.6890439987182617,0.2106932699680328,0.0,0.0,0.5556401610374451,50.670352935791016,58.0,-20.401336669921875,-12176.0693359375,197.1698303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8434143066406,307.502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.443359375,18000.0,0.0,0.0,0.3867490291595459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448365807533264,0.5448424220085144,-5.866574610990938e-06,0.0,0.0003925010969396,0.0,0.0,34.84804153442383,0.0,0.0,0.0,0.385110855102539,4.0,0.0,1.0
672360,293.1014099121094,297.1499938964844,293.1499938964844,0.1391687989234924,-2988.385498046875,304.1451721191406,0.7995608448982239,0.2098318040370941,0.1898972690105438,293.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.4846805334091186,0.050000000745058,0.0490496717393398,293.0461120605469,297.1499938964844,293.1499938964844,0.1183688715100288,-2041.96240234375,304.1401062011719,0.7651908993721008,0.1845414638519287,0.1298073530197143,293.1106872558594,297.1499938964844,293.1499938964844,0.3245564103126526,-6168.51611328125,304.1360168457031,0.9990000128746032,0.4814797937870025,0.3922610580921173,293.103515625,297.1499938964844,293.1499938964844,0.0032652567606419,-1237.5810546875,295.5257568359375,0.4846805334091186,0.050000000745058,0.2326705157756805,291.1277160644531,291.1499938964844,263.1499938964844,261.603515625,280.9041748046875,293.72149658203125,291.125732421875,1.0,0.2650891840457916,0.7427466511726379,0.7427466511726379,1.0,1.0,-1.1925400495529177,0.5002251863479614,0.692314863204956,0.2120841890573501,0.0,0.0,0.5580958127975464,51.45981597900391,61.0,-23.85705947875977,-12243.2568359375,200.6600799560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8522033691406,307.5142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17947.404296875,18000.0,0.0,0.0,0.3872638642787933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5482422113418579,0.5482481122016907,-5.884145139134489e-06,0.0,0.000393023568904,0.0,0.0,35.22732925415039,0.0,0.0,0.0,0.3862777948379516,4.0,0.0,1.0
672420,293.103759765625,297.1499938964844,293.1499938964844,0.1400753110647201,-3004.23779296875,304.145263671875,0.7952277064323425,0.2105851024389267,0.1906464248895645,293.75909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.4813258051872253,0.050000000745058,0.0491150803864002,293.0498046875,297.1499938964844,293.1499938964844,0.1201953887939453,-2067.414306640625,304.140380859375,0.7629692554473877,0.1864274889230728,0.1312456130981445,293.1270446777344,297.1499938964844,293.1499938964844,0.3328118920326233,-6295.81591796875,304.126953125,0.9990000128746032,0.4791754782199859,0.4000948965549469,293.1020202636719,297.1499938964844,293.1499938964844,0.0032874422613531,-1246.67041015625,295.5342712402344,0.4813258051872253,0.050000000745058,0.2329807877540588,291.10986328125,291.1499938964844,263.1499938964844,261.6020202636719,280.8665771484375,293.6650085449219,291.1082763671875,1.0,0.2688614428043365,0.7422930598258972,0.7422930598258972,1.0,1.0,-1.205019235610962,0.5056427717208862,0.6993764638900757,0.2151002287864685,0.0,0.0,0.5646961331367493,53.29689025878906,64.0,-23.54611587524414,-12399.916015625,208.57293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8359069824219,307.53204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17904.783203125,18000.0,0.0,0.0,0.3886366486549377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.558918297290802,0.5589242577552795,-5.946182227489771e-06,0.0,0.0003944167983718,0.0,0.0,36.46761322021485,0.0,0.0,0.0,0.3899991512298584,4.0,0.0,1.0
672480,293.103759765625,297.1499938964844,293.1499938964844,0.1400753110647201,-3004.23779296875,304.145263671875,0.7952277064323425,0.2105851024389267,0.1906464248895645,293.75909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.4813258051872253,0.050000000745058,0.0491150803864002,293.0498046875,297.1499938964844,293.1499938964844,0.1201953887939453,-2067.414306640625,304.140380859375,0.7629692554473877,0.1864274889230728,0.1312456130981445,293.1270446777344,297.1499938964844,293.1499938964844,0.3328118920326233,-6295.81591796875,304.126953125,0.9990000128746032,0.4791754782199859,0.4000948965549469,293.1020202636719,297.1499938964844,293.1499938964844,0.0032874422613531,-1246.67041015625,295.5342712402344,0.4813258051872253,0.050000000745058,0.2329807877540588,291.10986328125,291.1499938964844,263.1499938964844,261.6020202636719,280.8665771484375,293.6650085449219,291.1082763671875,1.0,0.2688614428043365,0.7422930598258972,0.7422930598258972,1.0,1.0,-1.205019235610962,0.5056427717208862,0.6993764638900757,0.2151002287864685,0.0,0.0,0.5646961331367493,53.29689025878906,64.0,-23.54611587524414,-12399.916015625,208.57293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8359069824219,307.53204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17904.783203125,18000.0,0.0,0.0,0.3886366486549377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.558918297290802,0.5589242577552795,-5.946182227489771e-06,0.0,0.0003944167983718,0.0,0.0,36.46761322021485,0.0,0.0,0.0,0.3899991512298584,4.0,0.0,1.0
672540,293.10601806640625,297.1499938964844,293.1499938964844,0.1409158855676651,-3018.87158203125,304.1454467773437,0.7902683019638062,0.2112967371940612,0.1913649141788482,293.7515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0969543457031,0.4774359464645386,0.050000000745058,0.049190916121006,293.0542907714844,297.1499938964844,293.1499938964844,0.1217643469572067,-2089.1591796875,304.1409606933594,0.759788990020752,0.1880577653646469,0.1324761509895324,293.1494445800781,297.1499938964844,293.1499938964844,0.342203676700592,-6438.865234375,304.1190185546875,0.9990000128746032,0.4752247035503387,0.4089896976947784,293.10107421875,297.1499938964844,293.1499938964844,0.0033090966753661,-1255.411865234375,295.5440368652344,0.4774359464645386,0.050000000745058,0.2333405315876007,291.09539794921875,291.1499938964844,263.1499938964844,261.60040283203125,280.83111572265625,293.6132202148437,291.0941467285156,1.0,0.2730593979358673,0.7418394684791565,0.7418394684791565,1.0,1.0,-1.218557834625244,0.5115366578102112,0.707021176815033,0.2183835804462433,0.0,0.0,0.5729717016220093,55.41565704345703,52.0,-20.282241821289062,-12570.7099609375,217.5788726806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7732849121094,307.530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.453125,18000.0,0.0,0.0,0.3906319737434387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5732924938201904,0.5732985138893127,-6.037432740413351e-06,0.0,0.0003964418137911,0.0,0.0,38.21861267089844,0.0,0.0,0.0,0.3951430320739746,4.0,0.0,1.0
672600,293.10601806640625,297.1499938964844,293.1499938964844,0.1409158855676651,-3018.87158203125,304.1454467773437,0.7902683019638062,0.2112967371940612,0.1913649141788482,293.7515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0969543457031,0.4774359464645386,0.050000000745058,0.049190916121006,293.0542907714844,297.1499938964844,293.1499938964844,0.1217643469572067,-2089.1591796875,304.1409606933594,0.759788990020752,0.1880577653646469,0.1324761509895324,293.1494445800781,297.1499938964844,293.1499938964844,0.342203676700592,-6438.865234375,304.1190185546875,0.9990000128746032,0.4752247035503387,0.4089896976947784,293.10107421875,297.1499938964844,293.1499938964844,0.0033090966753661,-1255.411865234375,295.5440368652344,0.4774359464645386,0.050000000745058,0.2333405315876007,291.09539794921875,291.1499938964844,263.1499938964844,261.60040283203125,280.83111572265625,293.6132202148437,291.0941467285156,1.0,0.2730593979358673,0.7418394684791565,0.7418394684791565,1.0,1.0,-1.218557834625244,0.5115366578102112,0.707021176815033,0.2183835804462433,0.0,0.0,0.5729717016220093,55.41565704345703,52.0,-20.282241821289062,-12570.7099609375,217.5788726806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7732849121094,307.530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.453125,18000.0,0.0,0.0,0.3906319737434387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5732924938201904,0.5732985138893127,-6.037432740413351e-06,0.0,0.0003964418137911,0.0,0.0,38.21861267089844,0.0,0.0,0.0,0.3951430320739746,4.0,0.0,1.0
672660,293.10791015625,297.1499938964844,293.1499938964844,0.1414368599653244,-3027.598876953125,304.1461181640625,0.7930400371551514,0.2120251953601837,0.1919858008623123,293.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.096435546875,0.4786907434463501,0.050000000745058,0.0491665005683898,293.05859375,297.1499938964844,293.1499938964844,0.1229516938328743,-2105.301513671875,304.1420288085937,0.7635580897331238,0.1896082162857055,0.133542999625206,293.1669311523437,297.1499938964844,293.1499938964844,0.3399653732776642,-6399.091796875,304.1336975097656,0.9990000128746032,0.4716532528400421,0.4061520993709564,293.100341796875,297.1499938964844,293.1499938964844,0.0033234974835067,-1260.533447265625,295.5653076171875,0.4786907434463501,0.050000000745058,0.2332247048616409,291.0987243652344,291.1499938964844,263.1499938964844,261.5986633300781,280.8160705566406,293.5810852050781,291.1014709472656,1.0,0.2715746164321899,0.7412985563278198,0.7412985563278198,1.0,1.0,-1.217018961906433,0.5107271075248718,0.7062917947769165,0.2180168032646179,0.0,0.0,0.5800976753234863,54.777957916259766,40.0,11.357336044311523,-12647.4130859375,215.7230682373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6819763183594,307.54656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17871.923828125,18000.0,0.0,0.0,0.3932338654994964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5889402031898499,0.5889463424682617,-6.147974545456236e-06,0.0,0.0003990823752246,0.0,0.0,40.24098205566406,0.0,0.0,0.0,0.400845855474472,4.0,0.0,1.0
672720,293.10791015625,297.1499938964844,293.1499938964844,0.1414368599653244,-3027.598876953125,304.1461181640625,0.7930400371551514,0.2120251953601837,0.1919858008623123,293.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.096435546875,0.4786907434463501,0.050000000745058,0.0491665005683898,293.05859375,297.1499938964844,293.1499938964844,0.1229516938328743,-2105.301513671875,304.1420288085937,0.7635580897331238,0.1896082162857055,0.133542999625206,293.1669311523437,297.1499938964844,293.1499938964844,0.3399653732776642,-6399.091796875,304.1336975097656,0.9990000128746032,0.4716532528400421,0.4061520993709564,293.100341796875,297.1499938964844,293.1499938964844,0.0033234974835067,-1260.533447265625,295.5653076171875,0.4786907434463501,0.050000000745058,0.2332247048616409,291.0987243652344,291.1499938964844,263.1499938964844,261.5986633300781,280.8160705566406,293.5810852050781,291.1014709472656,1.0,0.2715746164321899,0.7412985563278198,0.7412985563278198,1.0,1.0,-1.217018961906433,0.5107271075248718,0.7062917947769165,0.2180168032646179,0.0,0.0,0.5800976753234863,54.777957916259766,40.0,11.357336044311523,-12647.4130859375,215.7230682373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6819763183594,307.54656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17871.923828125,18000.0,0.0,0.0,0.3932338654994964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5889402031898499,0.5889463424682617,-6.147974545456236e-06,0.0,0.0003990823752246,0.0,0.0,40.24098205566406,0.0,0.0,0.0,0.400845855474472,4.0,0.0,1.0
672780,293.10943603515625,297.1499938964844,293.1499938964844,0.1415034234523773,-3027.9111328125,304.1473083496094,0.8029855489730835,0.2127840369939804,0.1925532221794128,293.7370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.484443187713623,0.050000000745058,0.0490541793406009,293.06201171875,297.1499938964844,293.1499938964844,0.1237417235970497,-2115.517822265625,304.14337158203125,0.7741411924362183,0.1912290006875991,0.134572371840477,293.16168212890625,297.1499938964844,293.1499938964844,0.3263610601425171,-6184.3349609375,304.1620178222656,0.9990000128746032,0.4722365140914917,0.3928170204162597,293.0992126464844,297.1499938964844,293.1499938964844,0.003327342448756,-1260.1676025390625,295.6101989746094,0.484443187713623,0.050000000745058,0.2326918989419937,291.13604736328125,291.1499938964844,263.1499938964844,261.5968017578125,280.8241577148437,293.576171875,291.1405639648437,1.0,0.265775591135025,0.7407575845718384,0.7407575845718384,1.0,1.0,-1.2021596431732178,0.5040541291236877,0.69810551404953,0.2143151015043258,0.0,0.0,0.5796430706977844,51.7186393737793,43.0,45.90039443969727,-12571.2705078125,204.3779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6206970214844,307.5574035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17974.912109375,18000.0,0.0,0.0,0.395861268043518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5935389995574951,0.5935451984405518,-6.20428727415856e-06,0.0,0.0004017488681711,0.0,0.0,40.97542953491211,0.0,0.0,0.0,0.40275838971138,4.0,0.0,1.0
672840,293.10943603515625,297.1499938964844,293.1499938964844,0.1415034234523773,-3027.9111328125,304.1473083496094,0.8029855489730835,0.2127840369939804,0.1925532221794128,293.7370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.484443187713623,0.050000000745058,0.0490541793406009,293.06201171875,297.1499938964844,293.1499938964844,0.1237417235970497,-2115.517822265625,304.14337158203125,0.7741411924362183,0.1912290006875991,0.134572371840477,293.16168212890625,297.1499938964844,293.1499938964844,0.3263610601425171,-6184.3349609375,304.1620178222656,0.9990000128746032,0.4722365140914917,0.3928170204162597,293.0992126464844,297.1499938964844,293.1499938964844,0.003327342448756,-1260.1676025390625,295.6101989746094,0.484443187713623,0.050000000745058,0.2326918989419937,291.13604736328125,291.1499938964844,263.1499938964844,261.5968017578125,280.8241577148437,293.576171875,291.1405639648437,1.0,0.265775591135025,0.7407575845718384,0.7407575845718384,1.0,1.0,-1.2021596431732178,0.5040541291236877,0.69810551404953,0.2143151015043258,0.0,0.0,0.5796430706977844,51.7186393737793,43.0,45.90039443969727,-12571.2705078125,204.3779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6206970214844,307.5574035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17974.912109375,18000.0,0.0,0.0,0.395861268043518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5935389995574951,0.5935451984405518,-6.20428727415856e-06,0.0,0.0004017488681711,0.0,0.0,40.97542953491211,0.0,0.0,0.0,0.40275838971138,4.0,0.0,1.0
672900,293.1101379394531,297.1499938964844,293.1499938964844,0.1415143758058548,-3027.665771484375,304.14776611328125,0.8070898652076721,0.2131578475236892,0.1928529888391494,293.733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.4866715967655182,0.050000000745058,0.049011193215847,293.0633850097656,297.1499938964844,293.1499938964844,0.1241444125771522,-2120.7177734375,304.1438293457031,0.7787491679191589,0.192074179649353,0.1351241916418075,293.1512145996094,297.1499938964844,293.1499938964844,0.3206470608711242,-6095.4677734375,304.17010498046875,0.9990000128746032,0.474142462015152,0.3875905871391296,293.09832763671875,297.1499938964844,293.1499938964844,0.0033298300113528,-1260.072509765625,295.6358642578125,0.4866715967655182,0.050000000745058,0.2324879914522171,291.15802001953125,291.1499938964844,263.1499938964844,261.5958251953125,280.83135986328125,293.5812072753906,291.1618347167969,1.0,0.2639097571372986,0.7404871582984924,0.7404871582984924,1.0,1.0,-1.1966068744659424,0.5015720725059509,0.6950348615646362,0.2128628939390182,0.0,0.0,0.5768944621086121,50.54868698120117,43.0,50.06791305541992,-12516.419921875,200.148178100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6173400878906,307.55352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.109375,18000.0,0.0,0.0,0.3969597816467285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5906678438186646,0.5906740427017212,-6.197027687449008e-06,0.0,0.0004028637195006,0.0,0.0,40.6653938293457,0.0,0.0,0.0,0.4018360674381256,4.0,0.0,1.0
672960,293.1108703613281,297.1499938964844,293.1499938964844,0.1416318565607071,-3029.4375,304.14794921875,0.8100312352180481,0.2135222405195236,0.1931556314229965,293.7301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.4882149398326874,0.050000000745058,0.0489818267524242,293.0646057128906,297.1499938964844,293.1499938964844,0.1246599853038787,-2127.603759765625,304.1440124511719,0.7823653817176819,0.1929317265748977,0.1356964111328125,293.1395874023437,297.1499938964844,293.1499938964844,0.3166687190532684,-6034.2548828125,304.17364501953125,0.9990000128746032,0.4764077365398407,0.3839796185493469,293.0971374511719,297.1499938964844,293.1499938964844,0.0033342575188726,-1261.1077880859375,295.65704345703125,0.4882149398326874,0.050000000745058,0.232348695397377,291.1719055175781,291.1499938964844,263.1499938964844,261.5948181152344,280.83758544921875,293.5873107910156,291.1737060546875,1.0,0.2625485956668854,0.7403401136398315,0.7403401136398315,1.0,1.0,-1.1931190490722656,0.500011146068573,0.6931078433990479,0.2119707763195037,0.0,0.0,0.5739936232566833,49.75452423095703,46.0,39.71665191650391,-12464.857421875,197.3883819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63140869140625,307.5458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18073.125,18000.0,0.0,0.0,0.3978727757930755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5856465101242065,0.5856526494026184,-6.169982952997088e-06,0.0,0.000403790269047,0.0,0.0,40.05045318603516,0.0,0.0,0.0,0.4001193642616272,4.0,0.0,1.0
673020,293.1122436523437,297.1499938964844,293.1499938964844,0.1420846581459045,-3037.0712890625,304.1478881835937,0.8136703372001648,0.2142322957515716,0.1937667578458786,293.7227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803894042969,0.4899601340293884,0.050000000745058,0.0489491336047649,293.0668029785156,297.1499938964844,293.1499938964844,0.1259122192859649,-2144.64892578125,304.1439208984375,0.7875369787216187,0.1946495920419693,0.1368716061115265,293.1171875,297.1499938964844,293.1499938964844,0.3121427893638611,-5966.35205078125,304.173095703125,0.9990000128746032,0.4812220931053161,0.3799201548099518,293.0941162109375,297.1499938964844,293.1499938964844,0.0033504858147352,-1266.736328125,295.68951416015625,0.4899601340293884,0.050000000745058,0.2321936190128326,291.1808776855469,291.1499938964844,263.1499938964844,261.5927429199219,280.84576416015625,293.5964660644531,291.1811218261719,1.0,0.261182576417923,0.7400460839271545,0.7400460839271545,1.0,1.0,-1.190163016319275,0.4986637830734253,0.6914992332458496,0.2111772149801254,0.0,0.0,0.5691077709197998,48.88373565673828,49.0,16.21592903137207,-12402.03125,194.6604919433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69989013671875,307.55426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18082.572265625,18000.0,0.0,0.0,0.3991386592388153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5758479237556458,0.5758540630340576,-6.103008672653232e-06,0.0,0.0004050749994348,0.0,0.0,38.79269409179688,0.0,0.0,0.0,0.3965827822685241,4.0,0.0,1.0
673080,293.1122436523437,297.1499938964844,293.1499938964844,0.1420846581459045,-3037.0712890625,304.1478881835937,0.8136703372001648,0.2142322957515716,0.1937667578458786,293.7227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803894042969,0.4899601340293884,0.050000000745058,0.0489491336047649,293.0668029785156,297.1499938964844,293.1499938964844,0.1259122192859649,-2144.64892578125,304.1439208984375,0.7875369787216187,0.1946495920419693,0.1368716061115265,293.1171875,297.1499938964844,293.1499938964844,0.3121427893638611,-5966.35205078125,304.173095703125,0.9990000128746032,0.4812220931053161,0.3799201548099518,293.0941162109375,297.1499938964844,293.1499938964844,0.0033504858147352,-1266.736328125,295.68951416015625,0.4899601340293884,0.050000000745058,0.2321936190128326,291.1808776855469,291.1499938964844,263.1499938964844,261.5927429199219,280.84576416015625,293.5964660644531,291.1811218261719,1.0,0.261182576417923,0.7400460839271545,0.7400460839271545,1.0,1.0,-1.190163016319275,0.4986637830734253,0.6914992332458496,0.2111772149801254,0.0,0.0,0.5691077709197998,48.88373565673828,49.0,16.21592903137207,-12402.03125,194.6604919433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69989013671875,307.55426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18082.572265625,18000.0,0.0,0.0,0.3991386592388153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5758479237556458,0.5758540630340576,-6.103008672653232e-06,0.0,0.0004050749994348,0.0,0.0,38.79269409179688,0.0,0.0,0.0,0.3965827822685241,4.0,0.0,1.0
673140,293.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1475830078125,0.8148662447929382,0.0,0.1943833231925964,293.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784973144531,0.4901905059814453,0.0,0.0489448569715023,293.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1436462402344,0.7902250289916992,0.0,0.1380442678928375,293.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1666564941406,0.9990000128746032,0.0,0.3793867826461792,293.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.7166748046875,0.4901905059814453,0.0,0.2321733236312866,291.177734375,294.1499938964844,263.1499938964844,261.5905456542969,280.8446350097656,293.593994140625,291.1768798828125,0.0,0.0,0.7397520542144775,0.7397520542144775,1.0,1.0,-1.1916393041610718,0.4992683231830597,0.6923710703849792,0.2114700525999069,0.0,0.0,0.0,48.79607391357422,60.0,-2.080038070678711,-12389.970703125,194.9623413085937,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7964782714844,307.583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18065.900390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5679134726524353,0.5679194927215576,-6.044136171112768e-06,0.0,0.0,0.0,0.0,37.76788330078125,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1475830078125,0.8148662447929382,0.0,0.1943833231925964,293.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784973144531,0.4901905059814453,0.0,0.0489448569715023,293.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1436462402344,0.7902250289916992,0.0,0.1380442678928375,293.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1666564941406,0.9990000128746032,0.0,0.3793867826461792,293.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.7166748046875,0.4901905059814453,0.0,0.2321733236312866,291.177734375,294.1499938964844,263.1499938964844,261.5905456542969,280.8446350097656,293.593994140625,291.1768798828125,0.0,0.0,0.7397520542144775,0.7397520542144775,1.0,1.0,-1.1916393041610718,0.4992683231830597,0.6923710703849792,0.2114700525999069,0.0,0.0,0.0,48.79607391357422,60.0,-2.080038070678711,-12389.970703125,194.9623413085937,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7964782714844,307.583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18065.900390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5679134726524353,0.5679194927215576,-6.044136171112768e-06,0.0,0.0,0.0,0.0,37.76788330078125,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7889099121094,0.0,0.0,0.0007980655063875,293.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,0.0002700651821214,292.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9682006835937,0.0,0.0,0.000572828692384,292.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8458557128906,0.0,0.0,0.0017748998943716,293.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.53546142578125,0.0,0.0,0.0012810729676857,291.1956481933594,294.1499938964844,263.1513671875,261.58953857421875,279.3202819824219,289.70965576171875,291.1876525878906,0.0,0.0,0.4438512325286865,0.4438512325286865,1.0,1.0,-0.0052445214241743,0.0040236394852399,0.001220881822519,-0.0117932204157114,0.0,0.0,0.0,-0.028837576508522,60.0,-81.28961181640625,-0.0,-2.1662549443135504e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.190531609611622e-18,-6.192241391937769e-18,1.7096294512145636e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7889099121094,0.0,0.0,0.0007980655063875,293.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,0.0002700651821214,292.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9682006835937,0.0,0.0,0.000572828692384,292.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8458557128906,0.0,0.0,0.0017748998943716,293.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.53546142578125,0.0,0.0,0.0012810729676857,291.1956481933594,294.1499938964844,263.1513671875,261.58953857421875,279.3202819824219,289.70965576171875,291.1876525878906,0.0,0.0,0.4438512325286865,0.4438512325286865,1.0,1.0,-0.0052445214241743,0.0040236394852399,0.001220881822519,-0.0117932204157114,0.0,0.0,0.0,-0.028837576508522,60.0,-81.28961181640625,-0.0,-2.1662549443135504e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.190531609611622e-18,-6.192241391937769e-18,1.7096294512145636e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7396545410156,0.0,0.0,0.0001147997172665,293.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,0.0001040456700138,292.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9185791015625,0.0,0.0,8.787477418081835e-05,292.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78857421875,0.0,0.0,0.0001484883396187,292.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5140075683594,0.0,0.0,0.0004935478791594,291.19598388671875,294.1499938964844,263.1530456542969,261.5899353027344,278.9928894042969,286.8214416503906,291.1849060058594,0.0,0.0,0.295900821685791,0.295900821685791,1.0,1.0,-0.0011318789329379,0.0013261646963655,-0.0001942857052199,-0.0136203356087207,0.0,0.0,0.0,-0.0080460458993911,60.0,-59.98941421508789,-0.0,-8.83876580815013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.423792029323237e-20,2.6730966726871903e-20,-2.4930466355879242e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.722900390625,0.0,0.0,9.447324555367231e-05,293.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,9.910924563882872e-05,292.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9007568359375,0.0,0.0,7.344773621298373e-05,292.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7775573730469,0.0,0.0,0.0001000991178443,292.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4994201660156,0.0,0.0,0.0004701315774582,291.1961364746094,294.1499938964844,263.1553955078125,261.5909118652344,278.8468017578125,284.0570983886719,291.1836853027344,0.0,0.0,0.1479504108428955,0.1479504108428955,1.0,1.0,-0.0010064935777336,0.0003878554562106,0.0006186381797306,-0.0145553462207317,0.0,0.0,0.0,-0.0077112093567848,60.0,-34.571590423583984,-0.0,-6.883414016556344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.218764475644097e-21,7.822324743280771e-21,-2.603560671533458e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.70721435546875,0.0,0.0,9.402928117197008e-05,293.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,9.900703298626468e-05,292.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8839111328125,0.0,0.0,7.313309470191598e-05,292.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76776123046875,0.0,0.0,9.903303725877775e-05,292.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4851379394531,0.0,0.0,0.0004696467367466,291.1962890625,294.1499938964844,263.1583251953125,261.5924377441406,278.70684814453125,281.6069641113281,291.1829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018795728683,1.942843397273464e-08,0.0010018601315096,-0.0149701219052076,0.0,0.0,0.0,-0.0078252432867884,60.0,-24.7622127532959,-0.0,-6.84380978555055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9345423091140346e-21,7.533059521512264e-21,-2.5985168085014448e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6916198730469,0.0,0.0,9.402792784385384e-05,293.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,9.901490557240322e-05,292.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8672180175781,0.0,0.0,7.313281821552664e-05,292.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7580261230469,0.0,0.0,9.901636803988369e-05,292.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.470947265625,0.0,0.0,0.0004696840769611,291.1964111328125,294.1499938964844,263.1618957519531,261.59454345703125,278.5682678222656,279.4397277832031,291.18243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019198525696,6.0884364216917675e-09,0.0010019137989729,-0.0150030273944139,0.0,0.0,0.0,-0.0078311208635568,60.0,-21.19646644592285,-0.0,-6.844245348247568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933104436564871e-21,7.53449173950646e-21,-2.6013871009931968e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.66070556640625,0.0,0.0,9.405097807757556e-05,293.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,9.903934551402926e-05,292.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8341369628906,0.0,0.0,7.315076072700322e-05,291.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.73876953125,0.0,0.0,9.904038597596808e-05,292.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4427795410156,0.0,0.0,0.0004698000266216,291.1966857910156,294.1499938964844,263.1707458496094,261.60028076171875,278.2948913574219,275.828857421875,291.18096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.451112747192383,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933079394964296e-21,7.534514357726334e-21,-2.601434962762039e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.66070556640625,0.0,0.0,9.405097807757556e-05,293.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,9.903934551402926e-05,292.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8341369628906,0.0,0.0,7.315076072700322e-05,291.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.73876953125,0.0,0.0,9.904038597596808e-05,292.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4427795410156,0.0,0.0,0.0004698000266216,291.1966857910156,294.1499938964844,263.1707458496094,261.60028076171875,278.2948913574219,275.828857421875,291.18096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.451112747192383,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933079394964296e-21,7.534514357726334e-21,-2.601434962762039e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.63018798828125,0.0,0.0,9.407804463990033e-05,293.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,9.906786726787686e-05,292.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.80145263671875,0.0,0.0,7.317181734833866e-05,291.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7197265625,0.0,0.0,9.906888590194284e-05,292.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4149780273437,0.0,0.0,0.0004699353012256,291.1969299316406,294.1499938964844,263.18182373046875,261.6080322265625,278.0264587402344,273.00634765625,291.1788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.21275329589844,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.63018798828125,0.0,0.0,9.407804463990033e-05,293.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,9.906786726787686e-05,292.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.80145263671875,0.0,0.0,7.317181734833866e-05,291.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7197265625,0.0,0.0,9.906888590194284e-05,292.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4149780273437,0.0,0.0,0.0004699353012256,291.1969299316406,294.1499938964844,263.18182373046875,261.6080322265625,278.0264587402344,273.00634765625,291.1788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.21275329589844,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6000061035156,0.0,0.0,9.41087055252865e-05,293.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,9.910016524372622e-05,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7691650390625,0.0,0.0,7.319566066144034e-05,291.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.700927734375,0.0,0.0,9.910116932587698e-05,292.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3874816894531,0.0,0.0,0.0004700885037891,291.1971740722656,294.1499938964844,263.1949462890625,261.6176147460937,277.762939453125,270.80328369140625,291.1759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.17899513244629,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6000061035156,0.0,0.0,9.41087055252865e-05,293.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,9.910016524372622e-05,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7691650390625,0.0,0.0,7.319566066144034e-05,291.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.700927734375,0.0,0.0,9.910116932587698e-05,292.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3874816894531,0.0,0.0,0.0004700885037891,291.1971740722656,294.1499938964844,263.1949462890625,261.6176147460937,277.762939453125,270.80328369140625,291.1759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.17899513244629,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5702209472656,0.0,0.0,9.414270607521756e-05,293.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,9.913597023114562e-05,291.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7372436523437,0.0,0.0,7.32221087673679e-05,291.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.68231201171875,0.0,0.0,9.913696703733876e-05,292.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3603210449219,0.0,0.0,0.0004702583828475,291.1973876953125,294.1499938964844,263.2099914550781,261.6289367675781,277.5042419433594,269.0867614746094,291.1723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.170101165771484,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5702209472656,0.0,0.0,9.414270607521756e-05,293.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,9.913597023114562e-05,291.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7372436523437,0.0,0.0,7.32221087673679e-05,291.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.68231201171875,0.0,0.0,9.913696703733876e-05,292.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3603210449219,0.0,0.0,0.0004702583828475,291.1973876953125,294.1499938964844,263.2099914550781,261.6289367675781,277.5042419433594,269.0867614746094,291.1723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.170101165771484,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5554504394531,0.0,0.0,9.416086686542258e-05,293.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,9.915510599967092e-05,291.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.721435546875,0.0,0.0,7.323623140109703e-05,291.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.673095703125,0.0,0.0,9.915609552990644e-05,292.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3468933105469,0.0,0.0,0.0004703491285908,291.197509765625,294.1499938964844,263.2181701660156,261.6352233886719,277.376708984375,268.37750244140625,291.17022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.166728973388672,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.540771484375,0.0,0.0,9.417976980330424e-05,293.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,9.917501301970332e-05,291.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7057189941406,0.0,0.0,7.325092883547768e-05,291.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6639404296875,0.0,0.0,9.917599527398124e-05,292.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.33349609375,0.0,0.0,0.0004704435705207,291.1976013183594,294.1499938964844,263.226806640625,261.641845703125,277.2503662109375,267.75250244140625,291.16796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277412811783733e-09,0.0010035283630713,-0.0154980644583702,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.163299560546875,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5116577148437,0.0,0.0,9.421959839528428e-05,293.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,9.921697346726432e-05,291.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.674560546875,0.0,0.0,7.328191713895649e-05,291.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6457824707031,0.0,0.0,9.9217941169627e-05,292.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3069763183594,0.0,0.0,0.0004706425825133,291.19781494140625,294.1499938964844,263.2452392578125,261.6562194824219,277.0011901855469,266.7178649902344,291.1629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.15584182739257,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5116577148437,0.0,0.0,9.421959839528428e-05,293.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,9.921697346726432e-05,291.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.674560546875,0.0,0.0,7.328191713895649e-05,291.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6457824707031,0.0,0.0,9.9217941169627e-05,292.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3069763183594,0.0,0.0,0.0004706425825133,291.19781494140625,294.1499938964844,263.2452392578125,261.6562194824219,277.0011901855469,266.7178649902344,291.1629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.15584182739257,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
