time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674340,291.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.48291015625,0.0,0.0,9.426189353689551e-05,293.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,9.926150960382074e-05,291.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.64373779296875,0.0,0.0,7.33148044673726e-05,291.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6278381347656,0.0,0.0,9.92624700302258e-05,292.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2807922363281,0.0,0.0,0.0004708538763225,291.197998046875,294.1499938964844,263.26513671875,261.67193603515625,276.7566833496094,265.918212890625,291.1573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.147443771362305,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.48291015625,0.0,0.0,9.426189353689551e-05,293.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,9.926150960382074e-05,291.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.64373779296875,0.0,0.0,7.33148044673726e-05,291.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6278381347656,0.0,0.0,9.92624700302258e-05,292.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2807922363281,0.0,0.0,0.0004708538763225,291.197998046875,294.1499938964844,263.26513671875,261.67193603515625,276.7566833496094,265.918212890625,291.1573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.147443771362305,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4544677734375,0.0,0.0,9.430629143025726e-05,293.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,9.930827945936473e-05,291.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6133117675781,0.0,0.0,7.334933616220951e-05,291.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.610107421875,0.0,0.0,9.930922533385456e-05,292.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2548828125,0.0,0.0,0.0004710757057182,291.1981506347656,294.1499938964844,263.2864074707031,261.6888122558594,276.51678466796875,265.30291748046875,291.1511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.13811683654785,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4544677734375,0.0,0.0,9.430629143025726e-05,293.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,9.930827945936473e-05,291.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6133117675781,0.0,0.0,7.334933616220951e-05,291.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.610107421875,0.0,0.0,9.930922533385456e-05,292.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2548828125,0.0,0.0,0.0004710757057182,291.1981506347656,294.1499938964844,263.2864074707031,261.6888122558594,276.51678466796875,265.30291748046875,291.1511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.13811683654785,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4263916015625,0.0,0.0,9.435242100153118e-05,293.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,9.935686830431224e-05,291.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.583251953125,0.0,0.0,7.338522118516266e-05,291.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5925598144531,0.0,0.0,9.935780690284446e-05,292.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2292785644531,0.0,0.0,0.0004713062080554,291.19830322265625,294.1499938964844,263.308837890625,261.7067565917969,276.28143310546875,264.83209228515625,291.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.127906799316406,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4263916015625,0.0,0.0,9.435242100153118e-05,293.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,9.935686830431224e-05,291.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.583251953125,0.0,0.0,7.338522118516266e-05,291.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5925598144531,0.0,0.0,9.935780690284446e-05,292.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2292785644531,0.0,0.0,0.0004713062080554,291.19830322265625,294.1499938964844,263.308837890625,261.7067565917969,276.28143310546875,264.83209228515625,291.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.127906799316406,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4124755859375,0.0,0.0,9.437601693207398e-05,293.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,9.938171569956468e-05,291.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5683288574219,0.0,0.0,7.340357115026563e-05,291.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5838623046875,0.0,0.0,9.938264702213928e-05,292.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2165832519531,0.0,0.0,0.0004714240785688,291.1983642578125,294.1499938964844,263.3204650878906,261.7160949707031,276.1654357910156,264.6407165527344,291.1408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-19.12248420715332,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.39862060546875,0.0,0.0,9.439988934900612e-05,293.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,9.940686140907928e-05,291.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.55352783203125,0.0,0.0,7.342213939409703e-05,291.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5752258300781,0.0,0.0,9.94077927316539e-05,292.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2039794921875,0.0,0.0,0.0004715433751698,291.19842529296875,294.1499938964844,263.3323059082031,261.72564697265625,276.0505676269531,264.47418212890625,291.1371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.11685562133789,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3711853027344,0.0,0.0,9.444828174309804e-05,292.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,9.945782949216664e-05,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5241394042969,0.0,0.0,7.34597779228352e-05,291.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5580749511719,0.0,0.0,9.945874626282604e-05,292.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1789855957031,0.0,0.0,0.0004717851115856,291.19854736328125,294.1499938964844,263.356689453125,261.7453308105469,275.8241271972656,264.2041931152344,291.12939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.10500717163086,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3711853027344,0.0,0.0,9.444828174309804e-05,292.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,9.945782949216664e-05,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5241394042969,0.0,0.0,7.34597779228352e-05,291.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5580749511719,0.0,0.0,9.945874626282604e-05,292.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1789855957031,0.0,0.0,0.0004717851115856,291.19854736328125,294.1499938964844,263.356689453125,261.7453308105469,275.8241271972656,264.2041931152344,291.12939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.10500717163086,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34405517578125,0.0,0.0,9.449715435039252e-05,292.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,9.950929961632936e-05,291.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4950866699219,0.0,0.0,7.34977875254117e-05,291.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5411071777344,0.0,0.0,9.951020911103114e-05,292.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542358398437,0.0,0.0,0.0004720292927231,291.1986389160156,294.1499938964844,263.3818054199219,261.76568603515625,275.60205078125,264.00299072265625,291.1212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.09239196777344,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34405517578125,0.0,0.0,9.449715435039252e-05,292.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,9.950929961632936e-05,291.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4950866699219,0.0,0.0,7.34977875254117e-05,291.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5411071777344,0.0,0.0,9.951020911103114e-05,292.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542358398437,0.0,0.0,0.0004720292927231,291.1986389160156,294.1499938964844,263.3818054199219,261.76568603515625,275.60205078125,264.00299072265625,291.1212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.09239196777344,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172302246094,0.0,0.0,9.454607061343268e-05,292.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,9.95608206721954e-05,291.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.46636962890625,0.0,0.0,7.353583350777626e-05,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5243530273437,0.0,0.0,9.956171561498196e-05,292.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1297912597656,0.0,0.0,0.0004722736775875,291.1986999511719,294.1499938964844,263.4075622558594,261.7865600585937,275.38427734375,263.85504150390625,291.1126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.07904815673828,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172302246094,0.0,0.0,9.454607061343268e-05,292.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,9.95608206721954e-05,291.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.46636962890625,0.0,0.0,7.353583350777626e-05,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5243530273437,0.0,0.0,9.956171561498196e-05,292.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1297912597656,0.0,0.0,0.0004722736775875,291.1986999511719,294.1499938964844,263.4075622558594,261.7865600585937,275.38427734375,263.85504150390625,291.1126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.07904815673828,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29071044921875,0.0,0.0,9.459458669880404e-05,292.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,9.961192699847744e-05,291.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43798828125,0.0,0.0,7.357357389992103e-05,291.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5077819824219,0.0,0.0,9.961280738934876e-05,292.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.10565185546875,0.0,0.0,0.0004725160833913,291.19873046875,294.1499938964844,263.4337463378906,261.8078308105469,275.1707458496094,263.74853515625,291.1036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.06500244140625,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29071044921875,0.0,0.0,9.459458669880404e-05,292.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,9.961192699847744e-05,291.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43798828125,0.0,0.0,7.357357389992103e-05,291.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5077819824219,0.0,0.0,9.961280738934876e-05,292.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.10565185546875,0.0,0.0,0.0004725160833913,291.19873046875,294.1499938964844,263.4337463378906,261.8078308105469,275.1707458496094,263.74853515625,291.1036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.06500244140625,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2775573730469,0.0,0.0,9.46185609791428e-05,292.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,9.963717457139865e-05,291.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4239196777344,0.0,0.0,7.359221490332857e-05,291.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4995422363281,0.0,0.0,9.963805496226996e-05,292.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0936584472656,0.0,0.0,0.0004726358456537,291.19873046875,294.1499938964844,263.44696044921875,261.818603515625,275.0655517578125,263.7077941894531,291.0990295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.823339671058193e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-19.05772590637207,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2644958496094,0.0,0.0,9.46422733250074e-05,292.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,9.966214565793052e-05,291.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4099426269531,0.0,0.0,7.361065945588052e-05,291.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4913635253906,0.0,0.0,9.966301877284424e-05,292.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0817565917969,0.0,0.0,0.0004727543273475,291.19873046875,294.1499938964844,263.46026611328125,261.82940673828125,274.9613952636719,263.674072265625,291.0943298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852843625893001e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-19.05028533935547,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23858642578125,0.0,0.0,9.468870121054351e-05,292.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,9.971104736905544e-05,291.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3822021484375,0.0,0.0,7.364677003351972e-05,291.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.47515869140625,0.0,0.0,9.971191320801154e-05,292.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0581359863281,0.0,0.0,0.0004729862848762,291.19873046875,294.1499938964844,263.4869384765625,261.8511047363281,274.75616455078125,263.6241760253906,291.0846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.0349349975586,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23858642578125,0.0,0.0,9.468870121054351e-05,292.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,9.971104736905544e-05,291.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3822021484375,0.0,0.0,7.364677003351972e-05,291.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.47515869140625,0.0,0.0,9.971191320801154e-05,292.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0581359863281,0.0,0.0,0.0004729862848762,291.19873046875,294.1499938964844,263.4869384765625,261.8511047363281,274.75616455078125,263.6241760253906,291.0846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.0349349975586,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.21295166015625,0.0,0.0,9.47334774537012e-05,292.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,9.975820285035296e-05,291.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3547668457031,0.0,0.0,7.36815927666612e-05,291.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4591064453125,0.0,0.0,9.975905413739385e-05,292.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0347595214844,0.0,0.0,0.0004732099769171,291.1986694335937,294.1499938964844,263.5136413574219,261.8728332519531,274.5549621582031,263.5931396484375,291.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.01898002624512,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.21295166015625,0.0,0.0,9.47334774537012e-05,292.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,9.975820285035296e-05,291.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3547668457031,0.0,0.0,7.36815927666612e-05,291.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4591064453125,0.0,0.0,9.975905413739385e-05,292.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0347595214844,0.0,0.0,0.0004732099769171,291.1986694335937,294.1499938964844,263.5136413574219,261.8728332519531,274.5549621582031,263.5931396484375,291.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.01898002624512,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1876220703125,0.0,0.0,9.477621642872693e-05,292.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,9.980321920011193e-05,291.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.32763671875,0.0,0.0,7.37148366170004e-05,291.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4432373046875,0.0,0.0,9.980406321119516e-05,292.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0116577148437,0.0,0.0,0.0004734235117211,291.1986083984375,294.1499938964844,263.54022216796875,261.8944091796875,274.3577575683594,263.5765380859375,291.06451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-19.00246238708496,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1876220703125,0.0,0.0,9.477621642872693e-05,292.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,9.980321920011193e-05,291.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.32763671875,0.0,0.0,7.37148366170004e-05,291.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4432373046875,0.0,0.0,9.980406321119516e-05,292.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0116577148437,0.0,0.0,0.0004734235117211,291.1986083984375,294.1499938964844,263.54022216796875,261.8944091796875,274.3577575683594,263.5765380859375,291.06451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-19.00246238708496,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625671386719,0.0,0.0,9.481662709731609e-05,292.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,9.98457835521549e-05,291.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30084228515625,0.0,0.0,7.374626875389367e-05,291.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4275207519531,0.0,0.0,9.984661301132292e-05,292.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9888000488281,0.0,0.0,0.0004736254340969,291.198486328125,294.1499938964844,263.5665283203125,261.915771484375,274.1644592285156,263.5707702636719,291.05401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.985429763793945,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625671386719,0.0,0.0,9.481662709731609e-05,292.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,9.98457835521549e-05,291.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30084228515625,0.0,0.0,7.374626875389367e-05,291.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4275207519531,0.0,0.0,9.984661301132292e-05,292.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9888000488281,0.0,0.0,0.0004736254340969,291.198486328125,294.1499938964844,263.5665283203125,261.915771484375,274.1644592285156,263.5707702636719,291.05401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.985429763793945,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.150146484375,0.0,0.0,9.483595931669696e-05,292.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,9.986614168155938e-05,291.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2875366210937,0.0,0.0,7.376130088232458e-05,291.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41973876953125,0.0,0.0,9.98669711407274e-05,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9774780273437,0.0,0.0,0.0004737219715025,291.19842529296875,294.1499938964844,263.5795593261719,261.9263000488281,274.0692749023437,263.5711364746094,291.0487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.97674369812012,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377868652344,0.0,0.0,9.485471673542634e-05,292.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,9.98859031824395e-05,291.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2743225097656,0.0,0.0,7.377588917734101e-05,291.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4119873046875,0.0,0.0,9.988672536564992e-05,292.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662170410156,0.0,0.0,0.0004738157149404,291.1983337402344,294.1499938964844,263.5924377441406,261.9367370605469,273.9750366210937,263.5732421875,291.0433044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.96796417236328,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.11328125,0.0,0.0,9.489057265454905e-05,292.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,9.992366540245712e-05,291.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24810791015625,0.0,0.0,7.380377792287618e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3966064453125,0.0,0.0,9.99244803097099e-05,292.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9438781738281,0.0,0.0,0.0004739948490168,291.1981506347656,294.1499938964844,263.6177673339844,261.9571838378906,273.78936767578125,263.5816650390625,291.0323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.95019721984864,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.11328125,0.0,0.0,9.489057265454905e-05,292.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,9.992366540245712e-05,291.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24810791015625,0.0,0.0,7.380377792287618e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3966064453125,0.0,0.0,9.99244803097099e-05,292.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9438781738281,0.0,0.0,0.0004739948490168,291.1981506347656,294.1499938964844,263.6177673339844,261.9571838378906,273.78936767578125,263.5816650390625,291.0323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.95019721984864,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.08905029296875,0.0,0.0,9.492425306234507e-05,292.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,9.995914297178388e-05,291.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22216796875,0.0,0.0,7.382997137028724e-05,291.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3813781738281,0.0,0.0,9.995994332712144e-05,292.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9217834472656,0.0,0.0,0.0004741631273645,291.19793701171875,294.1499938964844,263.6424255371094,261.9769897460937,273.607421875,263.5944519042969,291.0212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.9322509765625,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.08905029296875,0.0,0.0,9.492425306234507e-05,292.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,9.995914297178388e-05,291.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22216796875,0.0,0.0,7.382997137028724e-05,291.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3813781738281,0.0,0.0,9.995994332712144e-05,292.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9217834472656,0.0,0.0,0.0004741631273645,291.19793701171875,294.1499938964844,263.6424255371094,261.9769897460937,273.607421875,263.5944519042969,291.0212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.9322509765625,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0650939941406,0.0,0.0,9.495577251072972e-05,292.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,9.99923431663774e-05,291.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.196533203125,0.0,0.0,7.385449134744704e-05,291.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3663024902344,0.0,0.0,9.999313624575734e-05,292.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.89990234375,0.0,0.0,0.000474320637295,291.1976623535156,294.1499938964844,263.6662292480469,261.9960327148437,273.4290771484375,263.6102905273437,291.0098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.91425132751465,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0650939941406,0.0,0.0,9.495577251072972e-05,292.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,9.99923431663774e-05,291.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.196533203125,0.0,0.0,7.385449134744704e-05,291.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3663024902344,0.0,0.0,9.999313624575734e-05,292.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.89990234375,0.0,0.0,0.000474320637295,291.1976623535156,294.1499938964844,263.6662292480469,261.9960327148437,273.4290771484375,263.6102905273437,291.0098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.91425132751465,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0413818359375,0.0,0.0,9.498513099970296e-05,292.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,0.0001000232732621,291.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711730957031,0.0,0.0,7.387733057839796e-05,291.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35137939453125,0.0,0.0,0.0001000240517896,292.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8782958984375,0.0,0.0,0.0004744673206005,291.1973571777344,294.1499938964844,263.68902587890625,262.01416015625,273.2543029785156,263.628173828125,290.9983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.89631080627441,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0413818359375,0.0,0.0,9.498513099970296e-05,292.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,0.0001000232732621,291.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711730957031,0.0,0.0,7.387733057839796e-05,291.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35137939453125,0.0,0.0,0.0001000240517896,292.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8782958984375,0.0,0.0,0.0004744673206005,291.1973571777344,294.1499938964844,263.68902587890625,262.01416015625,273.2543029785156,263.628173828125,290.9983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.89631080627441,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0296325683594,0.0,0.0,9.49989989749156e-05,292.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,0.0001000378761091,291.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585998535156,0.0,0.0,7.388811354758218e-05,291.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.343994140625,0.0,0.0,0.0001000386546365,292.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8675537109375,0.0,0.0,0.0004745366168208,291.1972045898437,294.1499938964844,263.70001220703125,262.0228576660156,273.1682434082031,263.6376037597656,290.9925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.88739776611328,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179443359375,0.0,0.0,9.501232852926478e-05,292.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,0.0001000519187073,291.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460876464844,0.0,0.0,7.389848178718239e-05,291.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3366394042969,0.0,0.0,0.0001000526899588,292.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8568725585937,0.0,0.0,0.0004746032063849,291.197021484375,294.1499938964844,263.710693359375,262.0312805175781,273.0830383300781,263.64727783203125,290.9867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.878541946411133,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9947509765625,0.0,0.0,9.503740147920324e-05,292.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,0.0001000783304334,291.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.12127685546875,0.0,0.0,7.39179813535884e-05,291.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3219909667969,0.0,0.0,0.000100079094409,292.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8357238769531,0.0,0.0,0.000474728498375,291.1966247558594,294.1499938964844,263.7310485839844,262.0472106933594,272.9151611328125,263.6669311523437,290.9749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343355697447e-09,0.0010126518318429,-0.018292736262083,0.0,0.0,0.0,-0.0084537211805582,60.0,-18.86106300354004,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
