time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676680,291.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9947509765625,0.0,0.0,9.503740147920324e-05,292.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,0.0001000783304334,291.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.12127685546875,0.0,0.0,7.39179813535884e-05,291.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3219909667969,0.0,0.0,0.000100079094409,292.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8357238769531,0.0,0.0,0.000474728498375,291.1966247558594,294.1499938964844,263.7310485839844,262.0472106933594,272.9151611328125,263.6669311523437,290.9749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343355697447e-09,0.0010126518318429,-0.018292736262083,0.0,0.0,0.0,-0.0084537211805582,60.0,-18.86106300354004,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9718017578125,0.0,0.0,9.506046626484022e-05,292.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,0.0001001026248559,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09674072265625,0.0,0.0,7.393591658910736e-05,291.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3075256347656,0.0,0.0,0.0001001033742795,292.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81475830078125,0.0,0.0,0.0004748437495436,291.1961975097656,294.1499938964844,263.75,262.0618896484375,272.7506103515625,263.6866760253906,290.9630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678157627582,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.84398651123047,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9718017578125,0.0,0.0,9.506046626484022e-05,292.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,0.0001001026248559,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09674072265625,0.0,0.0,7.393591658910736e-05,291.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3075256347656,0.0,0.0,0.0001001033742795,292.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81475830078125,0.0,0.0,0.0004748437495436,291.1961975097656,294.1499938964844,263.75,262.0618896484375,272.7506103515625,263.6866760253906,290.9630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678157627582,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.84398651123047,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9490966796875,0.0,0.0,9.508150833426043e-05,292.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,0.0001001247874228,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0724792480469,0.0,0.0,7.395228749373928e-05,291.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2931823730469,0.0,0.0,0.0001001255295705,292.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7940368652344,0.0,0.0,0.0004749488725792,291.1957092285156,294.1499938964844,263.7681579589844,262.0757751464844,272.5892944335937,263.7061462402344,290.950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.827241897583008,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9490966796875,0.0,0.0,9.508150833426043e-05,292.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,0.0001001247874228,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0724792480469,0.0,0.0,7.395228749373928e-05,291.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2931823730469,0.0,0.0,0.0001001255295705,292.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7940368652344,0.0,0.0,0.0004749488725792,291.1957092285156,294.1499938964844,263.7681579589844,262.0757751464844,272.5892944335937,263.7061462402344,290.950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.827241897583008,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9266357421875,0.0,0.0,9.510091331321746e-05,292.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,0.0001001452328637,291.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0484619140625,0.0,0.0,7.39673778298311e-05,291.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.27899169921875,0.0,0.0,0.0001001459604594,292.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7735290527344,0.0,0.0,0.0004750458465423,291.1951599121094,294.1499938964844,263.7862548828125,262.0895690917969,272.4311828613281,263.725341796875,290.93878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.42326600189358e-09,0.0010133266914635,-0.0184994488954544,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.81028938293457,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9266357421875,0.0,0.0,9.510091331321746e-05,292.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,0.0001001452328637,291.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0484619140625,0.0,0.0,7.39673778298311e-05,291.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.27899169921875,0.0,0.0,0.0001001459604594,292.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7735290527344,0.0,0.0,0.0004750458465423,291.1951599121094,294.1499938964844,263.7862548828125,262.0895690917969,272.4311828613281,263.725341796875,290.93878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.42326600189358e-09,0.0010133266914635,-0.0184994488954544,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.81028938293457,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9154968261719,0.0,0.0,9.511026291875167e-05,292.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,0.0001001550772343,291.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0365600585937,0.0,0.0,7.397464651148766e-05,291.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2719421386719,0.0,0.0,0.0001001558048301,292.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.76336669921875,0.0,0.0,0.0004750925581902,291.19488525390625,294.1499938964844,263.7953186035156,262.0964050292969,272.3533020019531,263.7348327636719,290.9326477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.801700592041016,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9044189453125,0.0,0.0,9.511954704066738e-05,292.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,0.0001001648633973,291.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0246887207031,0.0,0.0,7.398187153739855e-05,291.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2649230957031,0.0,0.0,0.0001001655909931,292.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75323486328125,0.0,0.0,0.0004751389787998,291.194580078125,294.1499938964844,263.8043212890625,262.1032409667969,272.2762145996094,263.7442626953125,290.926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.79306602478028,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8824157714844,0.0,0.0,9.513830445939676e-05,292.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,0.0001001846176222,291.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0011901855469,0.0,0.0,7.399645983241498e-05,291.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2509765625,0.0,0.0,0.0001001853306661,292.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.733154296875,0.0,0.0,0.0004752326931338,291.1939392089844,294.1499938964844,263.82232666015625,262.1167907714844,272.12432861328125,263.76300048828125,290.91412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158767178654,60.0,-18.77574348449707,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8824157714844,0.0,0.0,9.513830445939676e-05,292.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,0.0001001846176222,291.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0011901855469,0.0,0.0,7.399645983241498e-05,291.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2509765625,0.0,0.0,0.0001001853306661,292.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.733154296875,0.0,0.0,0.0004752326931338,291.1939392089844,294.1499938964844,263.82232666015625,262.1167907714844,272.12432861328125,263.76300048828125,290.91412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158767178654,60.0,-18.77574348449707,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.86065673828125,0.0,0.0,9.515784768154845e-05,292.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,0.0001002052085823,291.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779357910156,0.0,0.0,7.401165930787101e-05,291.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2371826171875,0.0,0.0,0.0001002059143502,292.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7132568359375,0.0,0.0,0.0004753303655888,291.1932373046875,294.1499938964844,263.8402404785156,262.1302185058594,271.9754333496094,263.7815856933594,290.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847373843193,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.75847053527832,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.86065673828125,0.0,0.0,9.515784768154845e-05,292.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,0.0001002052085823,291.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779357910156,0.0,0.0,7.401165930787101e-05,291.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2371826171875,0.0,0.0,0.0001002059143502,292.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7132568359375,0.0,0.0,0.0004753303655888,291.1932373046875,294.1499938964844,263.8402404785156,262.1302185058594,271.9754333496094,263.7815856933594,290.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847373843193,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.75847053527832,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.839111328125,0.0,0.0,9.517871512798592e-05,292.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,0.0001002271892502,291.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.95489501953125,0.0,0.0,7.402789196930826e-05,291.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2234802246094,0.0,0.0,0.0001002278877422,292.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6935729980469,0.0,0.0,0.0004754346446134,291.1924743652344,294.1499938964844,263.85809326171875,262.1435546875,271.8295288085937,263.800048828125,290.8891296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.74138259887696,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.839111328125,0.0,0.0,9.517871512798592e-05,292.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,0.0001002271892502,291.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.95489501953125,0.0,0.0,7.402789196930826e-05,291.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2234802246094,0.0,0.0,0.0001002278877422,292.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6935729980469,0.0,0.0,0.0004754346446134,291.1924743652344,294.1499938964844,263.85809326171875,262.1435546875,271.8295288085937,263.800048828125,290.8891296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.74138259887696,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8177795410156,0.0,0.0,9.520120511297137e-05,292.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,0.0001002508797682,291.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9320983886719,0.0,0.0,7.404538337141275e-05,291.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2099304199219,0.0,0.0,0.0001002515709842,292.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.674072265625,0.0,0.0,0.0004755470145028,291.1916809082031,294.1499938964844,263.8758850097656,262.1567687988281,271.6865234375,263.81842041015625,290.87652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.72456932067871,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8177795410156,0.0,0.0,9.520120511297137e-05,292.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,0.0001002508797682,291.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9320983886719,0.0,0.0,7.404538337141275e-05,291.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2099304199219,0.0,0.0,0.0001002515709842,292.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.674072265625,0.0,0.0,0.0004755470145028,291.1916809082031,294.1499938964844,263.8758850097656,262.1567687988281,271.6865234375,263.81842041015625,290.87652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.72456932067871,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80718994140625,0.0,0.0,9.521309402771294e-05,292.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,0.0001002634089672,291.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9208068847656,0.0,0.0,7.405463111354038e-05,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.20318603515625,0.0,0.0,0.0001002640929073,292.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6643981933594,0.0,0.0,0.0004756064445246,291.1912536621094,294.1499938964844,263.8847351074219,262.163330078125,271.6161193847656,263.8275451660156,290.8702087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.716285705566406,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7966613769531,0.0,0.0,9.522541222395375e-05,292.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,0.0001002763819997,291.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9095458984375,0.0,0.0,7.406421354971826e-05,291.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.19647216796875,0.0,0.0,0.0001002770586637,292.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65478515625,0.0,0.0,0.0004756679700221,291.1907958984375,294.1499938964844,263.8935852050781,262.1698913574219,271.5464172363281,263.8366394042969,290.8638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.708086013793945,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7757568359375,0.0,0.0,9.525124914944172e-05,292.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,0.0001003035940811,291.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8872375488281,0.0,0.0,7.408430246869102e-05,291.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1831359863281,0.0,0.0,0.0001003042634692,292.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6356506347656,0.0,0.0,0.0004757970455102,291.1898803710937,294.1499938964844,263.91119384765625,262.1828918457031,271.4090881347656,263.85479736328125,290.85113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.69192886352539,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7757568359375,0.0,0.0,9.525124914944172e-05,292.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,0.0001003035940811,291.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8872375488281,0.0,0.0,7.408430246869102e-05,291.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1831359863281,0.0,0.0,0.0001003042634692,292.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6356506347656,0.0,0.0,0.0004757970455102,291.1898803710937,294.1499938964844,263.91119384765625,262.1828918457031,271.4090881347656,263.85479736328125,290.85113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.69192886352539,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7550354003906,0.0,0.0,9.527849033474922e-05,292.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,0.000100332290458,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8651123046875,0.0,0.0,7.410549733322114e-05,291.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.169921875,0.0,0.0,0.0001003329525701,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6167297363281,0.0,0.0,0.0004759331641253,291.1888732910156,294.1499938964844,263.9286804199219,262.19580078125,271.2745056152344,263.87286376953125,290.8383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.67608642578125,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7550354003906,0.0,0.0,9.527849033474922e-05,292.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,0.000100332290458,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8651123046875,0.0,0.0,7.410549733322114e-05,291.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.169921875,0.0,0.0,0.0001003329525701,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6167297363281,0.0,0.0,0.0004759331641253,291.1888732910156,294.1499938964844,263.9286804199219,262.19580078125,271.2745056152344,263.87286376953125,290.8383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.67608642578125,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7345275878906,0.0,0.0,9.530685929348692e-05,292.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,0.0001003621655399,291.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8432312011719,0.0,0.0,7.412755803670734e-05,291.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15679931640625,0.0,0.0,0.0001003628276521,292.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.59796142578125,0.0,0.0,0.0004760749288834,291.1878356933594,294.1499938964844,263.94610595703125,262.2086181640625,271.1426086425781,263.8908386230469,290.82550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155236814171,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.66051483154297,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7345275878906,0.0,0.0,9.530685929348692e-05,292.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,0.0001003621655399,291.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8432312011719,0.0,0.0,7.412755803670734e-05,291.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15679931640625,0.0,0.0,0.0001003628276521,292.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.59796142578125,0.0,0.0,0.0004760749288834,291.1878356933594,294.1499938964844,263.94610595703125,262.2086181640625,271.1426086425781,263.8908386230469,290.82550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155236814171,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.66051483154297,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7142333984375,0.0,0.0,9.533606498735026e-05,292.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,0.0001003929282887,291.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.821533203125,0.0,0.0,7.415027357637882e-05,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1437683105469,0.0,0.0,0.000100393575849,292.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5793762207031,0.0,0.0,0.0004762208263855,291.18670654296875,294.1499938964844,263.9634094238281,262.2213134765625,271.0133972167969,263.9087219238281,290.8126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.645164489746094,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7142333984375,0.0,0.0,9.533606498735026e-05,292.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,0.0001003929282887,291.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.821533203125,0.0,0.0,7.415027357637882e-05,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1437683105469,0.0,0.0,0.000100393575849,292.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5793762207031,0.0,0.0,0.0004762208263855,291.18670654296875,294.1499938964844,263.9634094238281,262.2213134765625,271.0133972167969,263.9087219238281,290.8126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.645164489746094,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.70416259765625,0.0,0.0,9.53509079408832e-05,292.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,0.0001004085643216,291.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.810791015625,0.0,0.0,7.416182052111253e-05,291.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1372985839844,0.0,0.0,0.0001004092046059,292.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5701599121094,0.0,0.0,0.0004762949829455,291.1861267089844,294.1499938964844,263.9720153808594,262.2276611328125,270.94976806640625,263.9176330566406,290.8061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.63755989074707,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6941223144531,0.0,0.0,9.536588186165318e-05,292.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854248046875,0.0,0.0,0.0001004243385978,291.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8000793457031,0.0,0.0,7.417346932925284e-05,291.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.130859375,0.0,0.0,0.000100424978882,292.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5609741210937,0.0,0.0,0.0004763698088936,291.1855163574219,294.1499938964844,263.9805908203125,262.23394775390625,270.8868103027344,263.926513671875,290.7997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.629993438720703,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6741943359375,0.0,0.0,9.539620077703148e-05,292.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,0.0001004562654998,291.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.77880859375,0.0,0.0,7.419705070788041e-05,291.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1180419921875,0.0,0.0,0.0001004568985081,292.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.542724609375,0.0,0.0,0.0004765212943311,291.18426513671875,294.1499938964844,263.9976501464844,262.2464904785156,270.7627258300781,263.9441833496094,290.7867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.614967346191406,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6741943359375,0.0,0.0,9.539620077703148e-05,292.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,0.0001004562654998,291.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.77880859375,0.0,0.0,7.419705070788041e-05,291.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1180419921875,0.0,0.0,0.0001004568985081,292.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.542724609375,0.0,0.0,0.0004765212943311,291.18426513671875,294.1499938964844,263.9976501464844,262.2464904785156,270.7627258300781,263.9441833496094,290.7867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.614967346191406,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6544494628906,0.0,0.0,9.542706538923083e-05,292.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836242675781,0.0,0.0,0.0001004887744784,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7577514648437,0.0,0.0,7.42210540920496e-05,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1053161621094,0.0,0.0,0.0001004894002107,292.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5246276855469,0.0,0.0,0.0004766754864249,291.1829528808594,294.1499938964844,264.0146179199219,262.2589416503906,270.64117431640625,263.9617614746094,290.77374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.60009002685547,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6544494628906,0.0,0.0,9.542706538923083e-05,292.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836242675781,0.0,0.0,0.0001004887744784,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7577514648437,0.0,0.0,7.42210540920496e-05,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1053161621094,0.0,0.0,0.0001004894002107,292.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5246276855469,0.0,0.0,0.0004766754864249,291.1829528808594,294.1499938964844,264.0146179199219,262.2589416503906,270.64117431640625,263.9617614746094,290.77374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.60009002685547,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6348876953125,0.0,0.0,9.54586939769797e-05,292.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,0.0001005220910883,291.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73687744140625,0.0,0.0,7.424565410474315e-05,291.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0926818847656,0.0,0.0,0.0001005227095447,292.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5067138671875,0.0,0.0,0.0004768335202243,291.1815795898437,294.1499938964844,264.03143310546875,262.27130126953125,270.52203369140625,263.9792175292969,290.7607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.585391998291016,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6348876953125,0.0,0.0,9.54586939769797e-05,292.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,0.0001005220910883,291.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73687744140625,0.0,0.0,7.424565410474315e-05,291.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0926818847656,0.0,0.0,0.0001005227095447,292.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5067138671875,0.0,0.0,0.0004768335202243,291.1815795898437,294.1499938964844,264.03143310546875,262.27130126953125,270.52203369140625,263.9792175292969,290.7607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.585391998291016,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.615478515625,0.0,0.0,9.549150854581968e-05,292.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816101074219,0.0,0.0,0.000100556651887,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7161865234375,0.0,0.0,7.427117816405371e-05,291.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0801696777344,0.0,0.0,0.0001005572630674,292.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48895263671875,0.0,0.0,0.0004769974621012,291.1801147460937,294.1499938964844,264.048095703125,262.2835693359375,270.40533447265625,263.9965515136719,290.7476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.570940017700195,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.615478515625,0.0,0.0,9.549150854581968e-05,292.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816101074219,0.0,0.0,0.000100556651887,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7161865234375,0.0,0.0,7.427117816405371e-05,291.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0801696777344,0.0,0.0,0.0001005572630674,292.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48895263671875,0.0,0.0,0.0004769974621012,291.1801147460937,294.1499938964844,264.048095703125,262.2835693359375,270.40533447265625,263.9965515136719,290.7476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.570940017700195,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6058654785156,0.0,0.0,9.550854883855207e-05,292.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810607910156,0.0,0.0,0.0001005745943984,291.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7059326171875,0.0,0.0,7.428442768286914e-05,291.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.07391357421875,0.0,0.0,0.0001005752055789,292.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4801025390625,0.0,0.0,0.0004770825908053,291.1793518066406,294.1499938964844,264.056396484375,262.2897033691406,270.3479309082031,264.0051574707031,290.7411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.93021381895187e-09,0.0010176615323871,-0.0198271665722131,0.0,0.0,0.0,-0.0087441625073552,60.0,-18.563838958740234,-0.0,-7.06111151771438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5962829589844,0.0,0.0,9.552612027619034e-05,292.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805114746094,0.0,0.0,0.0001005931044346,291.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6957092285156,0.0,0.0,7.429809193126857e-05,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0677185058594,0.0,0.0,0.0001005937083391,292.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4713134765625,0.0,0.0,0.0004771703970618,291.1785888671875,294.1499938964844,264.06463623046875,262.2957763671875,270.29107666015625,264.0137634277344,290.7345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952082548001727e-09,0.0010178484953939,-0.0198844391852617,0.0,0.0,0.0,-0.0087550040334463,60.0,-18.556840896606445,-0.0,-7.063707130328113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
