time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
679020,291.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.57720947265625,0.0,0.0,9.556330769555645e-05,292.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,0.0001006322709145,291.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6753845214844,0.0,0.0,7.432701386278495e-05,291.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0553283691406,0.0,0.0,0.000100632860267,292.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.453857421875,0.0,0.0,0.0004773561668116,291.177001953125,294.1499938964844,264.0810546875,262.30792236328125,270.1790466308594,264.0308532714844,290.72149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.543216705322266,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.57720947265625,0.0,0.0,9.556330769555645e-05,292.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,0.0001006322709145,291.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6753845214844,0.0,0.0,7.432701386278495e-05,291.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0553283691406,0.0,0.0,0.000100632860267,292.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.453857421875,0.0,0.0,0.0004773561668116,291.177001953125,294.1499938964844,264.0810546875,262.30792236328125,270.1790466308594,264.0308532714844,290.72149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.543216705322266,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5583190917969,0.0,0.0,9.56040166784078e-05,292.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,0.0001006751481327,291.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6552429199219,0.0,0.0,7.435868610627949e-05,291.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0430603027344,0.0,0.0,0.0001006757374852,292.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4365234375,0.0,0.0,0.0004775595734827,291.1753234863281,294.1499938964844,264.0972900390625,262.3199768066406,270.0692443847656,264.0478210449219,290.7083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.53024101257324,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5583190917969,0.0,0.0,9.56040166784078e-05,292.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,0.0001006751481327,291.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6552429199219,0.0,0.0,7.435868610627949e-05,291.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0430603027344,0.0,0.0,0.0001006757374852,292.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4365234375,0.0,0.0,0.0004775595734827,291.1753234863281,294.1499938964844,264.0972900390625,262.3199768066406,270.0692443847656,264.0478210449219,290.7083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.53024101257324,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5395812988281,0.0,0.0,9.564935317030177e-05,292.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769104003906,0.0,0.0,0.0001007228929665,291.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6352844238281,0.0,0.0,7.439394539687783e-05,291.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0308532714844,0.0,0.0,0.0001007234750431,292.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4193115234375,0.0,0.0,0.0004777860594913,291.173583984375,294.1499938964844,264.1133728027344,262.3319702148437,269.96160888671875,264.0646667480469,290.6952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462079299741e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.518129348754883,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5395812988281,0.0,0.0,9.564935317030177e-05,292.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769104003906,0.0,0.0,0.0001007228929665,291.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6352844238281,0.0,0.0,7.439394539687783e-05,291.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0308532714844,0.0,0.0,0.0001007234750431,292.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4193115234375,0.0,0.0,0.0004777860594913,291.173583984375,294.1499938964844,264.1133728027344,262.3319702148437,269.96160888671875,264.0646667480469,290.6952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462079299741e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.518129348754883,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52099609375,0.0,0.0,9.570050315232947e-05,292.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,0.0001007767641567,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.615478515625,0.0,0.0,7.443373033311218e-05,291.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0187072753906,0.0,0.0,0.0001007773389574,292.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4022521972656,0.0,0.0,0.0004780415911227,291.1717834472656,294.1499938964844,264.1292724609375,262.3439025878906,269.8561706542969,264.08135986328125,290.6820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528868198394,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.50710678100586,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52099609375,0.0,0.0,9.570050315232947e-05,292.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,0.0001007767641567,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.615478515625,0.0,0.0,7.443373033311218e-05,291.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0187072753906,0.0,0.0,0.0001007773389574,292.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4022521972656,0.0,0.0,0.0004780415911227,291.1717834472656,294.1499938964844,264.1292724609375,262.3439025878906,269.8561706542969,264.08135986328125,290.6820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528868198394,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.50710678100586,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.51177978515625,0.0,0.0,9.572866838425398e-05,292.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,0.0001008064282359,291.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.60565185546875,0.0,0.0,7.445563096553087e-05,291.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0126647949219,0.0,0.0,0.0001008069957606,292.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.393798828125,0.0,0.0,0.0004781822790391,291.1708374023437,294.1499938964844,264.1371765136719,262.349853515625,269.8043518066406,264.08966064453125,290.675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200125398114,8.204203538753063e-09,0.0010200042743235,-0.0205447170883417,0.0,0.0,0.0,-0.00887999124825,60.0,-18.50210189819336,-0.0,-7.093664322610493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5025939941406,0.0,0.0,9.575883450452238e-05,292.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,0.0001008381877909,291.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.59588623046875,0.0,0.0,7.447909592883661e-05,291.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.00665283203125,0.0,0.0,0.0001008387553156,292.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3853454589844,0.0,0.0,0.0004783329786732,291.1698913574219,294.1499938964844,264.14501953125,262.35577392578125,269.7530517578125,264.0979309082031,290.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020333613269,8.241760163230083e-09,0.0010203254641965,-0.0206430684775114,0.0,0.0,0.0,-0.0088986093178391,60.0,-18.497467041015625,-0.0,-7.098132215332954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4843139648437,0.0,0.0,9.582537313690408e-05,292.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,0.0001009082698146,291.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.576416015625,0.0,0.0,7.45308498153463e-05,291.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9946594238281,0.0,0.0,0.0001009088300634,292.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3685607910156,0.0,0.0,0.0004786653735209,291.1679077148437,294.1499938964844,264.1605834960937,262.3675842285156,269.6519775390625,264.1143798828125,290.65576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396852999925,60.0,-18.48933219909668,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4843139648437,0.0,0.0,9.582537313690408e-05,292.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,0.0001009082698146,291.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.576416015625,0.0,0.0,7.45308498153463e-05,291.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9946594238281,0.0,0.0,0.0001009088300634,292.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3685607910156,0.0,0.0,0.0004786653735209,291.1679077148437,294.1499938964844,264.1605834960937,262.3675842285156,269.6519775390625,264.1143798828125,290.65576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396852999925,60.0,-18.48933219909668,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4661560058594,0.0,0.0,9.590166882844642e-05,292.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712646484375,0.0,0.0,0.0001009886182146,291.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5570983886719,0.0,0.0,7.459019252564758e-05,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.98272705078125,0.0,0.0,0.0001009891711873,292.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3518981933594,0.0,0.0,0.0004790465172845,291.1658630371094,294.1499938964844,264.1759948730469,262.3793334960937,269.5528564453125,264.1307067871094,290.642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088620126247,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.48298072814941,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4661560058594,0.0,0.0,9.590166882844642e-05,292.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712646484375,0.0,0.0,0.0001009886182146,291.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5570983886719,0.0,0.0,7.459019252564758e-05,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.98272705078125,0.0,0.0,0.0001009891711873,292.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3518981933594,0.0,0.0,0.0004790465172845,291.1658630371094,294.1499938964844,264.1759948730469,262.3793334960937,269.5528564453125,264.1307067871094,290.642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088620126247,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.48298072814941,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4481506347656,0.0,0.0,9.598891483619808e-05,292.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697082519531,0.0,0.0,0.0001010804917314,291.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5379333496094,0.0,0.0,7.465804810635746e-05,291.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9708557128906,0.0,0.0,0.0001010810374282,292.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3353271484375,0.0,0.0,0.0004794823471456,291.16375732421875,294.1499938964844,264.1911926269531,262.3910217285156,269.45574951171875,264.1468811035156,290.62939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.47872734069824,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4481506347656,0.0,0.0,9.598891483619808e-05,292.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697082519531,0.0,0.0,0.0001010804917314,291.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5379333496094,0.0,0.0,7.465804810635746e-05,291.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9708557128906,0.0,0.0,0.0001010810374282,292.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3353271484375,0.0,0.0,0.0004794823471456,291.16375732421875,294.1499938964844,264.1911926269531,262.3910217285156,269.45574951171875,264.1468811035156,290.62939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.47872734069824,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4302978515625,0.0,0.0,9.608821710571648e-05,292.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.0,0.0,0.0001011850763461,291.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5189208984375,0.0,0.0,7.473528239643201e-05,291.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.9590759277344,0.0,0.0,0.000101185614767,292.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.31890869140625,0.0,0.0,0.0004799784219358,291.1615600585937,294.1499938964844,264.2062072753906,262.4026794433594,269.3605651855469,264.1629333496094,290.6161804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.476770401000977,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4302978515625,0.0,0.0,9.608821710571648e-05,292.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.0,0.0,0.0001011850763461,291.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5189208984375,0.0,0.0,7.473528239643201e-05,291.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.9590759277344,0.0,0.0,0.000101185614767,292.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.31890869140625,0.0,0.0,0.0004799784219358,291.1615600585937,294.1499938964844,264.2062072753906,262.4026794433594,269.3605651855469,264.1629333496094,290.6161804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.476770401000977,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.42138671875,0.0,0.0,9.614273585611954e-05,292.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,0.0001012424836517,291.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.50946044921875,0.0,0.0,7.477768667740747e-05,291.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95318603515625,0.0,0.0,0.0001012430220725,292.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31072998046875,0.0,0.0,0.0004802507464773,291.1604309082031,294.1499938964844,264.213623046875,262.40850830078125,269.3136901855469,264.1709289550781,290.6095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244221193715,8.719854172056785e-09,0.0010244133882224,-0.0218950621783733,0.0,0.0,0.0,-0.0091356197372078,60.0,-18.476749420166016,-0.0,-7.155132664138365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4125366210937,0.0,0.0,9.620055789127946e-05,292.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,0.000101303376141,291.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.50006103515625,0.0,0.0,7.482265937142074e-05,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94732666015625,0.0,0.0,0.0001013039072859,292.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3025817871094,0.0,0.0,0.0004805396019946,291.1592712402344,294.1499938964844,264.22100830078125,262.414306640625,269.2673034667969,264.1788635253906,290.6029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025037956424,8.791873007396589e-09,0.0010250292252749,-0.0220836475491523,0.0,0.0,0.0,-0.0091713219881057,60.0,-18.477352142333984,-0.0,-7.16373875775389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3948974609375,0.0,0.0,9.632654109736905e-05,292.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,0.000101436053228,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4813232421875,0.0,0.0,7.492064469261095e-05,291.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.93560791015625,0.0,0.0,0.000101436577097,292.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2863464355469,0.0,0.0,0.0004811689432244,291.15692138671875,294.1499938964844,264.235595703125,262.4258728027344,269.17584228515625,264.19464111328125,290.5897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.48050308227539,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3948974609375,0.0,0.0,9.632654109736905e-05,292.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,0.000101436053228,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4813232421875,0.0,0.0,7.492064469261095e-05,291.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.93560791015625,0.0,0.0,0.000101436577097,292.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2863464355469,0.0,0.0,0.0004811689432244,291.15692138671875,294.1499938964844,264.235595703125,262.4258728027344,269.17584228515625,264.19464111328125,290.5897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.48050308227539,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3774108886719,0.0,0.0,9.646647231420502e-05,292.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,0.0001015834131976,291.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.46270751953125,0.0,0.0,7.50294784666039e-05,291.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9239501953125,0.0,0.0,0.0001015839297906,292.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27020263671875,0.0,0.0,0.0004818679590243,291.15447998046875,294.1499938964844,264.25,262.4373779296875,269.0862121582031,264.21026611328125,290.5765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123096944563258e-09,0.0010278613772243,-0.0229509584605693,0.0,0.0,0.0,-0.0093355234712362,60.0,-18.48642921447754,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3774108886719,0.0,0.0,9.646647231420502e-05,292.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,0.0001015834131976,291.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.46270751953125,0.0,0.0,7.50294784666039e-05,291.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9239501953125,0.0,0.0,0.0001015839297906,292.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27020263671875,0.0,0.0,0.0004818679590243,291.15447998046875,294.1499938964844,264.25,262.4373779296875,269.0862121582031,264.21026611328125,290.5765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123096944563258e-09,0.0010278613772243,-0.0229509584605693,0.0,0.0,0.0,-0.0093355234712362,60.0,-18.48642921447754,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3599853515625,0.0,0.0,9.661626972956584e-05,292.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,0.0001017411559587,291.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4442138671875,0.0,0.0,7.514598837587982e-05,291.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.912353515625,0.0,0.0,0.0001017416652757,292.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2541809082031,0.0,0.0,0.0004826162185054,291.1519470214844,294.1499938964844,264.2631530761719,262.4479675292969,268.998291015625,264.2256164550781,290.5633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.49508476257324,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3599853515625,0.0,0.0,9.661626972956584e-05,292.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,0.0001017411559587,291.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4442138671875,0.0,0.0,7.514598837587982e-05,291.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.912353515625,0.0,0.0,0.0001017416652757,292.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2541809082031,0.0,0.0,0.0004826162185054,291.1519470214844,294.1499938964844,264.2631530761719,262.4479675292969,268.998291015625,264.2256164550781,290.5633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.49508476257324,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3427124023437,0.0,0.0,9.677118941908702e-05,292.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,0.0001019043047563,291.5,303.1499938964844,285.1499938964844,0.0,-0.0,292.42584228515625,0.0,0.0,7.526648550992832e-05,291.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9007873535156,0.0,0.0,0.0001019048140733,292.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2382507324219,0.0,0.0,0.0004833901475649,291.1493225097656,294.1499938964844,264.274169921875,262.456787109375,268.9120483398437,264.2400817871094,290.55010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.506324768066406,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3427124023437,0.0,0.0,9.677118941908702e-05,292.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,0.0001019043047563,291.5,303.1499938964844,285.1499938964844,0.0,-0.0,292.42584228515625,0.0,0.0,7.526648550992832e-05,291.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9007873535156,0.0,0.0,0.0001019048140733,292.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2382507324219,0.0,0.0,0.0004833901475649,291.1493225097656,294.1499938964844,264.274169921875,262.456787109375,268.9120483398437,264.2400817871094,290.55010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.506324768066406,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3341064453125,0.0,0.0,9.68504318734631e-05,292.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,0.0001019877454382,291.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41668701171875,0.0,0.0,7.532811287092045e-05,291.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.89501953125,0.0,0.0,0.0001019882474793,292.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2303161621094,0.0,0.0,0.0004837859596591,291.14801025390625,294.1499938964844,264.2789001464844,262.4605712890625,268.8695678710937,264.2468566894531,290.5434875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.60136592453864e-09,0.0010319509310647,-0.0242032185196876,0.0,0.0,0.0,-0.0095726223662495,60.0,-18.512868881225582,-0.0,-7.26082731716815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32550048828125,0.0,0.0,9.69307220657356e-05,292.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,0.0001020722993416,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4075622558594,0.0,0.0,7.539056241512299e-05,291.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8892517089844,0.0,0.0,0.0001020728086587,292.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2223815917969,0.0,0.0,0.0004841870686504,291.1466369628906,294.1499938964844,264.2831115722656,262.46392822265625,268.8274841308594,264.25323486328125,290.536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328158969059,9.70138902545159e-09,0.0010328061180189,-0.0244650971144437,0.0,0.0,0.0,-0.0096222078427672,60.0,-18.519960403442383,-0.0,-7.272868884911078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.30841064453125,0.0,0.0,9.709419100545348e-05,292.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,0.0001022444412228,291.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3894348144531,0.0,0.0,7.551770249847323e-05,291.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8777770996094,0.0,0.0,0.0001022449432639,292.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2066345214844,0.0,0.0,0.0004850036057177,291.14385986328125,294.1499938964844,264.2901916503906,262.46954345703125,268.74444580078125,264.2648620605469,290.52362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.53567886352539,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.30841064453125,0.0,0.0,9.709419100545348e-05,292.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,0.0001022444412228,291.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3894348144531,0.0,0.0,7.551770249847323e-05,291.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8777770996094,0.0,0.0,0.0001022449432639,292.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2066345214844,0.0,0.0,0.0004850036057177,291.14385986328125,294.1499938964844,264.2901916503906,262.46954345703125,268.74444580078125,264.2648620605469,290.52362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.53567886352539,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2914123535156,0.0,0.0,9.72608831943944e-05,292.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.0001024199882522,291.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37139892578125,0.0,0.0,7.564735278720036e-05,291.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8663330078125,0.0,0.0,0.0001024204757413,292.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1909484863281,0.0,0.0,0.0004858363245148,291.1409912109375,294.1499938964844,264.2955322265625,262.47369384765625,268.6628723144531,264.2747802734375,290.5104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.553361892700195,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2914123535156,0.0,0.0,9.72608831943944e-05,292.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.0001024199882522,291.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37139892578125,0.0,0.0,7.564735278720036e-05,291.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8663330078125,0.0,0.0,0.0001024204757413,292.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1909484863281,0.0,0.0,0.0004858363245148,291.1409912109375,294.1499938964844,264.2955322265625,262.47369384765625,268.6628723144531,264.2747802734375,290.5104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.553361892700195,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2745361328125,0.0,0.0,9.743000555317848e-05,292.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0001025980818667,291.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3534545898437,0.0,0.0,7.577889482490718e-05,291.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8549194335937,0.0,0.0,0.0001025985693559,292.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1753234863281,0.0,0.0,0.0004866811214014,291.1380615234375,294.1499938964844,264.2992248535156,262.4765319824219,268.582763671875,264.28289794921875,290.4971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.5727481842041,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2745361328125,0.0,0.0,9.743000555317848e-05,292.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0001025980818667,291.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3534545898437,0.0,0.0,7.577889482490718e-05,291.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8549194335937,0.0,0.0,0.0001025985693559,292.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1753234863281,0.0,0.0,0.0004866811214014,291.1380615234375,294.1499938964844,264.2992248535156,262.4765319824219,268.582763671875,264.28289794921875,290.4971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.5727481842041,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2577209472656,0.0,0.0,9.760066313901916e-05,292.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,0.0001027777980198,291.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.33563232421875,0.0,0.0,7.591163011966273e-05,291.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.843505859375,0.0,0.0,0.000102778278233,292.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1598205566406,0.0,0.0,0.0004875336308032,291.135009765625,294.1499938964844,264.3014221191406,262.4781799316406,268.5040283203125,264.28924560546875,290.48388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359190255403,60.0,-18.59358596801757,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2577209472656,0.0,0.0,9.760066313901916e-05,292.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,0.0001027777980198,291.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.33563232421875,0.0,0.0,7.591163011966273e-05,291.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.843505859375,0.0,0.0,0.000102778278233,292.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1598205566406,0.0,0.0,0.0004875336308032,291.135009765625,294.1499938964844,264.3014221191406,262.4781799316406,268.5040283203125,264.28924560546875,290.48388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359190255403,60.0,-18.59358596801757,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2493591308594,0.0,0.0,9.768627205630764e-05,292.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0001028679544106,291.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3267822265625,0.0,0.0,7.597821240779012e-05,291.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8378295898437,0.0,0.0,0.0001028684346238,292.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1520690917969,0.0,0.0,0.0004879612824879,291.1334533691406,294.1499938964844,264.302001953125,262.47857666015625,268.4651794433594,264.2917785644531,290.4772644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408646194264,1.064256593963364e-08,0.0010408539092168,-0.026929011568427,0.0,0.0,0.0,-0.0100887883454561,60.0,-18.604480743408203,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
