time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681360,291.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.24102783203125,0.0,0.0,9.777189552551135e-05,292.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.0001029581180773,291.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.31793212890625,0.0,0.0,7.604480924783275e-05,291.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8321533203125,0.0,0.0,0.0001029585982905,292.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1443786621094,0.0,0.0,0.0004883889923803,291.13189697265625,294.1499938964844,264.30224609375,262.47869873046875,268.4266662597656,264.2938842773437,290.4706420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749229950590689e-08,0.001041765906848,-0.0272082164883613,0.0,0.0,0.0,-0.010141666047275,60.0,-18.615625381469727,-0.0,-7.399617629744172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2243957519531,0.0,0.0,9.794265497475864e-05,292.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,0.0001031379433698,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30029296875,0.0,0.0,7.617762457812205e-05,291.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8208312988281,0.0,0.0,0.000103138416307,292.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1289978027344,0.0,0.0,0.000489242025651,291.128662109375,294.1499938964844,264.3018798828125,262.4782409667969,268.3505554199219,264.29693603515625,290.4573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435958392918,1.0961946017573613e-08,0.0010435848962515,-0.0277650114148855,0.0,0.0,0.0,-0.0102471178397536,60.0,-18.638538360595703,-0.0,-7.425481385325838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2243957519531,0.0,0.0,9.794265497475864e-05,292.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,0.0001031379433698,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30029296875,0.0,0.0,7.617762457812205e-05,291.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8208312988281,0.0,0.0,0.000103138416307,292.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1289978027344,0.0,0.0,0.000489242025651,291.128662109375,294.1499938964844,264.3018798828125,262.4782409667969,268.3505554199219,264.29693603515625,290.4573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435958392918,1.0961946017573613e-08,0.0010435848962515,-0.0277650114148855,0.0,0.0,0.0,-0.0102471178397536,60.0,-18.638538360595703,-0.0,-7.425481385325838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2078552246094,0.0,0.0,9.811180643737316e-05,292.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,0.0001033160660881,291.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.28277587890625,0.0,0.0,7.63091811677441e-05,291.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8095397949219,0.0,0.0,0.0001033165317494,292.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1136779785156,0.0,0.0,0.0004900869680568,291.1253662109375,294.1499938964844,264.3004150390625,262.4768981933594,268.2756652832031,264.2985534667969,290.4441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172652136792749e-08,0.0010453865397721,-0.028316518291831,0.0,0.0,0.0,-0.0103515740483999,60.0,-18.662059783935547,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2078552246094,0.0,0.0,9.811180643737316e-05,292.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,0.0001033160660881,291.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.28277587890625,0.0,0.0,7.63091811677441e-05,291.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8095397949219,0.0,0.0,0.0001033165317494,292.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1136779785156,0.0,0.0,0.0004900869680568,291.1253662109375,294.1499938964844,264.3004150390625,262.4768981933594,268.2756652832031,264.2985534667969,290.4441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172652136792749e-08,0.0010453865397721,-0.028316518291831,0.0,0.0,0.0,-0.0103515740483999,60.0,-18.662059783935547,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19140625,0.0,0.0,9.827811300056057e-05,292.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,0.0001034912056638,291.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2653503417969,0.0,0.0,7.643853314220905e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7982482910156,0.0,0.0,0.0001034916640492,292.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.09844970703125,0.0,0.0,0.0004909177077934,291.1219787597656,294.1499938964844,264.2980041503906,262.47479248046875,268.2020263671875,264.2987976074219,290.43084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.137982597043674e-08,0.0010471580317243,-0.0288587566465139,0.0,0.0,0.0,-0.0104542793706059,60.0,-18.685880661010746,-0.0,-7.476422325680687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19140625,0.0,0.0,9.827811300056057e-05,292.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,0.0001034912056638,291.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2653503417969,0.0,0.0,7.643853314220905e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7982482910156,0.0,0.0,0.0001034916640492,292.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.09844970703125,0.0,0.0,0.0004909177077934,291.1219787597656,294.1499938964844,264.2980041503906,262.47479248046875,268.2020263671875,264.2987976074219,290.43084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.137982597043674e-08,0.0010471580317243,-0.0288587566465139,0.0,0.0,0.0,-0.0104542793706059,60.0,-18.685880661010746,-0.0,-7.476422325680687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1750183105469,0.0,0.0,9.844028681982309e-05,292.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,0.000103661986941,291.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2480163574219,0.0,0.0,7.656466914340854e-05,291.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7870178222656,0.0,0.0,0.0001036624453263,292.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.08331298828125,0.0,0.0,0.000491727842018,291.1184997558594,294.1499938964844,264.2947692871094,262.4720153808594,268.12957763671875,264.2977905273437,290.4175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488970438018,1.1581849257424892e-08,0.0010488854022696,-0.0293874870985746,0.0,0.0,0.0,-0.0105544300749897,60.0,-18.709657669067383,-0.0,-7.501112264662879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1750183105469,0.0,0.0,9.844028681982309e-05,292.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,0.000103661986941,291.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2480163574219,0.0,0.0,7.656466914340854e-05,291.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7870178222656,0.0,0.0,0.0001036624453263,292.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.08331298828125,0.0,0.0,0.000491727842018,291.1184997558594,294.1499938964844,264.2947692871094,262.4720153808594,268.12957763671875,264.2977905273437,290.4175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488970438018,1.1581849257424892e-08,0.0010488854022696,-0.0293874870985746,0.0,0.0,0.0,-0.0105544300749897,60.0,-18.709657669067383,-0.0,-7.501112264662879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1668701171875,0.0,0.0,9.851940558291972e-05,292.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,0.0001037453039316,291.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2393798828125,0.0,0.0,7.66262091929093e-05,291.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7814025878906,0.0,0.0,0.000103745755041,292.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07574462890625,0.0,0.0,0.0004921230720356,291.1167297363281,294.1499938964844,264.2928771972656,262.4704284667969,268.0937805175781,264.296875,290.4109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680407752123756e-08,0.0010497282491996,-0.0296454243361949,0.0,0.0,0.0,-0.0106032900512218,60.0,-18.721420288085938,-0.0,-7.513172306516935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1587219238281,0.0,0.0,9.859696729108693e-05,292.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,0.0001038269765558,291.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.23077392578125,0.0,0.0,7.668652688153088e-05,291.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7757873535156,0.0,0.0,0.0001038274276652,292.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0682067871094,0.0,0.0,0.0004925105022266,291.11492919921875,294.1499938964844,264.2908630371094,262.4687194824219,268.0583190917969,264.29571533203125,290.404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505660902708,1.1777020247905057e-08,0.0010505543323233,-0.0298982635140419,0.0,0.0,0.0,-0.0106511851772665,60.0,-18.73303985595703,-0.0,-7.525003553610078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1425170898437,0.0,0.0,9.874668467091396e-05,292.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,0.0001039846465573,291.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.213623046875,0.0,0.0,7.680297858314589e-05,291.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7645874023437,0.0,0.0,0.0001039850903907,292.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0531921386719,0.0,0.0,0.000493258354254,291.1112670898437,294.1499938964844,264.286376953125,262.4649658203125,267.9881896972656,264.2927551269531,290.3909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963521728830528e-08,0.0010521489894017,-0.0303863286972045,0.0,0.0,0.0,-0.0107436412945389,60.0,-18.75568008422852,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1425170898437,0.0,0.0,9.874668467091396e-05,292.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,0.0001039846465573,291.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.213623046875,0.0,0.0,7.680297858314589e-05,291.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7645874023437,0.0,0.0,0.0001039850903907,292.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0531921386719,0.0,0.0,0.000493258354254,291.1112670898437,294.1499938964844,264.286376953125,262.4649658203125,267.9881896972656,264.2927551269531,290.3909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963521728830528e-08,0.0010521489894017,-0.0303863286972045,0.0,0.0,0.0,-0.0107436412945389,60.0,-18.75568008422852,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1264038085937,0.0,0.0,9.888796193990856e-05,292.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,0.0001041334253386,291.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1965637207031,0.0,0.0,7.691286009503528e-05,291.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7533874511719,0.0,0.0,0.0001041338618961,292.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0382385253906,0.0,0.0,0.0004939641221426,291.1075134277344,294.1499938964844,264.2815246582031,262.4609069824219,267.919189453125,264.2890319824219,290.377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139509841802011e-08,0.001053653890267,-0.0308468621224164,0.0,0.0,0.0,-0.0108308866620063,60.0,-18.77718734741211,-0.0,-7.569476423441301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1264038085937,0.0,0.0,9.888796193990856e-05,292.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,0.0001041334253386,291.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1965637207031,0.0,0.0,7.691286009503528e-05,291.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7533874511719,0.0,0.0,0.0001041338618961,292.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0382385253906,0.0,0.0,0.0004939641221426,291.1075134277344,294.1499938964844,264.2815246582031,262.4609069824219,267.919189453125,264.2890319824219,290.377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139509841802011e-08,0.001053653890267,-0.0308468621224164,0.0,0.0,0.0,-0.0108308866620063,60.0,-18.77718734741211,-0.0,-7.569476423441301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1103515625,0.0,0.0,9.90192565950565e-05,292.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,0.0001042716830852,291.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1796264648437,0.0,0.0,7.701497816015035e-05,291.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.74224853515625,0.0,0.0,0.0001042721196427,292.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0233459472656,0.0,0.0,0.0004946200060658,291.1036682128906,294.1499938964844,264.2763671875,262.4566345214844,267.8512878417969,264.28472900390625,290.3643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550646111369,1.230305990418401e-08,0.0010550523875281,-0.0312748253345489,0.0,0.0,0.0,-0.0109119648113846,60.0,-18.797178268432617,-0.0,-7.589584782863312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1103515625,0.0,0.0,9.90192565950565e-05,292.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,0.0001042716830852,291.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1796264648437,0.0,0.0,7.701497816015035e-05,291.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.74224853515625,0.0,0.0,0.0001042721196427,292.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0233459472656,0.0,0.0,0.0004946200060658,291.1036682128906,294.1499938964844,264.2763671875,262.4566345214844,267.8512878417969,264.28472900390625,290.3643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550646111369,1.230305990418401e-08,0.0010550523875281,-0.0312748253345489,0.0,0.0,0.0,-0.0109119648113846,60.0,-18.797178268432617,-0.0,-7.589584782863312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0943908691406,0.0,0.0,9.913906251313163e-05,292.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,0.0001043978481902,291.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1627502441406,0.0,0.0,7.71081613493152e-05,291.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7311096191406,0.0,0.0,0.0001043982774717,292.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0085144042969,0.0,0.0,0.0004952184390276,291.0997314453125,294.1499938964844,264.27105712890625,262.4522705078125,267.7845153808594,264.2799987792969,290.35107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563408723101,1.2452288089548348e-08,0.0010563284158706,-0.0316653028130531,0.0,0.0,0.0,-0.0109859434887766,60.0,-18.81527137756348,-0.0,-7.60795586529639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0943908691406,0.0,0.0,9.913906251313163e-05,292.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,0.0001043978481902,291.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1627502441406,0.0,0.0,7.71081613493152e-05,291.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7311096191406,0.0,0.0,0.0001043982774717,292.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0085144042969,0.0,0.0,0.0004952184390276,291.0997314453125,294.1499938964844,264.27105712890625,262.4522705078125,267.7845153808594,264.2799987792969,290.35107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563408723101,1.2452288089548348e-08,0.0010563284158706,-0.0316653028130531,0.0,0.0,0.0,-0.0109859434887766,60.0,-18.81527137756348,-0.0,-7.60795586529639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0864562988281,0.0,0.0,9.919395233737303e-05,292.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,0.0001044556556735,291.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15435791015625,0.0,0.0,7.715084939263761e-05,291.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7255554199219,0.0,0.0,0.000104456077679,292.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00115966796875,0.0,0.0,0.0004954926553182,291.09771728515625,294.1499938964844,264.26837158203125,262.4500732421875,267.7515563964844,264.2774963378906,290.3443908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569255100563,1.2520661840653702e-08,0.0010569130536168,-0.0318442061543464,0.0,0.0,0.0,-0.0110198389738798,60.0,-18.82343482971192,-0.0,-7.616380059971561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0785217285156,0.0,0.0,9.924580808728932e-05,292.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,0.0001045102617354,291.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1459655761719,0.0,0.0,7.719118730165064e-05,291.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7200012207031,0.0,0.0,0.0001045106910169,292.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9937744140625,0.0,0.0,0.0004957516794092,291.095703125,294.1499938964844,264.2657165527344,262.4479064941406,267.7188720703125,264.27496337890625,290.3377380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574780171737,1.2585253728047974e-08,0.0010574654443189,-0.032013215124607,0.0,0.0,0.0,-0.0110518606379628,60.0,-18.831043243408203,-0.0,-7.624343112411226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.062744140625,0.0,0.0,9.933822002494708e-05,292.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.114990234375,0.0,0.0,0.0001046075776685,291.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1293029785156,0.0,0.0,7.726305921096355e-05,291.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7088928222656,0.0,0.0,0.000104607999674,292.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9790954589844,0.0,0.0,0.000496213324368,291.0915832519531,294.1499938964844,264.2605285644531,262.4436950683594,267.6542358398437,264.2698059082031,290.32440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700352769456913e-08,0.0010584496194496,-0.0323143675923347,0.0,0.0,0.0,-0.0111089199781417,60.0,-18.844257354736328,-0.0,-7.638542598442656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.062744140625,0.0,0.0,9.933822002494708e-05,292.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.114990234375,0.0,0.0,0.0001046075776685,291.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1293029785156,0.0,0.0,7.726305921096355e-05,291.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7088928222656,0.0,0.0,0.000104607999674,292.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9790954589844,0.0,0.0,0.000496213324368,291.0915832519531,294.1499938964844,264.2605285644531,262.4436950683594,267.6542358398437,264.2698059082031,290.32440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700352769456913e-08,0.0010584496194496,-0.0323143675923347,0.0,0.0,0.0,-0.0111089199781417,60.0,-18.844257354736328,-0.0,-7.638542598442656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0470275878906,0.0,0.0,9.941445750882848e-05,292.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,0.0001046878678607,291.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1127014160156,0.0,0.0,7.732235826551914e-05,291.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6978454589844,0.0,0.0,0.0001046882825903,292.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9644775390625,0.0,0.0,0.0004965941770933,291.0873718261719,294.1499938964844,264.255615234375,262.439697265625,267.5907592773437,264.2646789550781,290.31103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592743055894,1.2795305259771794e-08,0.001059261499904,-0.0325627997517585,0.0,0.0,0.0,-0.0111559918150305,60.0,-18.85433959960937,-0.0,-7.650267264125432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0470275878906,0.0,0.0,9.941445750882848e-05,292.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,0.0001046878678607,291.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1127014160156,0.0,0.0,7.732235826551914e-05,291.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6978454589844,0.0,0.0,0.0001046882825903,292.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9644775390625,0.0,0.0,0.0004965941770933,291.0873718261719,294.1499938964844,264.255615234375,262.439697265625,267.5907592773437,264.2646789550781,290.31103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592743055894,1.2795305259771794e-08,0.001059261499904,-0.0325627997517585,0.0,0.0,0.0,-0.0111559918150305,60.0,-18.85433959960937,-0.0,-7.650267264125432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0313720703125,0.0,0.0,9.9474324088078e-05,292.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,0.0001047509140335,291.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.09619140625,0.0,0.0,7.73689171182923e-05,291.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6867980957031,0.0,0.0,0.0001047513214871,292.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9499206542969,0.0,0.0,0.0004968932480551,291.08306884765625,294.1499938964844,264.2510681152344,262.4360656738281,267.5282287597656,264.2596740722656,290.2976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599119123071,1.2869859844499842e-08,0.0010598991066217,-0.0327578596770763,0.0,0.0,0.0,-0.0111929522827267,60.0,-18.86136817932129,-0.0,-7.659478740151826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0313720703125,0.0,0.0,9.9474324088078e-05,292.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,0.0001047509140335,291.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.09619140625,0.0,0.0,7.73689171182923e-05,291.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6867980957031,0.0,0.0,0.0001047513214871,292.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9499206542969,0.0,0.0,0.0004968932480551,291.08306884765625,294.1499938964844,264.2510681152344,262.4360656738281,267.5282287597656,264.2596740722656,290.2976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599119123071,1.2869859844499842e-08,0.0010598991066217,-0.0327578596770763,0.0,0.0,0.0,-0.0111929522827267,60.0,-18.86136817932129,-0.0,-7.659478740151826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0158386230469,0.0,0.0,9.951631363946944e-05,292.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,0.0001047951373038,291.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0798034667969,0.0,0.0,7.740157889202237e-05,291.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.67578125,0.0,0.0,0.0001047955374815,292.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9354553222656,0.0,0.0,0.000497103028465,291.0787048339844,294.1499938964844,264.2470397949219,262.432861328125,267.466796875,264.2550048828125,290.2843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922137138104972e-08,0.0010603461414575,-0.0328946337103843,0.0,0.0,0.0,-0.0112188681960105,60.0,-18.86455345153809,-0.0,-7.665941126333564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0158386230469,0.0,0.0,9.951631363946944e-05,292.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,0.0001047951373038,291.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0798034667969,0.0,0.0,7.740157889202237e-05,291.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.67578125,0.0,0.0,0.0001047955374815,292.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9354553222656,0.0,0.0,0.000497103028465,291.0787048339844,294.1499938964844,264.2470397949219,262.432861328125,267.466796875,264.2550048828125,290.2843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922137138104972e-08,0.0010603461414575,-0.0328946337103843,0.0,0.0,0.0,-0.0112188681960105,60.0,-18.86455345153809,-0.0,-7.665941126333564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0080871582031,0.0,0.0,9.952980326488614e-05,292.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1032409667969,0.0,0.0,0.0001048093399731,291.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0716247558594,0.0,0.0,7.741207082290202e-05,291.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6702880859375,0.0,0.0,0.0001048097401508,292.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92822265625,0.0,0.0,0.0004971703747287,291.07647705078125,294.1499938964844,264.2452697753906,262.4314880371094,267.4365539550781,264.2528686523437,290.2776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106050260365,1.2938923710237304e-08,0.0010604896815493,-0.0329385511577129,0.0,0.0,0.0,-0.0112271904945373,60.0,-18.86455345153809,-0.0,-7.668017332207455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0003662109375,0.0,0.0,9.953974222298712e-05,292.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015014648437,0.0,0.0,0.0001048198100761,291.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0635070800781,0.0,0.0,7.741979788988829e-05,291.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.664794921875,0.0,0.0,0.0001048202102538,292.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9210510253906,0.0,0.0,0.0004972200840711,291.07421875,294.1499938964844,264.2436828613281,262.4302673339844,267.4065246582031,264.25079345703125,290.2709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606084251776,1.2951288930196373e-08,0.0010605953866615,-0.0329709015786647,0.0,0.0,0.0,-0.0112333204597234,60.0,-18.86378669738769,-0.0,-7.669546420174812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9849853515625,0.0,0.0,9.954458801075816e-05,292.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,0.0001048249177983,291.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0472717285156,0.0,0.0,7.742356683593243e-05,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.65380859375,0.0,0.0,0.0001048253107001,292.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9067077636719,0.0,0.0,0.000497244298458,291.0696716308594,294.1499938964844,264.2411193847656,262.4283447265625,267.34722900390625,264.24713134765625,290.257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606597643345,1.2957284134529344e-08,0.0010606467258185,-0.0329865887761116,0.0,0.0,0.0,-0.0112362932413816,60.0,-18.85923957824707,-0.0,-7.670288226790944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9849853515625,0.0,0.0,9.954458801075816e-05,292.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,0.0001048249177983,291.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0472717285156,0.0,0.0,7.742356683593243e-05,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.65380859375,0.0,0.0,0.0001048253107001,292.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9067077636719,0.0,0.0,0.000497244298458,291.0696716308594,294.1499938964844,264.2411193847656,262.4283447265625,267.34722900390625,264.24713134765625,290.257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606597643345,1.2957284134529344e-08,0.0010606467258185,-0.0329865887761116,0.0,0.0,0.0,-0.0112362932413816,60.0,-18.85923957824707,-0.0,-7.670288226790944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9696960449219,0.0,0.0,9.952831896953283e-05,292.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,0.0001048077901941,291.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0311584472656,0.0,0.0,7.741091394564137e-05,291.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64288330078125,0.0,0.0,0.0001048081758199,292.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8924255371094,0.0,0.0,0.0004971630405634,291.0650329589844,294.1499938964844,264.239501953125,262.4272155761719,267.2891540527344,264.2442626953125,290.2441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604860726743,1.2936979487676581e-08,0.0010604731505736,-0.0329334624111652,0.0,0.0,0.0,-0.0112262265756726,60.0,-18.849946975708008,-0.0,-7.667776458220035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9696960449219,0.0,0.0,9.952831896953283e-05,292.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,0.0001048077901941,291.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0311584472656,0.0,0.0,7.741091394564137e-05,291.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64288330078125,0.0,0.0,0.0001048081758199,292.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8924255371094,0.0,0.0,0.0004971630405634,291.0650329589844,294.1499938964844,264.239501953125,262.4272155761719,267.2891540527344,264.2442626953125,290.2441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604860726743,1.2936979487676581e-08,0.0010604731505736,-0.0329334624111652,0.0,0.0,0.0,-0.0112262265756726,60.0,-18.849946975708008,-0.0,-7.667776458220035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9544677734375,0.0,0.0,9.949252853402868e-05,292.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906066894531,0.0,0.0,0.0001047701080096,291.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0151672363281,0.0,0.0,7.73830761318095e-05,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6319580078125,0.0,0.0,0.0001047704863594,292.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.87823486328125,0.0,0.0,0.0004969842848367,291.060302734375,294.1499938964844,264.2389221191406,262.4269714355469,267.2320861816406,264.2421569824219,290.2307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601044632494,1.2892344081194553e-08,0.0010600915411487,-0.0328166857361793,0.0,0.0,0.0,-0.0112040992826223,60.0,-18.836444854736328,-0.0,-7.662257672791385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9544677734375,0.0,0.0,9.949252853402868e-05,292.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906066894531,0.0,0.0,0.0001047701080096,291.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0151672363281,0.0,0.0,7.73830761318095e-05,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6319580078125,0.0,0.0,0.0001047704863594,292.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.87823486328125,0.0,0.0,0.0004969842848367,291.060302734375,294.1499938964844,264.2389221191406,262.4269714355469,267.2320861816406,264.2421569824219,290.2307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601044632494,1.2892344081194553e-08,0.0010600915411487,-0.0328166857361793,0.0,0.0,0.0,-0.0112040992826223,60.0,-18.836444854736328,-0.0,-7.662257672791385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9393615722656,0.0,0.0,9.943572513293476e-05,292.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,0.0001047102923621,291.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9992370605469,0.0,0.0,7.733889651717618e-05,291.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6210632324219,0.0,0.0,0.0001047106707119,291.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8641357421875,0.0,0.0,0.0004967005806975,291.0555114746094,294.1499938964844,264.23956298828125,262.4277648925781,267.1761474609375,264.2410583496094,290.21734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594989871606,1.282153316850554e-08,0.0010594861814752,-0.0326314195990562,0.0,0.0,0.0,-0.0111689958721399,60.0,-18.818193435668945,-0.0,-7.653506628457762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9393615722656,0.0,0.0,9.943572513293476e-05,292.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,0.0001047102923621,291.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9992370605469,0.0,0.0,7.733889651717618e-05,291.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6210632324219,0.0,0.0,0.0001047106707119,291.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8641357421875,0.0,0.0,0.0004967005806975,291.0555114746094,294.1499938964844,264.23956298828125,262.4277648925781,267.1761474609375,264.2410583496094,290.21734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594989871606,1.282153316850554e-08,0.0010594861814752,-0.0326314195990562,0.0,0.0,0.0,-0.0111689958721399,60.0,-18.818193435668945,-0.0,-7.653506628457762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
