time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683700,291.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.93182373046875,0.0,0.0,9.94006113614887e-05,292.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849304199219,0.0,0.0,0.0001046733159455,291.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9913024902344,0.0,0.0,7.731158257229254e-05,291.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6156311035156,0.0,0.0,0.0001046736942953,291.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8570861816406,0.0,0.0,0.0004965251428075,291.0531005859375,294.1499938964844,264.2403564453125,262.4285888671875,267.1485595703125,264.2408447265625,290.21063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591247119009,1.2777759295090618e-08,0.0010591119062155,-0.0325168929994106,0.0,0.0,0.0,-0.0111472960561513,60.0,-18.80745506286621,-0.0,-7.648099398238628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92431640625,0.0,0.0,9.935894195223228e-05,292.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,0.0001046294346451,291.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9833984375,0.0,0.0,7.727917545707896e-05,291.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6102294921875,0.0,0.0,0.0001046298129949,291.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8500671386719,0.0,0.0,0.000496316992212,291.0506286621094,294.1499938964844,264.24151611328125,262.4296875,267.1212463378906,264.240966796875,290.20391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586805874481,1.2725819509284976e-08,0.0010586678981781,-0.032380998134613,0.0,0.0,0.0,-0.0111215477809309,60.0,-18.79529190063477,-0.0,-7.641686039505657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.90936279296875,0.0,0.0,9.926091297529638e-05,292.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791015625,0.0,0.0,0.0001045262179104,291.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9676818847656,0.0,0.0,7.720293069723994e-05,291.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5993957519531,0.0,0.0,0.0001045265817083,291.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8360900878906,0.0,0.0,0.0004958273493684,291.0456848144531,294.1499938964844,264.2449645996094,262.432861328125,267.0674133300781,264.2420349121094,290.19049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576358763501,1.2603644350406285e-08,0.0010576233034953,-0.032061330974102,0.0,0.0,0.0,-0.0110609801486134,60.0,-18.76757431030273,-0.0,-7.626611164823771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.90936279296875,0.0,0.0,9.926091297529638e-05,292.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791015625,0.0,0.0,0.0001045262179104,291.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9676818847656,0.0,0.0,7.720293069723994e-05,291.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5993957519531,0.0,0.0,0.0001045265817083,291.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8360900878906,0.0,0.0,0.0004958273493684,291.0456848144531,294.1499938964844,264.2449645996094,262.432861328125,267.0674133300781,264.2420349121094,290.19049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576358763501,1.2603644350406285e-08,0.0010576233034953,-0.032061330974102,0.0,0.0,0.0,-0.0110609801486134,60.0,-18.76757431030273,-0.0,-7.626611164823771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8945007324219,0.0,0.0,9.91442648228258e-05,292.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,0.000104403385194,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9520568847656,0.0,0.0,7.711220678174868e-05,291.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5885925292969,0.0,0.0,0.0001044037489918,291.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8222045898437,0.0,0.0,0.0004952446906827,291.0406494140625,294.1499938964844,264.25,262.4373779296875,267.0147705078125,264.2444763183594,290.17706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563926771283,1.2458268194848188e-08,0.0010563802206888,-0.0316809490323066,0.0,0.0,0.0,-0.0109889116138219,60.0,-18.73472785949707,-0.0,-7.608691987570637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8945007324219,0.0,0.0,9.91442648228258e-05,292.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,0.000104403385194,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9520568847656,0.0,0.0,7.711220678174868e-05,291.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5885925292969,0.0,0.0,0.0001044037489918,291.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8222045898437,0.0,0.0,0.0004952446906827,291.0406494140625,294.1499938964844,264.25,262.4373779296875,267.0147705078125,264.2444763183594,290.17706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563926771283,1.2458268194848188e-08,0.0010563802206888,-0.0316809490323066,0.0,0.0,0.0,-0.0109889116138219,60.0,-18.73472785949707,-0.0,-7.608691987570637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8797302246094,0.0,0.0,9.902174497256055e-05,292.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710754394531,0.0,0.0,0.0001042743679136,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9365234375,0.0,0.0,7.701691356487572e-05,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.57781982421875,0.0,0.0,0.0001042747244355,291.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8083801269531,0.0,0.0,0.0004946326953358,291.0355529785156,294.1499938964844,264.2574462890625,262.44403076171875,266.9632263183594,264.2485046386719,290.16363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550869628787,1.2305572560933342e-08,0.0010550746228545,-0.0312814004719257,0.0,0.0,0.0,-0.0109132146462798,60.0,-18.698116302490234,-0.0,-7.589893868953369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8797302246094,0.0,0.0,9.902174497256055e-05,292.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710754394531,0.0,0.0,0.0001042743679136,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9365234375,0.0,0.0,7.701691356487572e-05,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.57781982421875,0.0,0.0,0.0001042747244355,291.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8083801269531,0.0,0.0,0.0004946326953358,291.0355529785156,294.1499938964844,264.2574462890625,262.44403076171875,266.9632263183594,264.2485046386719,290.16363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550869628787,1.2305572560933342e-08,0.0010550746228545,-0.0312814004719257,0.0,0.0,0.0,-0.0109132146462798,60.0,-18.698116302490234,-0.0,-7.589893868953369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.86505126953125,0.0,0.0,9.890741057461128e-05,292.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669860839844,0.0,0.0,0.0001041539726429,291.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.92108154296875,0.0,0.0,7.692798681091517e-05,291.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5671081542969,0.0,0.0,0.0001041543291648,291.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.79461669921875,0.0,0.0,0.0004940616199746,291.0303649902344,294.1499938964844,264.26788330078125,262.45330810546875,266.9129638671875,264.2546691894531,290.1501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538683272898,1.2163082097060853e-08,0.0010538562200963,-0.0309085436165332,0.0,0.0,0.0,-0.0108425756916403,60.0,-18.65985107421875,-0.0,-7.57237259563226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.86505126953125,0.0,0.0,9.890741057461128e-05,292.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669860839844,0.0,0.0,0.0001041539726429,291.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.92108154296875,0.0,0.0,7.692798681091517e-05,291.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5671081542969,0.0,0.0,0.0001041543291648,291.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.79461669921875,0.0,0.0,0.0004940616199746,291.0303649902344,294.1499938964844,264.26788330078125,262.45330810546875,266.9129638671875,264.2546691894531,290.1501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538683272898,1.2163082097060853e-08,0.0010538562200963,-0.0309085436165332,0.0,0.0,0.0,-0.0108425756916403,60.0,-18.65985107421875,-0.0,-7.57237259563226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.85772705078125,0.0,0.0,9.88541723927483e-05,292.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649108886719,0.0,0.0,0.0001040979113895,291.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9134216308594,0.0,0.0,7.688657933613285e-05,291.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5617370605469,0.0,0.0,0.0001040982606355,291.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.78778076171875,0.0,0.0,0.0004937956691719,291.0277404785156,294.1499938964844,264.274169921875,262.4588928222656,266.8883361816406,264.2587585449219,290.1434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533009190112,1.2096730728217152e-08,0.0010532888118177,-0.0307349152863025,0.0,0.0,0.0,-0.0108096823096275,60.0,-18.64049530029297,-0.0,-7.564220538824884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8504638671875,0.0,0.0,9.88026731647551e-05,292.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06280517578125,0.0,0.0,0.0001040436836774,291.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90576171875,0.0,0.0,7.684652518946677e-05,291.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.556396484375,0.0,0.0,0.0001040440256474,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.78094482421875,0.0,0.0,0.0004935384495183,291.0251159667969,294.1499938964844,264.2810974121094,262.4650573730469,266.86395263671875,264.2633056640625,290.1367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527520207688,1.2032543850182265e-08,0.0010527399135753,-0.0305669493973255,0.0,0.0,0.0,-0.0107778618112206,60.0,-18.6210880279541,-0.0,-7.556339198799834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8359375,0.0,0.0,9.870908979792148e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585632324219,0.0,0.0,0.0001039451453834,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8905334472656,0.0,0.0,7.677373650949448e-05,291.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.54571533203125,0.0,0.0,0.0001039454873534,291.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.767333984375,0.0,0.0,0.0004930710420012,291.019775390625,294.1499938964844,264.2968139648437,262.47906494140625,266.8161926269531,264.2742919921875,290.1233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517545742914,1.1915915365534602e-08,0.0010517426999285,-0.0302617456763982,0.0,0.0,0.0,-0.0107200443744659,60.0,-18.582374572753903,-0.0,-7.54202815755889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8359375,0.0,0.0,9.870908979792148e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585632324219,0.0,0.0,0.0001039451453834,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8905334472656,0.0,0.0,7.677373650949448e-05,291.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.54571533203125,0.0,0.0,0.0001039454873534,291.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.767333984375,0.0,0.0,0.0004930710420012,291.019775390625,294.1499938964844,264.2968139648437,262.47906494140625,266.8161926269531,264.2742919921875,290.1233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517545742914,1.1915915365534602e-08,0.0010517426999285,-0.0302617456763982,0.0,0.0,0.0,-0.0107200443744659,60.0,-18.582374572753903,-0.0,-7.54202815755889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8215026855469,0.0,0.0,9.862747538136318e-05,292.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05426025390625,0.0,0.0,0.0001038592017721,291.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8753662109375,0.0,0.0,7.671026105526835e-05,291.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5350646972656,0.0,0.0,0.0001038595364661,291.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7537841796875,0.0,0.0,0.0004926633555442,291.0143737792969,294.1499938964844,264.3148803710937,262.4951171875,266.76953125,264.28741455078125,290.10986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508846025913,1.1814187850234248e-08,0.0010508728446438,-0.0299955308437347,0.0,0.0,0.0,-0.010669614188373,60.0,-18.544055938720703,-0.0,-7.529557422003563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8215026855469,0.0,0.0,9.862747538136318e-05,292.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05426025390625,0.0,0.0,0.0001038592017721,291.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8753662109375,0.0,0.0,7.671026105526835e-05,291.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5350646972656,0.0,0.0,0.0001038595364661,291.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7537841796875,0.0,0.0,0.0004926633555442,291.0143737792969,294.1499938964844,264.3148803710937,262.4951171875,266.76953125,264.28741455078125,290.10986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508846025913,1.1814187850234248e-08,0.0010508728446438,-0.0299955308437347,0.0,0.0,0.0,-0.010669614188373,60.0,-18.544055938720703,-0.0,-7.529557422003563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.80712890625,0.0,0.0,9.855990356300026e-05,292.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498962402344,0.0,0.0,0.0001037880501826,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8602905273437,0.0,0.0,7.66577068134211e-05,291.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5244140625,0.0,0.0,0.0001037883848766,291.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.74029541015625,0.0,0.0,0.0004923258093185,291.0089111328125,294.1499938964844,264.3349914550781,262.5130310058594,266.72418212890625,264.3029479980469,290.096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729966331586184e-08,0.001050152699463,-0.029775122180581,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.50672149658203,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.80712890625,0.0,0.0,9.855990356300026e-05,292.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498962402344,0.0,0.0,0.0001037880501826,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8602905273437,0.0,0.0,7.66577068134211e-05,291.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5244140625,0.0,0.0,0.0001037883848766,291.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.74029541015625,0.0,0.0,0.0004923258093185,291.0089111328125,294.1499938964844,264.3349914550781,262.5130310058594,266.72418212890625,264.3029479980469,290.096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729966331586184e-08,0.001050152699463,-0.029775122180581,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.50672149658203,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7928161621094,0.0,0.0,9.85079605015926e-05,292.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04547119140625,0.0,0.0,0.0001037333495332,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8453063964844,0.0,0.0,7.661730342078954e-05,291.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5137939453125,0.0,0.0,0.0001037336769513,291.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.72686767578125,0.0,0.0,0.0004920663777738,291.0033569335937,294.1499938964844,264.3569641113281,262.5325622558594,266.6800842285156,264.3206481933594,290.0830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.47073745727539,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7928161621094,0.0,0.0,9.85079605015926e-05,292.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04547119140625,0.0,0.0,0.0001037333495332,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8453063964844,0.0,0.0,7.661730342078954e-05,291.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5137939453125,0.0,0.0,0.0001037336769513,291.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.72686767578125,0.0,0.0,0.0004920663777738,291.0033569335937,294.1499938964844,264.3569641113281,262.5325622558594,266.6800842285156,264.3206481933594,290.0830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.47073745727539,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78570556640625,0.0,0.0,9.848832269199193e-05,292.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0432434082031,0.0,0.0,0.0001037126785377,291.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8378295898437,0.0,0.0,7.660203118575737e-05,291.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5085144042969,0.0,0.0,0.0001037129986798,291.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7201538085937,0.0,0.0,0.0004919682978652,291.00054931640625,294.1499938964844,264.3685607910156,262.5429077148437,266.65850830078125,264.33026123046875,290.0762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494011221453,1.1640729269402073e-08,0.0010493894806131,-0.0295415818691253,0.0,0.0,0.0,-0.0105836223810911,60.0,-18.453414916992188,-0.0,-7.508315746918015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7785949707031,0.0,0.0,9.84727594186552e-05,292.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409545898437,0.0,0.0,0.0001036962858051,291.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.83038330078125,0.0,0.0,7.658992399228737e-05,291.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5032043457031,0.0,0.0,0.0001036966132232,291.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7135009765625,0.0,0.0,0.0004918905324302,290.99774169921875,294.1499938964844,264.38055419921875,262.5535583496094,266.63726806640625,264.3403625488281,290.069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492351138964,1.1621319018217946e-08,0.0010492234723642,-0.0294907856732606,0.0,0.0,0.0,-0.0105739999562501,60.0,-18.43657112121582,-0.0,-7.505940402552369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.764404296875,0.0,0.0,9.84544021775946e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364074707031,0.0,0.0,0.0001036769608617,291.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8155212402344,0.0,0.0,7.657564856344834e-05,291.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4926147460937,0.0,0.0,0.0001036772810039,291.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7001647949219,0.0,0.0,0.0004917988553643,290.9920349121094,294.1499938964844,264.4055480957031,262.5757751464844,266.5956726074219,264.36181640625,290.05615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.404396057128903,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.764404296875,0.0,0.0,9.84544021775946e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364074707031,0.0,0.0,0.0001036769608617,291.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8155212402344,0.0,0.0,7.657564856344834e-05,291.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4926147460937,0.0,0.0,0.0001036772810039,291.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7001647949219,0.0,0.0,0.0004917988553643,290.9920349121094,294.1499938964844,264.4055480957031,262.5757751464844,266.5956726074219,264.36181640625,290.05615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.404396057128903,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7502746582031,0.0,0.0,9.845307795330882e-05,292.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,0.0001036755711538,291.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8007507324219,0.0,0.0,7.657461537746713e-05,291.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4820251464844,0.0,0.0,0.00010367588402,291.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6868896484375,0.0,0.0,0.0004917922778986,290.9862365722656,294.1499938964844,264.43170166015625,262.5990600585937,266.5553283691406,264.3848876953125,290.0427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.37450408935547,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7502746582031,0.0,0.0,9.845307795330882e-05,292.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,0.0001036755711538,291.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8007507324219,0.0,0.0,7.657461537746713e-05,291.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4820251464844,0.0,0.0,0.00010367588402,291.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6868896484375,0.0,0.0,0.0004917922778986,290.9862365722656,294.1499938964844,264.43170166015625,262.5990600585937,266.5553283691406,264.3848876953125,290.0427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.37450408935547,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7362365722656,0.0,0.0,9.846716420724988e-05,291.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270690917969,0.0,0.0,0.0001036904141074,291.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7860107421875,0.0,0.0,7.658557296963409e-05,291.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4714660644531,0.0,0.0,0.0001036907196976,291.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67364501953125,0.0,0.0,0.0004918626509606,290.9804077148437,294.1499938964844,264.45880126953125,262.6231384277344,266.5162048339844,264.4093933105469,290.02935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723156839609,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.346893310546875,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7362365722656,0.0,0.0,9.846716420724988e-05,291.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270690917969,0.0,0.0,0.0001036904141074,291.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7860107421875,0.0,0.0,7.658557296963409e-05,291.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4714660644531,0.0,0.0,0.0001036907196976,291.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67364501953125,0.0,0.0,0.0004918626509606,290.9804077148437,294.1499938964844,264.45880126953125,262.6231384277344,266.5162048339844,264.4093933105469,290.02935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723156839609,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.346893310546875,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7221984863281,0.0,0.0,9.849358320934698e-05,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02227783203125,0.0,0.0,0.0001037182300933,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7713623046875,0.0,0.0,7.660612027393654e-05,291.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4609069824219,0.0,0.0,0.0001037185356835,291.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6604309082031,0.0,0.0,0.0004919946077279,290.9744567871094,294.1499938964844,264.4866027832031,262.6478881835937,266.4783020019531,264.43511962890625,290.0159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647144582127568e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.321298599243164,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7221984863281,0.0,0.0,9.849358320934698e-05,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02227783203125,0.0,0.0,0.0001037182300933,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7713623046875,0.0,0.0,7.660612027393654e-05,291.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4609069824219,0.0,0.0,0.0001037185356835,291.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6604309082031,0.0,0.0,0.0004919946077279,290.9744567871094,294.1499938964844,264.4866027832031,262.6478881835937,266.4783020019531,264.43511962890625,290.0159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647144582127568e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.321298599243164,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7152099609375,0.0,0.0,9.850991773419082e-05,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0001037354377331,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7640380859375,0.0,0.0,7.66188240959309e-05,291.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.45562744140625,0.0,0.0,0.0001037357360473,291.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6538391113281,0.0,0.0,0.0004920762148685,290.9714660644531,294.1499938964844,264.5007019042969,262.6604309082031,266.4598083496094,264.4483947753906,290.00927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.1667482091581862e-08,0.0010496181203052,-0.0296115968376398,0.0,0.0,0.0,-0.0105968844145536,60.0,-18.3091049194336,-0.0,-7.5115899278444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.708251953125,0.0,0.0,9.852723451331258e-05,291.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174560546875,0.0,0.0,0.0001037536712829,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7567443847656,0.0,0.0,7.663229189347476e-05,290.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4503479003906,0.0,0.0,0.0001037539695971,291.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64727783203125,0.0,0.0,0.0004921627696603,290.96844482421875,294.1499938964844,264.5149230957031,262.67303466796875,266.4416198730469,264.4618835449219,290.0025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.297149658203125,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6943054199219,0.0,0.0,9.856309770839287e-05,291.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125427246094,0.0,0.0,0.0001037914407788,291.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7421875,0.0,0.0,7.666018791496754e-05,290.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4397888183594,0.0,0.0,0.0001037917390931,291.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6341552734375,0.0,0.0,0.0004923418746329,290.9623718261719,294.1499938964844,264.54345703125,262.69842529296875,266.4060974121094,264.4893798828125,289.9892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.273576736450195,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6943054199219,0.0,0.0,9.856309770839287e-05,291.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125427246094,0.0,0.0,0.0001037914407788,291.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7421875,0.0,0.0,7.666018791496754e-05,290.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4397888183594,0.0,0.0,0.0001037917390931,291.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6341552734375,0.0,0.0,0.0004923418746329,290.9623718261719,294.1499938964844,264.54345703125,262.69842529296875,266.4060974121094,264.4893798828125,289.9892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.273576736450195,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6804504394531,0.0,0.0,9.860026329988614e-05,291.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.007568359375,0.0,0.0,0.0001038305854308,291.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7276916503906,0.0,0.0,7.668909529456869e-05,290.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4292297363281,0.0,0.0,0.0001038308764691,291.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6210632324219,0.0,0.0,0.0004925276152789,290.9562072753906,294.1499938964844,264.5720520019531,262.7238464355469,266.37176513671875,264.51739501953125,289.9758605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.250253677368164,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6804504394531,0.0,0.0,9.860026329988614e-05,291.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.007568359375,0.0,0.0,0.0001038305854308,291.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7276916503906,0.0,0.0,7.668909529456869e-05,290.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4292297363281,0.0,0.0,0.0001038308764691,291.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6210632324219,0.0,0.0,0.0004925276152789,290.9562072753906,294.1499938964844,264.5720520019531,262.7238464355469,266.37176513671875,264.51739501953125,289.9758605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.250253677368164,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6665954589844,0.0,0.0,9.863847662927584e-05,291.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00250244140625,0.0,0.0,0.0001038708214764,291.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7132568359375,0.0,0.0,7.671881758142263e-05,290.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4186706542969,0.0,0.0,0.0001038711125147,291.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6080017089844,0.0,0.0,0.000492718478199,290.9499816894531,294.1499938964844,264.6004638671875,262.74908447265625,266.3385925292969,264.5456848144531,289.9625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.227201461791992,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6665954589844,0.0,0.0,9.863847662927584e-05,291.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00250244140625,0.0,0.0,0.0001038708214764,291.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7132568359375,0.0,0.0,7.671881758142263e-05,290.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4186706542969,0.0,0.0,0.0001038711125147,291.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6080017089844,0.0,0.0,0.000492718478199,290.9499816894531,294.1499938964844,264.6004638671875,262.74908447265625,266.3385925292969,264.5456848144531,289.9625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.227201461791992,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6528015136719,0.0,0.0,9.867746121017262e-05,291.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99737548828125,0.0,0.0,0.0001039118797052,291.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6988525390625,0.0,0.0,7.674913649680093e-05,290.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4081115722656,0.0,0.0,0.0001039121634676,291.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.594970703125,0.0,0.0,0.0004929131828248,290.94366455078125,294.1499938964844,264.62841796875,262.77392578125,266.3065490722656,264.57403564453125,289.9491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.204524993896484,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
