time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
686040,291.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6528015136719,0.0,0.0,9.867746121017262e-05,291.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99737548828125,0.0,0.0,0.0001039118797052,291.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6988525390625,0.0,0.0,7.674913649680093e-05,290.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4081115722656,0.0,0.0,0.0001039121634676,291.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.594970703125,0.0,0.0,0.0004929131828248,290.94366455078125,294.1499938964844,264.62841796875,262.77392578125,266.3065490722656,264.57403564453125,289.9491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.204524993896484,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6459350585937,0.0,0.0,9.869717177934945e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947814941406,0.0,0.0,0.0001039326380123,291.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.691650390625,0.0,0.0,7.676446693949401e-05,290.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.40283203125,0.0,0.0,0.0001039329217746,291.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5884704589844,0.0,0.0,0.0004930116701871,290.9404602050781,294.1499938964844,264.6421813964844,262.7861328125,266.2909851074219,264.588134765625,289.9425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900651131213635e-08,0.0010516118491068,-0.030221801251173,0.0,0.0,0.0,-0.010712475515902,60.0,-18.19337272644043,-0.0,-7.540156587992898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6390686035156,0.0,0.0,9.871697693597524e-05,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921875,0.0,0.0,0.0001039534909068,291.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6844787597656,0.0,0.0,7.677987014176324e-05,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3975524902344,0.0,0.0,0.0001039537746692,291.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5819702148437,0.0,0.0,0.0004931106232106,290.937255859375,294.1499938964844,264.6557312011719,262.7981872558594,266.275634765625,264.6021728515625,289.9358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-18.182336807250977,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253356933594,0.0,0.0,9.875678370008244e-05,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869384765625,0.0,0.0,0.0001039954149746,291.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.670166015625,0.0,0.0,7.68108366173692e-05,290.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3869934082031,0.0,0.0,0.0001039956987369,291.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5690002441406,0.0,0.0,0.0004933094605803,290.9307861328125,294.1499938964844,264.68218994140625,262.8216857910156,266.2457275390625,264.6298828125,289.9225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.16073226928711,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253356933594,0.0,0.0,9.875678370008244e-05,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869384765625,0.0,0.0,0.0001039954149746,291.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.670166015625,0.0,0.0,7.68108366173692e-05,290.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3869934082031,0.0,0.0,0.0001039956987369,291.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5690002441406,0.0,0.0,0.0004933094605803,290.9307861328125,294.1499938964844,264.68218994140625,262.8216857910156,266.2457275390625,264.6298828125,289.9225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.16073226928711,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6116638183594,0.0,0.0,9.879665594780818e-05,291.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815979003906,0.0,0.0,0.000104037404526,291.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6559143066406,0.0,0.0,7.684184674872085e-05,290.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3764343261719,0.0,0.0,0.0001040376882883,291.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5560607910156,0.0,0.0,0.0004935086471959,290.9242553710937,294.1499938964844,264.70751953125,262.8441772460937,266.21685791015625,264.6569519042969,289.9092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.13986587524414,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6116638183594,0.0,0.0,9.879665594780818e-05,291.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815979003906,0.0,0.0,0.000104037404526,291.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6559143066406,0.0,0.0,7.684184674872085e-05,290.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3764343261719,0.0,0.0,0.0001040376882883,291.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5560607910156,0.0,0.0,0.0004935086471959,290.9242553710937,294.1499938964844,264.70751953125,262.8441772460937,266.21685791015625,264.6569519042969,289.9092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.13986587524414,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5980224609375,0.0,0.0,9.88363681244664e-05,291.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761962890625,0.0,0.0,0.0001040792267303,291.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6416931152344,0.0,0.0,7.687273318879306e-05,290.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3658752441406,0.0,0.0,0.0001040795032167,291.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.54315185546875,0.0,0.0,0.000493707077112,290.9176330566406,294.1499938964844,264.73150634765625,262.8655090332031,266.18896484375,264.68310546875,289.89599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.11984634399414,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5980224609375,0.0,0.0,9.88363681244664e-05,291.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761962890625,0.0,0.0,0.0001040792267303,291.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6416931152344,0.0,0.0,7.687273318879306e-05,290.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3658752441406,0.0,0.0,0.0001040795032167,291.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.54315185546875,0.0,0.0,0.000493707077112,290.9176330566406,294.1499938964844,264.73150634765625,262.8655090332031,266.18896484375,264.68310546875,289.89599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.11984634399414,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5844116210937,0.0,0.0,9.887570195132868e-05,291.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707336425781,0.0,0.0,0.000104120648757,290.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6275329589844,0.0,0.0,7.690332131460309e-05,290.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3553161621094,0.0,0.0,0.0001041209179675,291.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5302734375,0.0,0.0,0.0004939035279676,290.91094970703125,294.1499938964844,264.75396728515625,262.88543701171875,266.1619873046875,264.7080993652344,289.8827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.100799560546875,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5844116210937,0.0,0.0,9.887570195132868e-05,291.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707336425781,0.0,0.0,0.000104120648757,290.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6275329589844,0.0,0.0,7.690332131460309e-05,290.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3553161621094,0.0,0.0,0.0001041209179675,291.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5302734375,0.0,0.0,0.0004939035279676,290.91094970703125,294.1499938964844,264.75396728515625,262.88543701171875,266.1619873046875,264.7080993652344,289.8827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.100799560546875,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57763671875,0.0,0.0,9.8895157861989e-05,291.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679870605469,0.0,0.0,0.0001041411451296,290.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6204528808594,0.0,0.0,7.691845530644059e-05,290.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3500366210937,0.0,0.0,0.0001041414143401,291.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238342285156,0.0,0.0,0.0004940007347613,290.9075622558594,294.1499938964844,264.7645263671875,262.8948059082031,266.1488647460937,264.7200927734375,289.8761291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-18.09168815612793,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57086181640625,0.0,0.0,9.891443914966658e-05,291.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652099609375,0.0,0.0,0.0001041614450514,290.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6134033203125,0.0,0.0,7.693345105508342e-05,290.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3447570800781,0.0,0.0,0.0001041617142618,291.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.51739501953125,0.0,0.0,0.0004940970684401,290.9041748046875,294.1499938964844,264.77459716796875,262.9037780761719,266.135986328125,264.731689453125,289.8695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539373615756,1.2171210705957948e-08,0.0010539252543821,-0.0309298150241374,0.0,0.0,0.0,-0.0108466036617755,60.0,-18.082881927490234,-0.0,-7.573371618718738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55731201171875,0.0,0.0,9.895237599266692e-05,291.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,0.0001042013973346,290.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.59930419921875,0.0,0.0,7.696296233916655e-05,290.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33416748046875,0.0,0.0,0.0001042016665451,291.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50457763671875,0.0,0.0,0.0004942865925841,290.8973388671875,294.1499938964844,264.7932434082031,262.9203186035156,266.1107788085937,264.7536926269531,289.8562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.06615257263184,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55731201171875,0.0,0.0,9.895237599266692e-05,291.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,0.0001042013973346,290.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.59930419921875,0.0,0.0,7.696296233916655e-05,290.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33416748046875,0.0,0.0,0.0001042016665451,291.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50457763671875,0.0,0.0,0.0004942865925841,290.8973388671875,294.1499938964844,264.7932434082031,262.9203186035156,266.1107788085937,264.7536926269531,289.8562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.06615257263184,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5438232421875,0.0,0.0,9.898930147755892e-05,291.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539489746094,0.0,0.0,0.0001042402800521,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.58526611328125,0.0,0.0,7.699168054386973e-05,290.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3236083984375,0.0,0.0,0.0001042405419866,291.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.49176025390625,0.0,0.0,0.0004944709944538,290.8904113769531,294.1499938964844,264.80963134765625,262.93487548828125,266.0863952636719,264.7738342285156,289.84307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.050785064697266,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5438232421875,0.0,0.0,9.898930147755892e-05,291.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539489746094,0.0,0.0,0.0001042402800521,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.58526611328125,0.0,0.0,7.699168054386973e-05,290.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3236083984375,0.0,0.0,0.0001042405419866,291.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.49176025390625,0.0,0.0,0.0004944709944538,290.8904113769531,294.1499938964844,264.80963134765625,262.93487548828125,266.0863952636719,264.7738342285156,289.84307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.050785064697266,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5303649902344,0.0,0.0,9.90249973256141e-05,291.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481811523437,0.0,0.0,0.0001042778749251,290.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5712280273437,0.0,0.0,7.701944559812546e-05,290.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3130187988281,0.0,0.0,0.0001042781368596,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4789733886719,0.0,0.0,0.0004946493427269,290.8834228515625,294.1499938964844,264.8235778808594,262.9472351074219,266.0627136230469,264.7919006347656,289.8298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.036903381347656,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5303649902344,0.0,0.0,9.90249973256141e-05,291.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481811523437,0.0,0.0,0.0001042778749251,290.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5712280273437,0.0,0.0,7.701944559812546e-05,290.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3130187988281,0.0,0.0,0.0001042781368596,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4789733886719,0.0,0.0,0.0004946493427269,290.8834228515625,294.1499938964844,264.8235778808594,262.9472351074219,266.0627136230469,264.7919006347656,289.8298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.036903381347656,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.51690673828125,0.0,0.0,9.905925981001928e-05,291.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423828125,0.0,0.0,0.0001043139636749,290.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5572814941406,0.0,0.0,7.704609743086621e-05,290.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.30242919921875,0.0,0.0,0.0001043142183334,291.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4662170410156,0.0,0.0,0.0004948205314576,290.8763732910156,294.1499938964844,264.83477783203125,262.9571838378906,266.03973388671875,264.8076171875,289.8166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.024633407592773,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.51690673828125,0.0,0.0,9.905925981001928e-05,291.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423828125,0.0,0.0,0.0001043139636749,290.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5572814941406,0.0,0.0,7.704609743086621e-05,290.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.30242919921875,0.0,0.0,0.0001043142183334,291.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4662170410156,0.0,0.0,0.0004948205314576,290.8763732910156,294.1499938964844,264.83477783203125,262.9571838378906,266.03973388671875,264.8076171875,289.8166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.024633407592773,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5102233886719,0.0,0.0,9.907576895784588e-05,291.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.939453125,0.0,0.0,0.0001043313459376,290.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.55029296875,0.0,0.0,7.705893222009763e-05,290.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.297119140625,0.0,0.0,0.0001043316005961,291.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4598388671875,0.0,0.0,0.0004949030117131,290.872802734375,294.1499938964844,264.8393249511719,262.9612121582031,266.0284729003906,264.8144836425781,289.8100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372112223602016e-08,0.001055643078871,-0.0314555130898952,0.0,0.0,0.0,-0.0109461983665823,60.0,-18.01918029785156,-0.0,-7.598082873983003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5035095214844,0.0,0.0,9.909187065204604e-05,291.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0001043483061948,290.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5433349609375,0.0,0.0,7.707145414315164e-05,290.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2918395996094,0.0,0.0,0.0001043485535774,291.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4534912109375,0.0,0.0,0.0004949833964928,290.8692321777344,294.1499938964844,264.84307861328125,262.9645690917969,266.0173645019531,264.8207092285156,289.8034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392158410534648e-08,0.0010558145586401,-0.0315079651772975,0.0,0.0,0.0,-0.0109561355784535,60.0,-18.014162063598633,-0.0,-7.600550588904299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4901428222656,0.0,0.0,9.912265522871166e-05,291.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9305725097656,0.0,0.0,0.000104380727862,290.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5294494628906,0.0,0.0,7.709539931965992e-05,290.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2812194824219,0.0,0.0,0.0001043809752445,291.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4407653808594,0.0,0.0,0.0004951372393406,290.8620300292969,294.1499938964844,264.8482360839844,262.9691162109375,265.9955139160156,264.83111572265625,289.79034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-18.005455017089844,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4901428222656,0.0,0.0,9.912265522871166e-05,291.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9305725097656,0.0,0.0,0.000104380727862,290.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5294494628906,0.0,0.0,7.709539931965992e-05,290.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2812194824219,0.0,0.0,0.0001043809752445,291.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4407653808594,0.0,0.0,0.0004951372393406,290.8620300292969,294.1499938964844,264.8482360839844,262.9691162109375,265.9955139160156,264.83111572265625,289.79034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-18.005455017089844,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.476806640625,0.0,0.0,9.915127157000823e-05,291.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.924560546875,0.0,0.0,0.0001044108576024,290.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5155944824219,0.0,0.0,7.71176564740017e-05,290.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2706298828125,0.0,0.0,0.000104411104985,291.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4280700683594,0.0,0.0,0.0004952801391482,290.854736328125,294.1499938964844,264.8500061035156,262.970703125,265.9741516113281,264.8385009765625,289.7772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466120580256757e-08,0.0010564469266682,-0.0317014977335929,0.0,0.0,0.0,-0.0109928017482161,60.0,-17.998796463012695,-0.0,-7.609659746776742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.476806640625,0.0,0.0,9.915127157000823e-05,291.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.924560546875,0.0,0.0,0.0001044108576024,290.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5155944824219,0.0,0.0,7.71176564740017e-05,290.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2706298828125,0.0,0.0,0.000104411104985,291.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4280700683594,0.0,0.0,0.0004952801391482,290.854736328125,294.1499938964844,264.8500061035156,262.970703125,265.9741516113281,264.8385009765625,289.7772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466120580256757e-08,0.0010564469266682,-0.0317014977335929,0.0,0.0,0.0,-0.0109928017482161,60.0,-17.998796463012695,-0.0,-7.609659746776742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4634704589844,0.0,0.0,9.91706401691772e-05,291.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9184875488281,0.0,0.0,0.0001044312593876,290.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50177001953125,0.0,0.0,7.713271770626307e-05,290.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.260009765625,0.0,0.0,0.0001044314994942,291.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4153747558594,0.0,0.0,0.0004953769384883,290.8473815917969,294.1499938964844,264.8480529785156,262.9689636230469,265.9531555175781,264.8426818847656,289.7640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490231071637936e-08,0.0010566530982032,-0.0317645855247974,0.0,0.0,0.0,-0.0110047552734613,60.0,-17.99364471435547,-0.0,-7.61262981541222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4634704589844,0.0,0.0,9.91706401691772e-05,291.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9184875488281,0.0,0.0,0.0001044312593876,290.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50177001953125,0.0,0.0,7.713271770626307e-05,290.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.260009765625,0.0,0.0,0.0001044314994942,291.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4153747558594,0.0,0.0,0.0004953769384883,290.8473815917969,294.1499938964844,264.8480529785156,262.9689636230469,265.9531555175781,264.8426818847656,289.7640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490231071637936e-08,0.0010566530982032,-0.0317645855247974,0.0,0.0,0.0,-0.0110047552734613,60.0,-17.99364471435547,-0.0,-7.61262981541222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4501953125,0.0,0.0,9.91742344922386e-05,291.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123229980469,0.0,0.0,0.0001044350501615,290.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.48797607421875,0.0,0.0,7.713551894994453e-05,290.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2493896484375,0.0,0.0,0.0001044352902681,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4027404785156,0.0,0.0,0.0004953949246555,290.8399658203125,294.1499938964844,264.84234619140625,262.9638977050781,265.9324645996094,264.8433837890625,289.7509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567038552835,1.249468972730483e-08,0.0010566912824288,-0.0317762494087219,0.0,0.0,0.0,-0.0110069662332534,60.0,-17.98889923095703,-0.0,-7.613179775489699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4501953125,0.0,0.0,9.91742344922386e-05,291.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123229980469,0.0,0.0,0.0001044350501615,290.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.48797607421875,0.0,0.0,7.713551894994453e-05,290.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2493896484375,0.0,0.0,0.0001044352902681,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4027404785156,0.0,0.0,0.0004953949246555,290.8399658203125,294.1499938964844,264.84234619140625,262.9638977050781,265.9324645996094,264.8433837890625,289.7509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567038552835,1.249468972730483e-08,0.0010566912824288,-0.0317762494087219,0.0,0.0,0.0,-0.0110069662332534,60.0,-17.98889923095703,-0.0,-7.613179775489699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4435729980469,0.0,0.0,9.91703782347031e-05,291.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90924072265625,0.0,0.0,0.0001044309901772,290.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4810791015625,0.0,0.0,7.713251397944987e-05,290.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2440795898437,0.0,0.0,0.0001044312230078,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3964233398437,0.0,0.0,0.0004953756579197,290.83624267578125,294.1499938964844,264.83819580078125,262.960205078125,265.9222106933594,264.8423767089844,289.7444152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566626442596,1.2489871359377958e-08,0.0010566501878201,-0.0317636430263519,0.0,0.0,0.0,-0.0110045773908495,60.0,-17.986520767211914,-0.0,-7.612585761762602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4369506835937,0.0,0.0,9.916346607496962e-05,291.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061279296875,0.0,0.0,0.0001044237069436,290.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4742126464844,0.0,0.0,7.71271443227306e-05,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.23876953125,0.0,0.0,0.0001044239470502,291.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3901062011719,0.0,0.0,0.0004953411407768,290.8324890136719,294.1499938964844,264.83319091796875,262.9557800292969,265.9120178222656,264.840576171875,289.73785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565889533609,1.2481246258744253e-08,0.0010565764969214,-0.0317410752177238,0.0,0.0,0.0,-0.0110003016889095,60.0,-17.98412322998047,-0.0,-7.611522789829905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4237365722656,0.0,0.0,9.913957183016464e-05,291.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998718261719,0.0,0.0,0.0001043985539581,290.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.46051025390625,0.0,0.0,7.710855425102636e-05,290.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281494140625,0.0,0.0,0.0001043987795128,291.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37750244140625,0.0,0.0,0.0004952217568643,290.824951171875,294.1499938964844,264.8208312988281,262.94482421875,265.8917541503906,264.8344116210937,289.72479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563341202214,1.2451453201833829e-08,0.001056321663782,-0.0316631160676479,0.0,0.0,0.0,-0.0109855318441987,60.0,-17.979276657104492,-0.0,-7.607852836599704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4237365722656,0.0,0.0,9.913957183016464e-05,291.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998718261719,0.0,0.0,0.0001043985539581,290.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.46051025390625,0.0,0.0,7.710855425102636e-05,290.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281494140625,0.0,0.0,0.0001043987795128,291.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37750244140625,0.0,0.0,0.0004952217568643,290.824951171875,294.1499938964844,264.8208312988281,262.94482421875,265.8917541503906,264.8344116210937,289.72479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563341202214,1.2451453201833829e-08,0.001056321663782,-0.0316631160676479,0.0,0.0,0.0,-0.0109855318441987,60.0,-17.979276657104492,-0.0,-7.607852836599704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4105224609375,0.0,0.0,9.910372318699956e-05,291.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935546875,0.0,0.0,0.00010436080629,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.44683837890625,0.0,0.0,7.708067278144881e-05,290.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.217529296875,0.0,0.0,0.0001043610318447,291.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3648986816406,0.0,0.0,0.0004950427100993,290.8173522949219,294.1499938964844,264.8055419921875,262.9312438964844,265.87158203125,264.8251037597656,289.7117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.2406762728289776e-08,0.0010559395886957,-0.0315461829304695,0.0,0.0,0.0,-0.0109633775427937,60.0,-17.974374771118164,-0.0,-7.602348972568508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4105224609375,0.0,0.0,9.910372318699956e-05,291.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935546875,0.0,0.0,0.00010436080629,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.44683837890625,0.0,0.0,7.708067278144881e-05,290.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.217529296875,0.0,0.0,0.0001043610318447,291.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3648986816406,0.0,0.0,0.0004950427100993,290.8173522949219,294.1499938964844,264.8055419921875,262.9312438964844,265.87158203125,264.8251037597656,289.7117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.2406762728289776e-08,0.0010559395886957,-0.0315461829304695,0.0,0.0,0.0,-0.0109633775427937,60.0,-17.974374771118164,-0.0,-7.602348972568508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3973693847656,0.0,0.0,9.905707702273504e-05,291.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871765136719,0.0,0.0,0.0001043116863002,290.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4331970214844,0.0,0.0,7.704439485678449e-05,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069091796875,0.0,0.0,0.0001043119118548,291.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35235595703125,0.0,0.0,0.0004948097048327,290.8096923828125,294.1499938964844,264.78759765625,262.9153137207031,265.8515014648437,264.812744140625,289.6986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.969436645507812,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3973693847656,0.0,0.0,9.905707702273504e-05,291.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871765136719,0.0,0.0,0.0001043116863002,290.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4331970214844,0.0,0.0,7.704439485678449e-05,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069091796875,0.0,0.0,0.0001043119118548,291.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35235595703125,0.0,0.0,0.0004948097048327,290.8096923828125,294.1499938964844,264.78759765625,262.9153137207031,265.8515014648437,264.812744140625,289.6986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.969436645507812,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
