time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688380,291.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3842468261719,0.0,0.0,9.900081204250456e-05,291.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807373046875,0.0,0.0,0.0001042524381773,290.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.41961669921875,0.0,0.0,7.70006372476928e-05,290.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,0.000104252663732,291.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3398132324219,0.0,0.0,0.0004945286782458,290.8019714355469,294.1499938964844,264.7672424316406,262.897216796875,265.8314514160156,264.79754638671875,289.6855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.964475631713867,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3842468261719,0.0,0.0,9.900081204250456e-05,291.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807373046875,0.0,0.0,0.0001042524381773,290.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.41961669921875,0.0,0.0,7.70006372476928e-05,290.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,0.000104252663732,291.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3398132324219,0.0,0.0,0.0004945286782458,290.8019714355469,294.1499938964844,264.7672424316406,262.897216796875,265.8314514160156,264.79754638671875,289.6855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.964475631713867,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3777160644531,0.0,0.0,9.89693362498656e-05,291.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,0.0001042192889144,290.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.412841796875,0.0,0.0,7.697614637436345e-05,290.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,0.0001042195144691,291.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.33355712890625,0.0,0.0,0.0004943714593537,290.798095703125,294.1499938964844,264.7562561035156,262.887451171875,265.8214111328125,264.7889099121094,289.6790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.2239263824653792e-08,0.0010545074474066,-0.0311078913509845,0.0,0.0,0.0,-0.0108803417533636,60.0,-17.961992263793945,-0.0,-7.581737548889579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.37115478515625,0.0,0.0,9.893587412079796e-05,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742370605469,0.0,0.0,0.0001041840587276,290.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40606689453125,0.0,0.0,7.695012754993513e-05,290.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856384277344,0.0,0.0,0.0001041842770064,291.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3273010253906,0.0,0.0,0.0004942043451592,290.794189453125,294.1499938964844,264.7447509765625,262.87725830078125,265.81134033203125,264.7796630859375,289.67254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541630908846,1.2197564736027289e-08,0.0010541509836912,-0.0309987757354974,0.0,0.0,0.0,-0.0108596691861748,60.0,-17.959505081176758,-0.0,-7.57661098305107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3581237792969,0.0,0.0,9.886385669233276e-05,291.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86767578125,0.0,0.0,0.0001041082286974,290.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3925476074219,0.0,0.0,7.689410995226353e-05,290.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,0.0001041084397002,291.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3148498535156,0.0,0.0,0.0004938446218147,290.7863464355469,294.1499938964844,264.72039794921875,262.8556213378906,265.7912292480469,264.7596740722656,289.6595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533956810832,1.2107813418538171e-08,0.0010533834574744,-0.030763916671276,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.95452880859375,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3581237792969,0.0,0.0,9.886385669233276e-05,291.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86767578125,0.0,0.0,0.0001041082286974,290.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3925476074219,0.0,0.0,7.689410995226353e-05,290.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,0.0001041084397002,291.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3148498535156,0.0,0.0,0.0004938446218147,290.7863464355469,294.1499938964844,264.72039794921875,262.8556213378906,265.7912292480469,264.7596740722656,289.6595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533956810832,1.2107813418538171e-08,0.0010533834574744,-0.030763916671276,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.95452880859375,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450927734375,0.0,0.0,9.878532728180288e-05,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.861083984375,0.0,0.0,0.0001040255301631,290.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37908935546875,0.0,0.0,7.683303556405008e-05,290.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,0.0001040257411659,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3023681640625,0.0,0.0,0.0004934523021802,290.7784423828125,294.1499938964844,264.6944580078125,262.83258056640625,265.77099609375,264.7377014160156,289.646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.94954490661621,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450927734375,0.0,0.0,9.878532728180288e-05,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.861083984375,0.0,0.0,0.0001040255301631,290.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37908935546875,0.0,0.0,7.683303556405008e-05,290.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,0.0001040257411659,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3023681640625,0.0,0.0,0.0004934523021802,290.7784423828125,294.1499938964844,264.6944580078125,262.83258056640625,265.77099609375,264.7377014160156,289.646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.94954490661621,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3321228027344,0.0,0.0,9.870150097412989e-05,291.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544006347656,0.0,0.0,0.0001039372582454,290.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3656616210937,0.0,0.0,7.676783570786938e-05,290.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,0.0001039374692481,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2899475097656,0.0,0.0,0.0004930336144752,290.7705078125,294.1499938964844,264.6671447753906,262.808349609375,265.7507019042969,264.7139587402344,289.6334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.944547653198242,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3321228027344,0.0,0.0,9.870150097412989e-05,291.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544006347656,0.0,0.0,0.0001039372582454,290.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3656616210937,0.0,0.0,7.676783570786938e-05,290.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,0.0001039374692481,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2899475097656,0.0,0.0,0.0004930336144752,290.7705078125,294.1499938964844,264.6671447753906,262.808349609375,265.7507019042969,264.7139587402344,289.6334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.944547653198242,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3191833496094,0.0,0.0,9.861341823125258e-05,291.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8476867675781,0.0,0.0,0.0001038445043377,290.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.352294921875,0.0,0.0,7.669932529097423e-05,290.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,0.0001038447080645,291.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2775573730469,0.0,0.0,0.0004925936227664,290.76251220703125,294.1499938964844,264.6387939453125,262.7831420898437,265.7302551269531,264.688720703125,289.6204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.939537048339844,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3191833496094,0.0,0.0,9.861341823125258e-05,291.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8476867675781,0.0,0.0,0.0001038445043377,290.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.352294921875,0.0,0.0,7.669932529097423e-05,290.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,0.0001038447080645,291.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2775573730469,0.0,0.0,0.0004925936227664,290.76251220703125,294.1499938964844,264.6387939453125,262.7831420898437,265.7302551269531,264.688720703125,289.6204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.939537048339844,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3127136230469,0.0,0.0,9.856805991148576e-05,291.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443298339844,0.0,0.0,0.000103796737676,290.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3456115722656,0.0,0.0,7.666404417250305e-05,290.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,0.0001037969414028,291.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713623046875,0.0,0.0,0.0004923670203424,290.75848388671875,294.1499938964844,264.6242980957031,262.770263671875,265.719970703125,264.67559814453125,289.61395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739181182690572e-08,0.0010502315126359,-0.0297992378473281,0.0,0.0,0.0,-0.0106324302032589,60.0,-17.937021255493164,-0.0,-7.520367972801979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3062438964844,0.0,0.0,9.852207585936412e-05,291.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8409423828125,0.0,0.0,0.000103748323454,290.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.33892822265625,0.0,0.0,7.662828284082934e-05,290.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,0.0001037485271808,291.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26519775390625,0.0,0.0,0.0004921373911201,290.75445556640625,294.1499938964844,264.6096496582031,262.7572326660156,265.70965576171875,264.6622314453125,289.6074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681882128300458e-08,0.0010497416369616,-0.0296492837369442,0.0,0.0,0.0,-0.0106040248647332,60.0,-17.934499740600586,-0.0,-7.513352784371818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2933654785156,0.0,0.0,9.842857252806424e-05,291.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341064453125,0.0,0.0,0.0001036498651956,290.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3256225585937,0.0,0.0,7.655555964447558e-05,290.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,0.0001036500616464,291.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2528381347656,0.0,0.0,0.000491670332849,290.746337890625,294.1499938964844,264.5799560546875,262.7308654785156,265.6889343261719,264.63482666015625,289.594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.929431915283203,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2933654785156,0.0,0.0,9.842857252806424e-05,291.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341064453125,0.0,0.0,0.0001036498651956,290.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3256225585937,0.0,0.0,7.655555964447558e-05,290.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,0.0001036500616464,291.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2528381347656,0.0,0.0,0.000491670332849,290.746337890625,294.1499938964844,264.5799560546875,262.7308654785156,265.6889343261719,264.63482666015625,289.594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.929431915283203,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2805480957031,0.0,0.0,9.83338541118428e-05,291.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8272399902344,0.0,0.0,0.0001035501190926,290.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3123779296875,0.0,0.0,7.648189057363197e-05,290.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112976074219,0.0,0.0,0.0001035503228195,291.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.24053955078125,0.0,0.0,0.0004911972209811,290.7381896972656,294.1499938964844,264.54998779296875,262.7042236328125,265.6680603027344,264.606689453125,289.5814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.92432403564453,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2805480957031,0.0,0.0,9.83338541118428e-05,291.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8272399902344,0.0,0.0,0.0001035501190926,290.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3123779296875,0.0,0.0,7.648189057363197e-05,290.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112976074219,0.0,0.0,0.0001035503228195,291.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.24053955078125,0.0,0.0,0.0004911972209811,290.7381896972656,294.1499938964844,264.54998779296875,262.7042236328125,265.6680603027344,264.606689453125,289.5814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.92432403564453,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2677307128906,0.0,0.0,9.823901928029954e-05,291.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8203125,0.0,0.0,0.0001034502565744,290.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2991638183594,0.0,0.0,7.640812691533938e-05,290.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,0.0001034504530252,291.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2282409667969,0.0,0.0,0.0004907234688289,290.72998046875,294.1499938964844,264.5200500488281,262.6776123046875,265.6470031738281,264.5780944824219,289.5685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329147397987072e-08,0.0010467254323884,-0.028726115822792,0.0,0.0,0.0,-0.0104291597381234,60.0,-17.919166564941406,-0.0,-7.470235630080424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2677307128906,0.0,0.0,9.823901928029954e-05,291.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8203125,0.0,0.0,0.0001034502565744,290.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2991638183594,0.0,0.0,7.640812691533938e-05,290.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,0.0001034504530252,291.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2282409667969,0.0,0.0,0.0004907234688289,290.72998046875,294.1499938964844,264.5200500488281,262.6776123046875,265.6470031738281,264.5780944824219,289.5685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329147397987072e-08,0.0010467254323884,-0.028726115822792,0.0,0.0,0.0,-0.0104291597381234,60.0,-17.919166564941406,-0.0,-7.470235630080424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.25494384765625,0.0,0.0,9.814493387239054e-05,291.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8133544921875,0.0,0.0,0.0001033511798596,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2859802246094,0.0,0.0,7.633495260961354e-05,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,0.0001033513763104,291.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159729003906,0.0,0.0,0.0004902535001747,290.72174072265625,294.1499938964844,264.4903564453125,262.6512145996094,265.6258544921875,264.5492858886719,289.5555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211903405694557e-08,0.0010457229800522,-0.028419254347682,0.0,0.0,0.0,-0.0103710368275642,60.0,-17.913965225219727,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.25494384765625,0.0,0.0,9.814493387239054e-05,291.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8133544921875,0.0,0.0,0.0001033511798596,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2859802246094,0.0,0.0,7.633495260961354e-05,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,0.0001033513763104,291.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159729003906,0.0,0.0,0.0004902535001747,290.72174072265625,294.1499938964844,264.4903564453125,262.6512145996094,265.6258544921875,264.5492858886719,289.5555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211903405694557e-08,0.0010457229800522,-0.028419254347682,0.0,0.0,0.0,-0.0103710368275642,60.0,-17.913965225219727,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2485656738281,0.0,0.0,9.809857874643058e-05,291.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8098449707031,0.0,0.0,0.0001033023654599,290.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2793884277344,0.0,0.0,7.629889296367764e-05,290.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08477783203125,0.0,0.0,0.0001033025546348,291.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098693847656,0.0,0.0,0.0004900219500996,290.71759033203125,294.1499938964844,264.4757080078125,262.63818359375,265.6152038574219,264.5348815917969,289.549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452402057126,1.1154133616742e-08,0.0010452290298417,-0.0282680485397577,0.0,0.0,0.0,-0.0103423986583948,60.0,-17.91134262084961,-0.0,-7.44888808412725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2422180175781,0.0,0.0,9.80528275249526e-05,291.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.80633544921875,0.0,0.0,0.0001032541840686,290.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2728271484375,0.0,0.0,7.626330625498667e-05,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794677734375,0.0,0.0,0.0001032543805195,291.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,0.0004897934268228,290.71343994140625,294.1499938964844,264.4612121582031,262.6252746582031,265.6045227050781,264.5205383300781,289.5426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447525419294,1.1097119667624613e-08,0.0010447414824739,-0.0281188208609819,0.0,0.0,0.0,-0.0103141339495778,60.0,-17.908706665039062,-0.0,-7.441940397256985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294921875,0.0,0.0,9.796352969715372e-05,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992553710937,0.0,0.0,0.0001031601568683,290.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597045898437,0.0,0.0,7.619385723955929e-05,290.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,0.0001031603460432,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,0.0004893473815172,290.705078125,294.1499938964844,264.4328308105469,262.6000671386719,265.5830993652344,264.4920654296875,289.5296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438009630888,1.098584423431248e-08,0.0010437900200486,-0.0278275627642869,0.0,0.0,0.0,-0.0102589698508381,60.0,-17.903396606445312,-0.0,-7.428389636743304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294921875,0.0,0.0,9.796352969715372e-05,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992553710937,0.0,0.0,0.0001031601568683,290.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597045898437,0.0,0.0,7.619385723955929e-05,290.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,0.0001031603460432,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,0.0004893473815172,290.705078125,294.1499938964844,264.4328308105469,262.6000671386719,265.5830993652344,264.4920654296875,289.5296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438009630888,1.098584423431248e-08,0.0010437900200486,-0.0278275627642869,0.0,0.0,0.0,-0.0102589698508381,60.0,-17.903396606445312,-0.0,-7.428389636743304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.216796875,0.0,0.0,9.787840099306776e-05,291.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7921447753906,0.0,0.0,0.0001030705097946,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.24664306640625,0.0,0.0,7.612764602527022e-05,290.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582580566406,0.0,0.0,0.0001030706989695,291.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,0.0004889221163466,290.6966857910156,294.1499938964844,264.4055480957031,262.5758056640625,265.56158447265625,264.4641418457031,289.5166931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428937384858,1.087975753932824e-08,0.0010428829118609,-0.0275498833507299,0.0,0.0,0.0,-0.0102063780650496,60.0,-17.89803123474121,-0.0,-7.415482627948222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.216796875,0.0,0.0,9.787840099306776e-05,291.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7921447753906,0.0,0.0,0.0001030705097946,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.24664306640625,0.0,0.0,7.612764602527022e-05,290.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582580566406,0.0,0.0,0.0001030706989695,291.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,0.0004889221163466,290.6966857910156,294.1499938964844,264.4055480957031,262.5758056640625,265.56158447265625,264.4641418457031,289.5166931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428937384858,1.087975753932824e-08,0.0010428829118609,-0.0275498833507299,0.0,0.0,0.0,-0.0102063780650496,60.0,-17.89803123474121,-0.0,-7.415482627948222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20416259765625,0.0,0.0,9.77979725576006e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78497314453125,0.0,0.0,0.0001029858249239,290.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23358154296875,0.0,0.0,7.606508734170347e-05,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476379394531,0.0,0.0,0.0001029860068229,291.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671447753906,0.0,0.0,0.0004885204252786,290.688232421875,294.1499938964844,264.3796081542969,262.5527038574219,265.5400085449219,264.4369201660156,289.5037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420366888865,1.0779535486449277e-08,0.0010420258622616,-0.0272875446826219,0.0,0.0,0.0,-0.010156693868339,60.0,-17.892627716064453,-0.0,-7.40329966220088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20416259765625,0.0,0.0,9.77979725576006e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78497314453125,0.0,0.0,0.0001029858249239,290.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23358154296875,0.0,0.0,7.606508734170347e-05,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476379394531,0.0,0.0,0.0001029860068229,291.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671447753906,0.0,0.0,0.0004885204252786,290.688232421875,294.1499938964844,264.3796081542969,262.5527038574219,265.5400085449219,264.4369201660156,289.5037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420366888865,1.0779535486449277e-08,0.0010420258622616,-0.0272875446826219,0.0,0.0,0.0,-0.010156693868339,60.0,-17.892627716064453,-0.0,-7.40329966220088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,9.77242598310113e-05,291.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777404785156,0.0,0.0,0.0001029082050081,290.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2205810546875,0.0,0.0,7.600776007166132e-05,290.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370483398437,0.0,0.0,0.000102908386907,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,0.0004881522036157,290.67974853515625,294.1499938964844,264.3552551269531,262.5310363769531,265.51837158203125,264.41082763671875,289.4908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412511182948,1.068767740974863e-08,0.0010412404080852,-0.0270470976829528,0.0,0.0,0.0,-0.0101111559197306,60.0,-17.887189865112305,-0.0,-7.39214200962124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,9.77242598310113e-05,291.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777404785156,0.0,0.0,0.0001029082050081,290.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2205810546875,0.0,0.0,7.600776007166132e-05,290.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370483398437,0.0,0.0,0.000102908386907,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,0.0004881522036157,290.67974853515625,294.1499938964844,264.3552551269531,262.5310363769531,265.51837158203125,264.41082763671875,289.4908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412511182948,1.068767740974863e-08,0.0010412404080852,-0.0270470976829528,0.0,0.0,0.0,-0.0101111559197306,60.0,-17.887189865112305,-0.0,-7.39214200962124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,9.768947347765788e-05,291.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7741394042969,0.0,0.0,0.0001028715705615,290.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140808105469,0.0,0.0,7.598070078529418e-05,290.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03173828125,0.0,0.0,0.0001028717451845,291.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.000487978424644,290.67547607421875,294.1499938964844,264.34375,262.52081298828125,265.5075378417969,264.3981628417969,289.484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408802190795,1.0644320092012547e-08,0.0010408696252852,-0.0269336029887199,0.0,0.0,0.0,-0.0100896619260311,60.0,-17.884464263916016,-0.0,-7.386878309034729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789245605469,0.0,0.0,9.765722643351182e-05,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704772949219,0.0,0.0,0.0001028376136673,290.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076110839844,0.0,0.0,7.595562055939808e-05,290.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02642822265625,0.0,0.0,0.0001028377955663,291.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0004878173640463,290.67120361328125,294.1499938964844,264.332763671875,262.51104736328125,265.4967041015625,264.38592529296875,289.4779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405366774648,1.0604139788483737e-08,0.0010405260836705,-0.0268284250050783,0.0,0.0,0.0,-0.0100697427988052,60.0,-17.881736755371094,-0.0,-7.382001854239206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,9.7598931461107e-05,291.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76318359375,0.0,0.0,0.0001027762336889,290.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,7.591028406750411e-05,290.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01580810546875,0.0,0.0,0.0001027764083119,291.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,0.0004875262093264,290.6626281738281,294.1499938964844,264.3124084472656,262.492919921875,265.47509765625,264.3623962402344,289.4649963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399153688922,1.0531492122822785e-08,0.0010399048915132,-0.0266382545232772,0.0,0.0,0.0,-0.0100337285548448,60.0,-17.876291275024414,-0.0,-7.37318970323031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,9.7598931461107e-05,291.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76318359375,0.0,0.0,0.0001027762336889,290.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,7.591028406750411e-05,290.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01580810546875,0.0,0.0,0.0001027764083119,291.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,0.0004875262093264,290.6626281738281,294.1499938964844,264.3124084472656,262.492919921875,265.47509765625,264.3623962402344,289.4649963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399153688922,1.0531492122822785e-08,0.0010399048915132,-0.0266382545232772,0.0,0.0,0.0,-0.0100337285548448,60.0,-17.876291275024414,-0.0,-7.37318970323031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,9.754972415976226e-05,291.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7558288574219,0.0,0.0,0.0001027244143187,290.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,7.58720125304535e-05,290.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,0.0001027245889417,291.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,0.0004872803983744,290.65399169921875,294.1499938964844,264.29443359375,262.4769592285156,265.4535217285156,264.34063720703125,289.4520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393909178674,1.0470166067477749e-08,0.0010393804404884,-0.0264777168631553,0.0,0.0,0.0,-0.0100033255293965,60.0,-17.87087631225586,-0.0,-7.365754584043317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,9.754972415976226e-05,291.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7558288574219,0.0,0.0,0.0001027244143187,290.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,7.58720125304535e-05,290.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,0.0001027245889417,291.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,0.0004872803983744,290.65399169921875,294.1499938964844,264.29443359375,262.4769592285156,265.4535217285156,264.34063720703125,289.4520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393909178674,1.0470166067477749e-08,0.0010393804404884,-0.0264777168631553,0.0,0.0,0.0,-0.0100033255293965,60.0,-17.87087631225586,-0.0,-7.365754584043317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,9.751208563102408e-05,291.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484130859375,0.0,0.0,0.0001026847749017,290.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688232421875,0.0,0.0,7.584273407701403e-05,290.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945678710937,0.0,0.0,0.0001026849495247,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,0.0004870923585258,290.64532470703125,294.1499938964844,264.2791442871094,262.4633483886719,265.4320983886719,264.3211364746094,289.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038989634253,1.0423247154278671e-08,0.0010389791568741,-0.0263548959046602,0.0,0.0,0.0,-0.0099800657480955,60.0,-17.86553955078125,-0.0,-7.360068821071766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
