time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690720,291.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,9.751208563102408e-05,291.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484130859375,0.0,0.0,0.0001026847749017,290.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688232421875,0.0,0.0,7.584273407701403e-05,290.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945678710937,0.0,0.0,0.0001026849495247,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,0.0004870923585258,290.64532470703125,294.1499938964844,264.2791442871094,262.4633483886719,265.4320983886719,264.3211364746094,289.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038989634253,1.0423247154278671e-08,0.0010389791568741,-0.0263548959046602,0.0,0.0,0.0,-0.0099800657480955,60.0,-17.86553955078125,-0.0,-7.360068821071766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,9.748584125190972e-05,291.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7409362792969,0.0,0.0,0.0001026571408146,290.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15594482421875,0.0,0.0,7.582231773994863e-05,290.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98394775390625,0.0,0.0,0.0001026573081617,291.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.094482421875,0.0,0.0,0.0004869612748734,290.6365661621094,294.1499938964844,264.2668151855469,262.45233154296875,265.4107971191406,264.3038024902344,289.42626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387098882347,1.0390533766724276e-08,0.0010386994108557,-0.0262692589312791,0.0,0.0,0.0,-0.0099638486281037,60.0,-17.860301971435547,-0.0,-7.356105413691695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,9.748584125190972e-05,291.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7409362792969,0.0,0.0,0.0001026571408146,290.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15594482421875,0.0,0.0,7.582231773994863e-05,290.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98394775390625,0.0,0.0,0.0001026573081617,291.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.094482421875,0.0,0.0,0.0004869612748734,290.6365661621094,294.1499938964844,264.2668151855469,262.45233154296875,265.4107971191406,264.3038024902344,289.42626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387098882347,1.0390533766724276e-08,0.0010386994108557,-0.0262692589312791,0.0,0.0,0.0,-0.0099638486281037,60.0,-17.860301971435547,-0.0,-7.356105413691695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224670410156,0.0,0.0,9.747764852363616e-05,291.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7371826171875,0.0,0.0,0.0001026485188049,290.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,7.58159440010786e-05,290.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786376953125,0.0,0.0,0.0001026486861519,291.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884704589844,0.0,0.0,0.0004869203548878,290.6322021484375,294.1499938964844,264.2618103027344,262.4479064941406,265.4002380371094,264.29608154296875,289.4198303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038622460328,1.0380317938540884e-08,0.0010386120993644,-0.0262425169348716,0.0,0.0,0.0,-0.0099587840959429,60.0,-17.857738494873047,-0.0,-7.354868358788735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,9.74729482550174e-05,291.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7334289550781,0.0,0.0,0.0001026435711537,290.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,7.581229147035629e-05,290.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732971191406,0.0,0.0,0.0001026437385007,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824279785156,0.0,0.0,0.0004868969263043,290.6278076171875,294.1499938964844,264.25762939453125,262.4441833496094,265.38970947265625,264.2890014648437,289.41339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385722853243,1.0374459513684542e-08,0.0010385619243606,-0.0262271799147129,0.0,0.0,0.0,-0.0099558793008327,60.0,-17.8552188873291,-0.0,-7.354159237138448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,9.747528383741157e-05,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7258605957031,0.0,0.0,0.0001026460304274,290.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,7.581411045975983e-05,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0001026461977744,291.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07037353515625,0.0,0.0,0.0004869085678365,290.6189880371094,294.1499938964844,264.251953125,262.4391174316406,265.368896484375,264.2769470214844,289.4004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385969653725,1.0377351422619084e-08,0.0010385866044089,-0.0262347497045993,0.0,0.0,0.0,-0.009957312606275,60.0,-17.850345611572266,-0.0,-7.354508824164442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,9.747528383741157e-05,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7258605957031,0.0,0.0,0.0001026460304274,290.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,7.581411045975983e-05,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0001026461977744,291.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07037353515625,0.0,0.0,0.0004869085678365,290.6189880371094,294.1499938964844,264.251953125,262.4391174316406,265.368896484375,264.2769470214844,289.4004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385969653725,1.0377351422619084e-08,0.0010385866044089,-0.0262347497045993,0.0,0.0,0.0,-0.009957312606275,60.0,-17.850345611572266,-0.0,-7.354508824164442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912475585937,0.0,0.0,9.749300079420208e-05,291.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71826171875,0.0,0.0,0.0001026646932587,290.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,7.58278911234811e-05,290.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519958496094,0.0,0.0,0.0001026648533297,291.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583190917969,0.0,0.0,0.0004869971016887,290.610107421875,294.1499938964844,264.25,262.4373779296875,265.3484191894531,264.2679443359375,289.3876037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387856746092,1.0399414662742856e-08,0.0010387751972302,-0.0262925066053867,0.0,0.0,0.0,-0.0099682500585913,60.0,-17.845726013183594,-0.0,-7.357181175393634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912475585937,0.0,0.0,9.749300079420208e-05,291.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71826171875,0.0,0.0,0.0001026646932587,290.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,7.58278911234811e-05,290.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519958496094,0.0,0.0,0.0001026648533297,291.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583190917969,0.0,0.0,0.0004869971016887,290.610107421875,294.1499938964844,264.25,262.4373779296875,265.3484191894531,264.2679443359375,289.3876037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387856746092,1.0399414662742856e-08,0.0010387751972302,-0.0262925066053867,0.0,0.0,0.0,-0.0099682500585913,60.0,-17.845726013183594,-0.0,-7.357181175393634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787658691406,0.0,0.0,9.751276957103984e-05,291.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106018066406,0.0,0.0,0.0001026855097734,290.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,7.584326522191986e-05,290.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413146972656,0.0,0.0,0.0001026856698445,291.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462646484375,0.0,0.0,0.0004870958509854,290.6011657714844,294.1499938964844,264.25,262.4384460449219,265.3282775878906,264.26177978515625,289.3747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424029639466426e-08,0.0010389857925474,-0.0263569448143243,0.0,0.0,0.0,-0.0099804531782865,60.0,-17.840734481811523,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787658691406,0.0,0.0,9.751276957103984e-05,291.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106018066406,0.0,0.0,0.0001026855097734,290.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,7.584326522191986e-05,290.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413146972656,0.0,0.0,0.0001026856698445,291.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462646484375,0.0,0.0,0.0004870958509854,290.6011657714844,294.1499938964844,264.25,262.4384460449219,265.3282775878906,264.26177978515625,289.3747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424029639466426e-08,0.0010389857925474,-0.0263569448143243,0.0,0.0,0.0,-0.0099804531782865,60.0,-17.840734481811523,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663146972656,0.0,0.0,9.7519216069486e-05,291.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.702880859375,0.0,0.0,0.0001026922982418,290.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918273925781,0.0,0.0,7.584827835671604e-05,290.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306335449219,0.0,0.0,0.0001026924583129,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03424072265625,0.0,0.0,0.0004871280398219,290.5921936035156,294.1499938964844,264.25,262.4415283203125,265.3084716796875,264.25762939453125,289.3618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390647221356,1.043204278516896e-08,0.001039054361172,-0.0263779200613498,0.0,0.0,0.0,-0.0099844262003898,60.0,-17.834117889404297,-0.0,-7.361134635175405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663146972656,0.0,0.0,9.7519216069486e-05,291.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.702880859375,0.0,0.0,0.0001026922982418,290.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918273925781,0.0,0.0,7.584827835671604e-05,290.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306335449219,0.0,0.0,0.0001026924583129,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03424072265625,0.0,0.0,0.0004871280398219,290.5921936035156,294.1499938964844,264.25,262.4415283203125,265.3084716796875,264.25762939453125,289.3618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390647221356,1.043204278516896e-08,0.001039054361172,-0.0263779200613498,0.0,0.0,0.0,-0.0099844262003898,60.0,-17.834117889404297,-0.0,-7.361134635175405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600891113281,0.0,0.0,9.751759353093804e-05,291.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6990051269531,0.0,0.0,0.0001026905883918,290.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08544921875,0.0,0.0,7.584701234009117e-05,290.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92529296875,0.0,0.0,0.0001026907484629,291.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282287597656,0.0,0.0,0.0004871199489571,290.58770751953125,294.1499938964844,264.25,262.4437866210937,265.2987060546875,264.25616455078125,289.3554077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039047492668,1.0430011521123106e-08,0.001039037015289,-0.0263726022094488,0.0,0.0,0.0,-0.0099834194406867,60.0,-17.82985496520996,-0.0,-7.360888076846096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538635253906,0.0,0.0,9.75123402895406e-05,291.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69512939453125,0.0,0.0,0.000102685058664,290.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790710449219,0.0,0.0,7.584293052786961e-05,290.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.919921875,0.0,0.0,0.0001026852187351,291.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.022216796875,0.0,0.0,0.0004870937264058,290.58319091796875,294.1499938964844,264.25,262.4465026855469,265.2890625,264.2550048828125,289.3489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389913804829,1.0423462981634657e-08,0.0010389810195192,-0.0263554602861404,0.0,0.0,0.0,-0.0099801728501915,60.0,-17.82498550415039,-0.0,-7.360095111152988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414123535156,0.0,0.0,9.749268792802468e-05,291.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.68731689453125,0.0,0.0,0.0001026643658406,290.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662841796875,0.0,0.0,7.582765101687983e-05,290.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9092102050781,0.0,0.0,0.0001026645259116,291.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101623535156,0.0,0.0,0.0004869955591857,290.5741271972656,294.1499938964844,264.25,262.4532165527344,265.2699890136719,264.25323486328125,289.3360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398964356284068e-08,0.0010387715883553,-0.0262913294136524,0.0,0.0,0.0,-0.009968027472496,60.0,-17.813636779785156,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414123535156,0.0,0.0,9.749268792802468e-05,291.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.68731689453125,0.0,0.0,0.0001026643658406,290.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662841796875,0.0,0.0,7.582765101687983e-05,290.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9092102050781,0.0,0.0,0.0001026645259116,291.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101623535156,0.0,0.0,0.0004869955591857,290.5741271972656,294.1499938964844,264.25,262.4532165527344,265.2699890136719,264.25323486328125,289.3360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398964356284068e-08,0.0010387715883553,-0.0262913294136524,0.0,0.0,0.0,-0.009968027472496,60.0,-17.813636779785156,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02899169921875,0.0,0.0,9.746108116814868e-05,291.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.679443359375,0.0,0.0,0.0001026310856104,290.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535583496094,0.0,0.0,7.58030655561015e-05,290.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89849853515625,0.0,0.0,0.0001026312384055,291.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981689453125,0.0,0.0,0.0004868376709055,290.56500244140625,294.1499938964844,264.25,262.4615478515625,265.25128173828125,264.25213623046875,289.3232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.0359567426121432e-08,0.0010384346824139,-0.0261881947517395,0.0,0.0,0.0,-0.0099484967067837,60.0,-17.799959182739258,-0.0,-7.352355169132353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02899169921875,0.0,0.0,9.746108116814868e-05,291.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.679443359375,0.0,0.0,0.0001026310856104,290.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535583496094,0.0,0.0,7.58030655561015e-05,290.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89849853515625,0.0,0.0,0.0001026312384055,291.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981689453125,0.0,0.0,0.0004868376709055,290.56500244140625,294.1499938964844,264.25,262.4615478515625,265.25128173828125,264.25213623046875,289.3232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.0359567426121432e-08,0.0010384346824139,-0.0261881947517395,0.0,0.0,0.0,-0.0099484967067837,60.0,-17.799959182739258,-0.0,-7.352355169132353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166015625,0.0,0.0,9.741981193656102e-05,291.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6715393066406,0.0,0.0,0.0001025876263156,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,7.577096403110772e-05,290.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877868652344,0.0,0.0,0.0001025877791107,291.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98614501953125,0.0,0.0,0.0004866315284743,290.55584716796875,294.1499938964844,264.25,262.4713439941406,265.23291015625,264.2513732910156,289.3103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.78441619873047,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166015625,0.0,0.0,9.741981193656102e-05,291.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6715393066406,0.0,0.0,0.0001025876263156,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,7.577096403110772e-05,290.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877868652344,0.0,0.0,0.0001025877791107,291.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98614501953125,0.0,0.0,0.0004866315284743,290.55584716796875,294.1499938964844,264.25,262.4713439941406,265.23291015625,264.2513732910156,289.3103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.78441619873047,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00421142578125,0.0,0.0,9.73700953181833e-05,291.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636047363281,0.0,0.0,0.0001025352758006,290.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02813720703125,0.0,0.0,7.573229959234595e-05,290.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,0.0001025354213197,291.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9741516113281,0.0,0.0,0.0004863832145929,290.5466613769531,294.1499938964844,264.25,262.4825134277344,265.21490478515625,264.2509155273437,289.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246176351813574e-08,0.0010374651756137,-0.0258913561701774,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.767126083374023,-0.0,-7.33863032564841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00421142578125,0.0,0.0,9.73700953181833e-05,291.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636047363281,0.0,0.0,0.0001025352758006,290.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02813720703125,0.0,0.0,7.573229959234595e-05,290.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,0.0001025354213197,291.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9741516113281,0.0,0.0,0.0004863832145929,290.5466613769531,294.1499938964844,264.25,262.4825134277344,265.21490478515625,264.2509155273437,289.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246176351813574e-08,0.0010374651756137,-0.0258913561701774,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.767126083374023,-0.0,-7.33863032564841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980163574219,0.0,0.0,9.734304330777376e-05,291.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6596069335937,0.0,0.0,0.0001025067904265,290.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02178955078125,0.0,0.0,7.571125752292573e-05,290.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716735839844,0.0,0.0,0.0001025069359457,291.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681701660156,0.0,0.0,0.0004862480564042,290.54205322265625,294.1499938964844,264.25,262.488525390625,265.2060241699219,264.250732421875,289.2911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371871758252,1.0212462875358597e-08,0.0010371769312769,-0.0258030965924263,0.0,0.0,0.0,-0.0098755722865462,60.0,-17.758005142211914,-0.0,-7.334552520887885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918518066406,0.0,0.0,9.731452882988378e-05,291.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6556091308594,0.0,0.0,0.0001024767698254,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01544189453125,0.0,0.0,7.56890804041177e-05,290.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663024902344,0.0,0.0,0.0001024769153445,291.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.962158203125,0.0,0.0,0.0004861056513618,290.5374450683594,294.1499938964844,264.25,262.4948425292969,265.1972351074219,264.2506103515625,289.28466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.0176934850392172e-08,0.0010368730872869,-0.0257100891321897,0.0,0.0,0.0,-0.0098579591140151,60.0,-17.74859046936035,-0.0,-7.330255868964741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794921875,0.0,0.0,9.725509880809112e-05,291.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6475830078125,0.0,0.0,0.000102414182038,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028076171875,0.0,0.0,7.56428562453948e-05,290.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8555603027344,0.0,0.0,0.0001024143275571,291.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501953125,0.0,0.0,0.0004858087922912,290.5281677246094,294.1499938964844,264.25,262.5082702636719,265.1799011230469,264.2503967285156,289.2718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.72919464111328,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794921875,0.0,0.0,9.725509880809112e-05,291.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6475830078125,0.0,0.0,0.000102414182038,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028076171875,0.0,0.0,7.56428562453948e-05,290.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8555603027344,0.0,0.0,0.0001024143275571,291.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501953125,0.0,0.0,0.0004858087922912,290.5281677246094,294.1499938964844,264.25,262.5082702636719,265.1799011230469,264.2503967285156,289.2718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.72919464111328,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671325683594,0.0,0.0,9.719382069306448e-05,291.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6394958496094,0.0,0.0,0.0001023496588459,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901428222656,0.0,0.0,7.55951987230219e-05,290.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448181152344,0.0,0.0,0.0001023497970891,291.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0004855027073062,290.51885986328125,294.1499938964844,264.25,262.52264404296875,265.16290283203125,264.2502746582031,289.2590026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.709247589111328,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671325683594,0.0,0.0,9.719382069306448e-05,291.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6394958496094,0.0,0.0,0.0001023496588459,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901428222656,0.0,0.0,7.55951987230219e-05,290.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448181152344,0.0,0.0,0.0001023497970891,291.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0004855027073062,290.51885986328125,294.1499938964844,264.25,262.52264404296875,265.16290283203125,264.2502746582031,289.2590026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.709247589111328,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.954833984375,0.0,0.0,9.713272447697818e-05,291.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6313781738281,0.0,0.0,0.0001022853248286,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775390625,0.0,0.0,7.554767944384366e-05,290.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8340759277344,0.0,0.0,0.0001022854630718,291.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92626953125,0.0,0.0,0.0004851975245401,290.509521484375,294.1499938964844,264.25,262.5378112792969,265.1462097167969,264.25018310546875,289.2461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.689159393310547,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.954833984375,0.0,0.0,9.713272447697818e-05,291.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6313781738281,0.0,0.0,0.0001022853248286,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775390625,0.0,0.0,7.554767944384366e-05,290.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8340759277344,0.0,0.0,0.0001022854630718,291.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92626953125,0.0,0.0,0.0004851975245401,290.509521484375,294.1499938964844,264.25,262.5378112792969,265.1462097167969,264.25018310546875,289.2461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.689159393310547,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425048828125,0.0,0.0,9.70739492913708e-05,291.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.62322998046875,0.0,0.0,0.0001022234355332,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,7.550196460215375e-05,290.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.82330322265625,0.0,0.0,0.0001022235737764,291.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143371582031,0.0,0.0,0.0004849039542023,290.5001220703125,294.1499938964844,264.25,262.5536193847656,265.1298522949219,264.2501220703125,289.2333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877136442071333e-09,0.0010343096219003,-0.0249252207577228,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.6693115234375,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425048828125,0.0,0.0,9.70739492913708e-05,291.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.62322998046875,0.0,0.0,0.0001022234355332,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,7.550196460215375e-05,290.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.82330322265625,0.0,0.0,0.0001022235737764,291.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143371582031,0.0,0.0,0.0004849039542023,290.5001220703125,294.1499938964844,264.25,262.5536193847656,265.1298522949219,264.2501220703125,289.2333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877136442071333e-09,0.0010343096219003,-0.0249252207577228,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.6693115234375,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363708496094,0.0,0.0,9.704579133540392e-05,291.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.619140625,0.0,0.0,0.000102193771454,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,7.548005669377744e-05,290.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81793212890625,0.0,0.0,0.0001021939096972,291.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90838623046875,0.0,0.0,0.0004847632662858,290.49542236328125,294.1499938964844,264.25,262.5617370605469,265.1217956542969,264.2500915527344,289.2269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842038295460044e-09,0.0010340095032006,-0.0248333327472209,0.0,0.0,0.0,-0.0096919368952512,60.0,-17.65955924987793,-0.0,-7.289818171329898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93023681640625,0.0,0.0,9.701900853542612e-05,291.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6150207519531,0.0,0.0,0.0001021655771182,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523620605469,0.0,0.0,7.545923290308565e-05,290.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81256103515625,0.0,0.0,0.0001021657153614,291.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90240478515625,0.0,0.0,0.0004846295050811,290.4906921386719,294.1499938964844,264.25,262.5699768066406,265.1138000488281,264.2500915527344,289.22052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337339481338,9.808671208588748e-09,0.0010337241692468,-0.0247459728270769,0.0,0.0,0.0,-0.0096753947436809,60.0,-17.650007247924805,-0.0,-7.28579578890276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179382324219,0.0,0.0,9.696940833237022e-05,291.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6067810058594,0.0,0.0,0.0001021133430185,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9397888183594,0.0,0.0,7.542064849985763e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017883300781,0.0,0.0,0.0001021134812617,291.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905029296875,0.0,0.0,0.0004843817441724,290.48126220703125,294.1499938964844,264.25,262.58673095703125,265.0980224609375,264.25006103515625,289.2077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746854878756041e-09,0.0010331956436857,-0.0245841331779956,0.0,0.0,0.0,-0.0096447505056858,60.0,-17.631513595581055,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179382324219,0.0,0.0,9.696940833237022e-05,291.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6067810058594,0.0,0.0,0.0001021133430185,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9397888183594,0.0,0.0,7.542064849985763e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017883300781,0.0,0.0,0.0001021134812617,291.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905029296875,0.0,0.0,0.0004843817441724,290.48126220703125,294.1499938964844,264.25,262.58673095703125,265.0980224609375,264.25006103515625,289.2077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746854878756041e-09,0.0010331956436857,-0.0245841331779956,0.0,0.0,0.0,-0.0096447505056858,60.0,-17.631513595581055,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056701660156,0.0,0.0,9.692718595033512e-05,291.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5985107421875,0.0,0.0,0.0001020688869175,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92724609375,0.0,0.0,7.538781210314482e-05,290.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.791015625,0.0,0.0,0.0001020690178847,291.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,0.0004841708578169,290.47174072265625,294.1499938964844,264.25,262.6037292480469,265.08258056640625,264.2500305175781,289.1949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694240965529843e-09,0.0010327456984668,-0.0244463812559843,0.0,0.0,0.0,-0.0096186669543385,60.0,-17.614276885986328,-0.0,-7.272007707115338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056701660156,0.0,0.0,9.692718595033512e-05,291.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5985107421875,0.0,0.0,0.0001020688869175,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92724609375,0.0,0.0,7.538781210314482e-05,290.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.791015625,0.0,0.0,0.0001020690178847,291.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,0.0004841708578169,290.47174072265625,294.1499938964844,264.25,262.6037292480469,265.08258056640625,264.2500305175781,289.1949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694240965529843e-09,0.0010327456984668,-0.0244463812559843,0.0,0.0,0.0,-0.0096186669543385,60.0,-17.614276885986328,-0.0,-7.272007707115338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
