time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
693060,291.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934326171875,0.0,0.0,9.68917302088812e-05,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5902099609375,0.0,0.0,0.000102031546703,290.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91473388671875,0.0,0.0,7.536023622378707e-05,290.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802124023437,0.0,0.0,0.0001020316776703,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666687011719,0.0,0.0,0.0004839937319047,290.46221923828125,294.1499938964844,264.25,262.620849609375,265.0673828125,264.2500305175781,289.18212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650046983722405e-09,0.0010323678143322,-0.024330673739314,0.0,0.0,0.0,-0.0095967585220932,60.0,-17.59811782836914,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934326171875,0.0,0.0,9.68917302088812e-05,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5902099609375,0.0,0.0,0.000102031546703,290.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91473388671875,0.0,0.0,7.536023622378707e-05,290.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802124023437,0.0,0.0,0.0001020316776703,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666687011719,0.0,0.0,0.0004839937319047,290.46221923828125,294.1499938964844,264.25,262.620849609375,265.0673828125,264.2500305175781,289.18212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650046983722405e-09,0.0010323678143322,-0.024330673739314,0.0,0.0,0.0,-0.0095967585220932,60.0,-17.59811782836914,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811950683594,0.0,0.0,9.686586417956278e-05,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5818176269531,0.0,0.0,0.0001020043127937,290.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022216796875,0.0,0.0,7.534011820098385e-05,290.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694396972656,0.0,0.0,0.000102004436485,291.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8547668457031,0.0,0.0,0.0004838645400013,290.4526672363281,294.1499938964844,264.25,262.637939453125,265.0525207519531,264.2500305175781,289.1693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617809659800969e-09,0.0010320920264348,-0.0242462698370218,0.0,0.0,0.0,-0.0095807760953903,60.0,-17.583728790283203,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811950683594,0.0,0.0,9.686586417956278e-05,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5818176269531,0.0,0.0,0.0001020043127937,290.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022216796875,0.0,0.0,7.534011820098385e-05,290.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694396972656,0.0,0.0,0.000102004436485,291.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8547668457031,0.0,0.0,0.0004838645400013,290.4526672363281,294.1499938964844,264.25,262.637939453125,265.0525207519531,264.2500305175781,289.1693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617809659800969e-09,0.0010320920264348,-0.0242462698370218,0.0,0.0,0.0,-0.0095807760953903,60.0,-17.583728790283203,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87506103515625,0.0,0.0,9.685543773230164e-05,291.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.57763671875,0.0,0.0,0.0001019933333736,290.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959655761719,0.0,0.0,7.533200550824404e-05,290.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640380859375,0.0,0.0,0.0001019934570649,291.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84881591796875,0.0,0.0,0.0004838124441448,290.4478454589844,294.1499938964844,264.25,262.6464538574219,265.0451965332031,264.25,289.1629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319905122742,9.604812944985497e-09,0.0010319809662178,-0.0242122430354356,0.0,0.0,0.0,-0.0095743332058191,60.0,-17.57700538635254,-0.0,-7.261241563583098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.86895751953125,0.0,0.0,9.684773249318825e-05,291.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.57342529296875,0.0,0.0,0.0001019852134049,290.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88970947265625,0.0,0.0,7.532601011916995e-05,290.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7586364746094,0.0,0.0,0.0001019853443722,291.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428649902344,0.0,0.0,0.0004837739688809,290.44305419921875,294.1499938964844,264.25,262.6549072265625,265.03790283203125,264.25,289.1565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319083230569,9.595204630841181e-09,0.0010318987770006,-0.0241870861500501,0.0,0.0,0.0,-0.0095695704221725,60.0,-17.570701599121094,-0.0,-7.260085510552018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8567199707031,0.0,0.0,9.683921234682202e-05,291.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5649719238281,0.0,0.0,0.0001019762494252,290.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772277832031,0.0,0.0,7.531938899774104e-05,290.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.747802734375,0.0,0.0,0.0001019763731164,291.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309936523437,0.0,0.0,0.0004837314190808,290.43341064453125,294.1499938964844,264.25,262.67156982421875,265.0235595703125,264.25,289.143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584578464227889e-09,0.0010318078566342,-0.0241592656821012,0.0,0.0,0.0,-0.0095643019303679,60.0,-17.559335708618164,-0.0,-7.258807244170384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8567199707031,0.0,0.0,9.683921234682202e-05,291.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5649719238281,0.0,0.0,0.0001019762494252,290.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772277832031,0.0,0.0,7.531938899774104e-05,290.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.747802734375,0.0,0.0,0.0001019763731164,291.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309936523437,0.0,0.0,0.0004837314190808,290.43341064453125,294.1499938964844,264.25,262.67156982421875,265.0235595703125,264.25,289.143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584578464227889e-09,0.0010318078566342,-0.0241592656821012,0.0,0.0,0.0,-0.0095643019303679,60.0,-17.559335708618164,-0.0,-7.258807244170384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8445129394531,0.0,0.0,9.683956886874512e-05,291.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5564880371094,0.0,0.0,0.000101976620499,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86474609375,0.0,0.0,7.531966548413038e-05,290.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369689941406,0.0,0.0,0.0001019767441903,291.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.819091796875,0.0,0.0,0.0004837331944145,290.4237365722656,294.1499938964844,264.25,262.6878356933594,265.00946044921875,264.25,289.13104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.585010118939865e-09,0.0010318115819245,-0.0241603963077068,0.0,0.0,0.0,-0.0095645161345601,60.0,-17.549537658691406,-0.0,-7.258859113790096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8445129394531,0.0,0.0,9.683956886874512e-05,291.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5564880371094,0.0,0.0,0.000101976620499,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86474609375,0.0,0.0,7.531966548413038e-05,290.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369689941406,0.0,0.0,0.0001019767441903,291.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.819091796875,0.0,0.0,0.0004837331944145,290.4237365722656,294.1499938964844,264.25,262.6878356933594,265.00946044921875,264.25,289.13104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.585010118939865e-09,0.0010318115819245,-0.0241603963077068,0.0,0.0,0.0,-0.0095645161345601,60.0,-17.549537658691406,-0.0,-7.258859113790096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323059082031,0.0,0.0,9.684763062978163e-05,291.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5479736328125,0.0,0.0,0.0001019851188175,290.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8522644042969,0.0,0.0,7.532593735959381e-05,290.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72613525390625,0.0,0.0,0.0001019852352328,291.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.80718994140625,0.0,0.0,0.0004837734741158,290.4140014648437,294.1499938964844,264.25,262.7035522460937,264.99560546875,264.25,289.1182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595045646904056e-09,0.0010318972636014,-0.0241866707801818,0.0,0.0,0.0,-0.0095694912597537,60.0,-17.54132080078125,-0.0,-7.260066325898151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323059082031,0.0,0.0,9.684763062978163e-05,291.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5479736328125,0.0,0.0,0.0001019851188175,290.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8522644042969,0.0,0.0,7.532593735959381e-05,290.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72613525390625,0.0,0.0,0.0001019852352328,291.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.80718994140625,0.0,0.0,0.0004837734741158,290.4140014648437,294.1499938964844,264.25,262.7035522460937,264.99560546875,264.25,289.1182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595045646904056e-09,0.0010318972636014,-0.0241866707801818,0.0,0.0,0.0,-0.0095694912597537,60.0,-17.54132080078125,-0.0,-7.260066325898151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.820068359375,0.0,0.0,9.686395787866786e-05,291.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5393981933594,0.0,0.0,0.0001020023119053,290.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397827148437,0.0,0.0,7.533863390563056e-05,290.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7153015136719,0.0,0.0,0.0001020024283207,291.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953186035156,0.0,0.0,0.0004838550521526,290.4042358398437,294.1499938964844,264.25,262.71856689453125,264.9820556640625,264.25,289.1055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320807341486,9.615377827287832e-09,0.0010320711880922,-0.0242399033159017,0.0,0.0,0.0,-0.0095795700326561,60.0,-17.534690856933594,-0.0,-7.262513435080109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.820068359375,0.0,0.0,9.686395787866786e-05,291.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5393981933594,0.0,0.0,0.0001020023119053,290.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397827148437,0.0,0.0,7.533863390563056e-05,290.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7153015136719,0.0,0.0,0.0001020024283207,291.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953186035156,0.0,0.0,0.0004838550521526,290.4042358398437,294.1499938964844,264.25,262.71856689453125,264.9820556640625,264.25,289.1055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320807341486,9.615377827287832e-09,0.0010320711880922,-0.0242399033159017,0.0,0.0,0.0,-0.0095795700326561,60.0,-17.534690856933594,-0.0,-7.262513435080109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.81396484375,0.0,0.0,9.687412239145488e-05,291.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350952148437,0.0,0.0,0.0001020130221149,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.83355712890625,0.0,0.0,7.534654287155718e-05,290.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098693847656,0.0,0.0,0.0001020131385303,291.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.78936767578125,0.0,0.0,0.0004839058383367,290.3993530273437,294.1499938964844,264.25,262.72576904296875,264.9753723144531,264.25,289.09918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321891168132,9.628041475195914e-09,0.0010321794543415,-0.0242730602622032,0.0,0.0,0.0,-0.0095858480781316,60.0,-17.531789779663086,-0.0,-7.264037549248314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.807861328125,0.0,0.0,9.688600403023884e-05,291.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.53076171875,0.0,0.0,0.0001020255294861,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.82733154296875,0.0,0.0,7.535578333772719e-05,290.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70440673828125,0.0,0.0,0.0001020256459014,291.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7834167480469,0.0,0.0,0.000483965181047,290.3944396972656,294.1499938964844,264.25,262.7327575683594,264.9687194824219,264.25,289.09283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323155438527,9.64283675131128e-09,0.001032305881381,-0.0243117976933717,0.0,0.0,0.0,-0.0095931831747293,60.0,-17.5291748046875,-0.0,-7.265818169344129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.795654296875,0.0,0.0,9.691370360087603e-05,291.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5221252441406,0.0,0.0,0.0001020546988002,290.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148803710937,0.0,0.0,7.537732017226517e-05,290.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69354248046875,0.0,0.0,0.0001020548152155,291.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7715148925781,0.0,0.0,0.000484103540657,290.38458251953125,294.1499938964844,264.25,262.7460021972656,264.9556579589844,264.25,289.0801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677334489310851e-09,0.0010326008778065,-0.0244021173566579,0.0,0.0,0.0,-0.009610285051167,60.0,-17.524744033813477,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.795654296875,0.0,0.0,9.691370360087603e-05,291.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5221252441406,0.0,0.0,0.0001020546988002,290.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148803710937,0.0,0.0,7.537732017226517e-05,290.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69354248046875,0.0,0.0,0.0001020548152155,291.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7715148925781,0.0,0.0,0.000484103540657,290.38458251953125,294.1499938964844,264.25,262.7460021972656,264.9556579589844,264.25,289.0801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677334489310851e-09,0.0010326008778065,-0.0244021173566579,0.0,0.0,0.0,-0.009610285051167,60.0,-17.524744033813477,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.783447265625,0.0,0.0,9.694490290712564e-05,291.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5133972167969,0.0,0.0,0.0001020875570247,290.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.80242919921875,0.0,0.0,7.540159276686609e-05,290.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6826477050781,0.0,0.0,0.0001020876734401,291.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7596130371094,0.0,0.0,0.000484259420773,290.3747253417969,294.1499938964844,264.25,262.7581481933594,264.9427795410156,264.25,289.0673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.521089553833008,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.783447265625,0.0,0.0,9.694490290712564e-05,291.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5133972167969,0.0,0.0,0.0001020875570247,290.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.80242919921875,0.0,0.0,7.540159276686609e-05,290.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6826477050781,0.0,0.0,0.0001020876734401,291.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7596130371094,0.0,0.0,0.000484259420773,290.3747253417969,294.1499938964844,264.25,262.7581481933594,264.9427795410156,264.25,289.0673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.521089553833008,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.771240234375,0.0,0.0,9.69784741755575e-05,291.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5046691894531,0.0,0.0,0.0001021229109028,290.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899780273437,0.0,0.0,7.542770617874339e-05,290.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6717224121094,0.0,0.0,0.0001021230273181,291.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7477111816406,0.0,0.0,0.0004844271170441,290.3647766113281,294.1499938964844,264.25,262.7690734863281,264.93017578125,264.25,289.0546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133618056774,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.51801109313965,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.771240234375,0.0,0.0,9.69784741755575e-05,291.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5046691894531,0.0,0.0,0.0001021229109028,290.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899780273437,0.0,0.0,7.542770617874339e-05,290.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6717224121094,0.0,0.0,0.0001021230273181,291.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7477111816406,0.0,0.0,0.0004844271170441,290.3647766113281,294.1499938964844,264.25,262.7690734863281,264.93017578125,264.25,289.0546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133618056774,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.51801109313965,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.759033203125,0.0,0.0,9.701262752059848e-05,291.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4958801269531,0.0,0.0,0.0001021588759613,290.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77752685546875,0.0,0.0,7.545427069999278e-05,290.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607971191406,0.0,0.0,0.0001021589923766,291.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7358093261719,0.0,0.0,0.0004845977236982,290.3548278808594,294.1499938964844,264.25,262.7786560058594,264.9177551269531,264.25,289.0419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247423976659,0.0,0.0,0.0,-0.0096713732928037,60.0,-17.515188217163086,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.759033203125,0.0,0.0,9.701262752059848e-05,291.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4958801269531,0.0,0.0,0.0001021588759613,290.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77752685546875,0.0,0.0,7.545427069999278e-05,290.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607971191406,0.0,0.0,0.0001021589923766,291.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7358093261719,0.0,0.0,0.0004845977236982,290.3548278808594,294.1499938964844,264.25,262.7786560058594,264.9177551269531,264.25,289.0419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247423976659,0.0,0.0,0.0,-0.0096713732928037,60.0,-17.515188217163086,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7529296875,0.0,0.0,9.702953684609383e-05,291.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.491455078125,0.0,0.0,0.0001021766802296,290.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.77130126953125,0.0,0.0,7.54674183554016e-05,290.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6553039550781,0.0,0.0,0.0001021767966449,291.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7298583984375,0.0,0.0,0.0004846821830142,290.3498229980469,294.1499938964844,264.25,262.78289794921875,264.9116516113281,264.25,289.03564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.821621738126396e-09,0.0010338346473872,-0.0247798785567283,0.0,0.0,0.0,-0.0096818143501877,60.0,-17.513795852661133,-0.0,-7.287356851293225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.746826171875,0.0,0.0,9.704595140647144e-05,291.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4870300292969,0.0,0.0,0.0001021939679048,290.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650756835937,0.0,0.0,7.54801876610145e-05,290.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498413085937,0.0,0.0,0.0001021940843202,291.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7239074707031,0.0,0.0,0.0004847641976084,290.3448181152344,294.1499938964844,264.25,262.7867431640625,264.90557861328125,264.25,289.029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.842070269883152e-09,0.0010340095032006,-0.0248334165662527,0.0,0.0,0.0,-0.0096919517964124,60.0,-17.512359619140625,-0.0,-7.289822434586314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.737060546875,0.0,0.0,9.707092976896092e-05,291.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4799194335937,0.0,0.0,0.0001022202704916,290.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.755126953125,0.0,0.0,7.549960719188675e-05,290.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6410827636719,0.0,0.0,0.000102220379631,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7143859863281,0.0,0.0,0.0004848889366257,290.3367919921875,294.1499938964844,264.25,262.79205322265625,264.89599609375,264.25,289.0191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.873177830854727e-09,0.001034275512211,-0.0249148570001125,0.0,0.0,0.0,-0.0097073726356029,60.0,-17.509891510009766,-0.0,-7.29357338968839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.734619140625,0.0,0.0,9.707688877824694e-05,291.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4781494140625,0.0,0.0,0.000102226549643,290.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.75262451171875,0.0,0.0,7.55042492528446e-05,290.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6388854980469,0.0,0.0,0.0001022266587824,291.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7120056152344,0.0,0.0,0.0004849187389481,290.33477783203125,294.1499938964844,264.25,262.7931823730469,264.89361572265625,264.25,289.0166320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343488538637,9.880604778800262e-09,0.0010343390749767,-0.0249343011528253,0.0,0.0,0.0,-0.0097110541537404,60.0,-17.50923728942871,-0.0,-7.294469384078185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.722412109375,0.0,0.0,9.710460290079936e-05,291.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.46923828125,0.0,0.0,0.000102255733509,290.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7402038574219,0.0,0.0,7.552580063929781e-05,290.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6278991699219,0.0,0.0,0.0001022558426484,291.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7000732421875,0.0,0.0,0.0004850571858696,290.32470703125,294.1499938964844,264.25,262.79791259765625,264.8818664550781,264.25,289.0039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915125609438746e-09,0.0010346341878175,-0.0250246785581111,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.50562858581543,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.722412109375,0.0,0.0,9.710460290079936e-05,291.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.46923828125,0.0,0.0,0.000102255733509,290.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7402038574219,0.0,0.0,7.552580063929781e-05,290.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6278991699219,0.0,0.0,0.0001022558426484,291.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7000732421875,0.0,0.0,0.0004850571858696,290.32470703125,294.1499938964844,264.25,262.79791259765625,264.8818664550781,264.25,289.0039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915125609438746e-09,0.0010346341878175,-0.0250246785581111,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.50562858581543,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.710205078125,0.0,0.0,9.713526378618552e-05,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.46026611328125,0.0,0.0,0.0001022880242089,290.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7277526855469,0.0,0.0,7.55496512283571e-05,290.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6169128417969,0.0,0.0,0.0001022881260723,291.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6881408691406,0.0,0.0,0.0004852103302255,290.3146057128906,294.1499938964844,264.25,262.80096435546875,264.8703308105469,264.25,288.99127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953313728772173e-09,0.0010349607327952,-0.0251246578991413,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.501991271972656,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.710205078125,0.0,0.0,9.713526378618552e-05,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.46026611328125,0.0,0.0,0.0001022880242089,290.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7277526855469,0.0,0.0,7.55496512283571e-05,290.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6169128417969,0.0,0.0,0.0001022881260723,291.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6881408691406,0.0,0.0,0.0004852103302255,290.3146057128906,294.1499938964844,264.25,262.80096435546875,264.8703308105469,264.25,288.99127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953313728772173e-09,0.0010349607327952,-0.0251246578991413,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.501991271972656,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.697998046875,0.0,0.0,9.71750050666742e-05,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4512939453125,0.0,0.0,0.0001023298755171,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71533203125,0.0,0.0,7.558055949630216e-05,290.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6058959960937,0.0,0.0,0.0001023299846565,291.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6762390136719,0.0,0.0,0.0004854088765569,290.3044738769531,294.1499938964844,264.25,262.8026428222656,264.8589782714844,264.25,288.9786071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.499374389648438,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.697998046875,0.0,0.0,9.71750050666742e-05,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4512939453125,0.0,0.0,0.0001023298755171,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71533203125,0.0,0.0,7.558055949630216e-05,290.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6058959960937,0.0,0.0,0.0001023299846565,291.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6762390136719,0.0,0.0,0.0004854088765569,290.3044738769531,294.1499938964844,264.25,262.8026428222656,264.8589782714844,264.25,288.9786071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.499374389648438,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,291.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.69189453125,0.0,0.0,9.71984991338104e-05,291.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44677734375,0.0,0.0,0.000102354613773,290.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7091064453125,0.0,0.0,7.559883670182899e-05,290.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6003723144531,0.0,0.0,0.0001023547229124,291.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6702575683594,0.0,0.0,0.0004855262232013,290.29937744140625,294.1499938964844,264.25,262.8030090332031,264.8533935546875,264.25,288.9722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035644323565,1.0032089825529056e-08,0.0010356343118473,-0.0253308936953544,0.0,0.0,0.0,-0.0097861513495445,60.0,-17.49871063232422,-0.0,-7.312753069754764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,290.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.685791015625,0.0,0.0,9.722376853460446e-05,291.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4422302246094,0.0,0.0,0.00010238122195,290.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.702880859375,0.0,0.0,7.56184890633449e-05,290.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5948486328125,0.0,0.0,0.0001023813310894,291.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.664306640625,0.0,0.0,0.0004856524465139,290.2942810058594,294.1499938964844,264.25,262.80303955078125,264.84783935546875,264.25,288.9659729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359134757891,1.0063566868723228e-08,0.0010359033476561,-0.0254132989794015,0.0,0.0,0.0,-0.0098017565906047,60.0,-17.498384475708008,-0.0,-7.316554473391079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6735534667969,0.0,0.0,9.72806810750626e-05,291.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4331359863281,0.0,0.0,0.0001024411540129,290.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6904602050781,0.0,0.0,7.566274871351197e-05,290.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.58380126953125,0.0,0.0,0.0001024412558763,291.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.65234375,0.0,0.0,0.0004859367327298,290.2840576171875,294.1499938964844,264.25,262.8022766113281,264.8369140625,264.25,288.95330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989003926515,0.0,0.0,0.0,-0.009836901910603,60.0,-17.49885368347168,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6735534667969,0.0,0.0,9.72806810750626e-05,291.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4331359863281,0.0,0.0,0.0001024411540129,290.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6904602050781,0.0,0.0,7.566274871351197e-05,290.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.58380126953125,0.0,0.0,0.0001024412558763,291.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.65234375,0.0,0.0,0.0004859367327298,290.2840576171875,294.1499938964844,264.25,262.8022766113281,264.8369140625,264.25,288.95330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989003926515,0.0,0.0,0.0,-0.009836901910603,60.0,-17.49885368347168,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6613464355469,0.0,0.0,9.73444475675933e-05,291.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.42401123046875,0.0,0.0,0.0001025083038257,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6780090332031,0.0,0.0,7.571234891656786e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.57275390625,0.0,0.0,0.0001025084056891,291.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6404113769531,0.0,0.0,0.0004862552450504,290.2737731933594,294.1499938964844,264.25,262.8004150390625,264.826171875,264.25,288.940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.500591278076172,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6613464355469,0.0,0.0,9.73444475675933e-05,291.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.42401123046875,0.0,0.0,0.0001025083038257,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6780090332031,0.0,0.0,7.571234891656786e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.57275390625,0.0,0.0,0.0001025084056891,291.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6404113769531,0.0,0.0,0.0004862552450504,290.2737731933594,294.1499938964844,264.25,262.8004150390625,264.826171875,264.25,288.940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.500591278076172,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
