time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697860,290.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.402587890625,0.0,0.0,9.90640401141718e-05,291.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2221984863281,0.0,0.0,0.0001043191441567,290.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4152526855469,0.0,0.0,7.704980816924945e-05,290.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3352355957031,0.0,0.0,0.0001043192169163,291.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3866577148437,0.0,0.0,0.0004948450950905,290.0491638183594,294.1499938964844,264.25,262.6856384277344,264.6395874023437,264.25,288.67578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555196786299,1.2356243139777234e-08,0.0010555073386058,-0.0314139910042285,0.0,0.0,0.0,-0.0109383314847946,60.0,-17.619483947753906,-0.0,-7.5961295920024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.402587890625,0.0,0.0,9.90640401141718e-05,291.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2221984863281,0.0,0.0,0.0001043191441567,290.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4152526855469,0.0,0.0,7.704980816924945e-05,290.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3352355957031,0.0,0.0,0.0001043192169163,291.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3866577148437,0.0,0.0,0.0004948450950905,290.0491638183594,294.1499938964844,264.25,262.6856384277344,264.6395874023437,264.25,288.67578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555196786299,1.2356243139777234e-08,0.0010555073386058,-0.0314139910042285,0.0,0.0,0.0,-0.0109383314847946,60.0,-17.619483947753906,-0.0,-7.5961295920024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3901672363281,0.0,0.0,9.9101584055461e-05,291.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2121276855469,0.0,0.0,0.0001043586744344,290.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4026794433594,0.0,0.0,7.707901386311278e-05,290.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3236999511719,0.0,0.0,0.00010435875447,291.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3744506835937,0.0,0.0,0.000495032640174,290.0380859375,294.1499938964844,264.25,262.6848449707031,264.63232421875,264.25,288.6631774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559196816757,1.2403014615358645e-08,0.0010559073416516,-0.0315363742411136,0.0,0.0,0.0,-0.0109615176916122,60.0,-17.617919921875,-0.0,-7.601887119790264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3901672363281,0.0,0.0,9.9101584055461e-05,291.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2121276855469,0.0,0.0,0.0001043586744344,290.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4026794433594,0.0,0.0,7.707901386311278e-05,290.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3236999511719,0.0,0.0,0.00010435875447,291.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3744506835937,0.0,0.0,0.000495032640174,290.0380859375,294.1499938964844,264.25,262.6848449707031,264.63232421875,264.25,288.6631774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559196816757,1.2403014615358645e-08,0.0010559073416516,-0.0315363742411136,0.0,0.0,0.0,-0.0109615176916122,60.0,-17.617919921875,-0.0,-7.601887119790264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.38397216796875,0.0,0.0,9.911675442708656e-05,291.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20709228515625,0.0,0.0,0.0001043746524374,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3963928222656,0.0,0.0,7.709080819040537e-05,290.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.31793212890625,0.0,0.0,0.0001043747324729,291.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36834716796875,0.0,0.0,0.0004951084265485,290.03253173828125,294.1499938964844,264.25,262.6849060058594,264.6287536621094,264.25,288.6568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560813825577,1.2421911499416184e-08,0.0010560689261183,-0.0315858200192451,0.0,0.0,0.0,-0.0109708858653903,60.0,-17.616535186767578,-0.0,-7.604214147249877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37774658203125,0.0,0.0,9.912925452226772e-05,291.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2020568847656,0.0,0.0,0.0001043878146447,290.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3901062011719,0.0,0.0,7.710052886977792e-05,290.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3121643066406,0.0,0.0,0.0001043878946802,291.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3622436523437,0.0,0.0,0.000495170825161,290.0269470214844,294.1499938964844,264.25,262.68524169921875,264.6252136230469,264.25,288.6505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562144452705,1.2437478602578269e-08,0.0010562019888311,-0.0316265523433685,0.0,0.0,0.0,-0.0109786037355661,60.0,-17.61469841003418,-0.0,-7.606131191550959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3653259277344,0.0,0.0,9.914630936691536e-05,291.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1919250488281,0.0,0.0,0.0001044057717081,290.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37750244140625,0.0,0.0,7.711379294050857e-05,290.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.30059814453125,0.0,0.0,0.0001044058517436,291.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3500366210937,0.0,0.0,0.0004952560411766,290.0158386230469,294.1499938964844,264.25,262.6869506835937,264.61822509765625,264.25,288.637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563961695879,1.2458720277663817e-08,0.0010563837131485,-0.0316821336746215,0.0,0.0,0.0,-0.0109891341999173,60.0,-17.609691619873047,-0.0,-7.608748120446762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3653259277344,0.0,0.0,9.914630936691536e-05,291.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1919250488281,0.0,0.0,0.0001044057717081,290.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37750244140625,0.0,0.0,7.711379294050857e-05,290.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.30059814453125,0.0,0.0,0.0001044058517436,291.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3500366210937,0.0,0.0,0.0004952560411766,290.0158386230469,294.1499938964844,264.25,262.6869506835937,264.61822509765625,264.25,288.637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563961695879,1.2458720277663817e-08,0.0010563837131485,-0.0316821336746215,0.0,0.0,0.0,-0.0109891341999173,60.0,-17.609691619873047,-0.0,-7.608748120446762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3529052734375,0.0,0.0,9.91524721030146e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1817932128906,0.0,0.0,0.0001044122618623,290.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.36492919921875,0.0,0.0,7.711858779657632e-05,290.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2890319824219,0.0,0.0,0.0001044123346218,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3377990722656,0.0,0.0,0.0004952868330292,290.0046691894531,294.1499938964844,264.25,262.69000244140625,264.611328125,264.25,288.62530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387921961086e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.602846145629883,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3529052734375,0.0,0.0,9.91524721030146e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1817932128906,0.0,0.0,0.0001044122618623,290.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.36492919921875,0.0,0.0,7.711858779657632e-05,290.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2890319824219,0.0,0.0,0.0001044123346218,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3377990722656,0.0,0.0,0.0004952868330292,290.0046691894531,294.1499938964844,264.25,262.69000244140625,264.611328125,264.25,288.62530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387921961086e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.602846145629883,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3404846191406,0.0,0.0,9.91477645584382e-05,291.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1716003417969,0.0,0.0,0.0001044073142111,290.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.35235595703125,0.0,0.0,7.711492798989639e-05,290.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2774353027344,0.0,0.0,0.0001044073869707,291.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3255920410156,0.0,0.0,0.0004952633171342,289.99346923828125,294.1499938964844,264.251953125,262.6960144042969,264.6046142578125,264.25054931640625,288.6127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460522391677388e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,-0.0109900273382663,60.0,-17.593154907226562,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3404846191406,0.0,0.0,9.91477645584382e-05,291.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1716003417969,0.0,0.0,0.0001044073142111,290.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.35235595703125,0.0,0.0,7.711492798989639e-05,290.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2774353027344,0.0,0.0,0.0001044073869707,291.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3255920410156,0.0,0.0,0.0004952633171342,289.99346923828125,294.1499938964844,264.251953125,262.6960144042969,264.6046142578125,264.25054931640625,288.6127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460522391677388e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,-0.0109900273382663,60.0,-17.593154907226562,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3280639648437,0.0,0.0,9.913507528835908e-05,291.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1614074707031,0.0,0.0,0.000104393941001,290.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3397827148437,0.0,0.0,7.710505451541394e-05,290.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2658386230469,0.0,0.0,0.0001043940210365,291.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3133544921875,0.0,0.0,0.0004951999289914,289.9822692871094,294.1499938964844,264.25762939453125,262.706298828125,264.5981140136719,264.2525329589844,288.6000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.580074310302734,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3280639648437,0.0,0.0,9.913507528835908e-05,291.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1614074707031,0.0,0.0,0.000104393941001,290.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3397827148437,0.0,0.0,7.710505451541394e-05,290.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2658386230469,0.0,0.0,0.0001043940210365,291.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3133544921875,0.0,0.0,0.0004951999289914,289.9822692871094,294.1499938964844,264.25762939453125,262.706298828125,264.5981140136719,264.2525329589844,288.6000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.580074310302734,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3218688964844,0.0,0.0,9.912536188494414e-05,290.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1562805175781,0.0,0.0,0.0001043837182805,290.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.33349609375,0.0,0.0,7.709750207141042e-05,290.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2600402832031,0.0,0.0,0.0001043837910401,291.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3072509765625,0.0,0.0,0.0004951514420099,289.9766540527344,294.1499938964844,264.2618103027344,262.7129211425781,264.594970703125,264.2545166015625,288.59375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432597173983597e-08,0.0010561604285612,-0.0316137820482254,0.0,0.0,0.0,-0.0109761841595172,60.0,-17.571813583374023,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.315673828125,0.0,0.0,9.911419329000636e-05,290.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1511535644531,0.0,0.0,0.000104371960333,290.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.32720947265625,0.0,0.0,7.70888218539767e-05,290.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2542419433594,0.0,0.0,0.0001043720330926,291.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3011474609375,0.0,0.0,0.0004950956208631,289.9710388183594,294.1499938964844,264.2668151855469,262.7204895019531,264.5918884277344,264.2570495605469,288.58746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418678529968474e-08,0.0010560414521023,-0.0315773598849773,0.0,0.0,0.0,-0.0109692839905619,60.0,-17.562755584716797,-0.0,-7.603816243317851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3032531738281,0.0,0.0,9.908580977935344e-05,290.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1408996582031,0.0,0.0,0.0001043420706992,290.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31463623046875,0.0,0.0,7.706673932261765e-05,290.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2426452636719,0.0,0.0,0.0001043421361828,291.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2889099121094,0.0,0.0,0.0004949538270011,289.9598083496094,294.1499938964844,264.2791442871094,262.73834228515625,264.58599853515625,264.2643737792969,288.5748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557390050962,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.541723251342773,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3032531738281,0.0,0.0,9.908580977935344e-05,290.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1408996582031,0.0,0.0,0.0001043420706992,290.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31463623046875,0.0,0.0,7.706673932261765e-05,290.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2426452636719,0.0,0.0,0.0001043421361828,291.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2889099121094,0.0,0.0,0.0004949538270011,289.9598083496094,294.1499938964844,264.2791442871094,262.73834228515625,264.58599853515625,264.2643737792969,288.5748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557390050962,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.541723251342773,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.29083251953125,0.0,0.0,9.905127080855892e-05,290.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.130615234375,0.0,0.0,0.000104305705463,290.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3020935058594,0.0,0.0,7.703987648710608e-05,290.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.23101806640625,0.0,0.0,0.0001043057709466,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2767028808594,0.0,0.0,0.0004947813577018,289.94854736328125,294.1499938964844,264.29443359375,262.7594909667969,264.5804443359375,264.274169921875,288.56219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.517587661743164,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.29083251953125,0.0,0.0,9.905127080855892e-05,290.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.130615234375,0.0,0.0,0.000104305705463,290.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3020935058594,0.0,0.0,7.703987648710608e-05,290.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.23101806640625,0.0,0.0,0.0001043057709466,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2767028808594,0.0,0.0,0.0004947813577018,289.94854736328125,294.1499938964844,264.29443359375,262.7594909667969,264.5804443359375,264.274169921875,288.56219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.517587661743164,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2784423828125,0.0,0.0,9.901009616442023e-05,290.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1203308105469,0.0,0.0,0.0001042623407556,290.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.28955078125,0.0,0.0,7.700785499764606e-05,290.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2193908691406,0.0,0.0,0.0001042624135152,291.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2644958496094,0.0,0.0,0.0004945756518281,289.937255859375,294.1499938964844,264.3124084472656,262.7836608886719,264.5753479003906,264.287109375,288.5495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,-0.010904973372817,60.0,-17.48988151550293,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2784423828125,0.0,0.0,9.901009616442023e-05,290.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1203308105469,0.0,0.0,0.0001042623407556,290.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.28955078125,0.0,0.0,7.700785499764606e-05,290.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2193908691406,0.0,0.0,0.0001042624135152,291.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2644958496094,0.0,0.0,0.0004945756518281,289.937255859375,294.1499938964844,264.3124084472656,262.7836608886719,264.5753479003906,264.287109375,288.5495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,-0.010904973372817,60.0,-17.48988151550293,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2660522460937,0.0,0.0,9.896399569697678e-05,290.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1099853515625,0.0,0.0,0.0001042137955664,290.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2770080566406,0.0,0.0,7.697199907852337e-05,290.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.207763671875,0.0,0.0,0.000104213868326,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25225830078125,0.0,0.0,0.0004943453823216,289.92596435546875,294.1499938964844,264.332763671875,262.810546875,264.5706787109375,264.3023681640625,288.5369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.459714889526367,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2660522460937,0.0,0.0,9.896399569697678e-05,290.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1099853515625,0.0,0.0,0.0001042137955664,290.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2770080566406,0.0,0.0,7.697199907852337e-05,290.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.207763671875,0.0,0.0,0.000104213868326,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25225830078125,0.0,0.0,0.0004943453823216,289.92596435546875,294.1499938964844,264.332763671875,262.810546875,264.5706787109375,264.3023681640625,288.5369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.459714889526367,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25982666015625,0.0,0.0,9.89387699519284e-05,290.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1048278808594,0.0,0.0,0.0001041872310452,290.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2707214355469,0.0,0.0,7.695237582083791e-05,290.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.20196533203125,0.0,0.0,0.0001041873038047,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24615478515625,0.0,0.0,0.0004942193627357,289.9203186035156,294.1499938964844,264.34375,262.8249206542969,264.5685729980469,264.31109619140625,288.5306701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.220007472824136e-08,0.0010541722876951,-0.0310053434222936,0.0,0.0,0.0,-0.0108609134331345,60.0,-17.443462371826172,-0.0,-7.576919358598388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2536315917969,0.0,0.0,9.891273657558486e-05,290.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0996398925781,0.0,0.0,0.0001041598225128,290.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26446533203125,0.0,0.0,7.693213410675526e-05,290.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1961364746094,0.0,0.0,0.0001041598879965,291.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.24005126953125,0.0,0.0,0.0004940893268212,289.9146728515625,294.1499938964844,264.3552551269531,262.83984375,264.5665588378906,264.3203125,288.5243530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167635787818654e-08,0.0010538949863985,-0.0309204589575529,0.0,0.0,0.0,-0.0108448322862386,60.0,-17.426733016967773,-0.0,-7.57293250330804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.24127197265625,0.0,0.0,9.885706822387874e-05,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892639160156,0.0,0.0,0.0001041012001223,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2519226074219,0.0,0.0,7.688883488299325e-05,290.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1845092773437,0.0,0.0,0.000104101265606,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.22784423828125,0.0,0.0,0.000493811268825,289.9033508300781,294.1499938964844,264.3796081542969,262.8712158203125,264.5629577636719,264.34051513671875,288.5117492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098268165061654e-08,0.0010533018503338,-0.0307389385998249,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.391544342041016,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.24127197265625,0.0,0.0,9.885706822387874e-05,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892639160156,0.0,0.0,0.0001041012001223,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2519226074219,0.0,0.0,7.688883488299325e-05,290.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1845092773437,0.0,0.0,0.000104101265606,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.22784423828125,0.0,0.0,0.000493811268825,289.9033508300781,294.1499938964844,264.3796081542969,262.8712158203125,264.5629577636719,264.34051513671875,288.5117492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098268165061654e-08,0.0010533018503338,-0.0307389385998249,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.391544342041016,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2288818359375,0.0,0.0,9.87981547950767e-05,290.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.078857421875,0.0,0.0,0.0001040391580318,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2394104003906,0.0,0.0,7.684301090193912e-05,290.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1728820800781,0.0,0.0,0.0001040392235154,291.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21563720703125,0.0,0.0,0.0004935169708915,289.8919982910156,294.1499938964844,264.4055480957031,262.90435791015625,264.5598449707031,264.3624572753906,288.4991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.354665756225586,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2288818359375,0.0,0.0,9.87981547950767e-05,290.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.078857421875,0.0,0.0,0.0001040391580318,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2394104003906,0.0,0.0,7.684301090193912e-05,290.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1728820800781,0.0,0.0,0.0001040392235154,291.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21563720703125,0.0,0.0,0.0004935169708915,289.8919982910156,294.1499938964844,264.4055480957031,262.90435791015625,264.5598449707031,264.3624572753906,288.4991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.354665756225586,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2165222167969,0.0,0.0,9.873598901322111e-05,290.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0684509277344,0.0,0.0,0.0001039736962411,290.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2268981933594,0.0,0.0,7.679466216359288e-05,290.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1612243652344,0.0,0.0,0.0001039737617247,291.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.20343017578125,0.0,0.0,0.0004932064330205,289.8806457519531,294.1499938964844,264.4328308105469,262.9389953613281,264.5572814941406,264.38623046875,288.4865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947394185085614e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.316028594970703,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2165222167969,0.0,0.0,9.873598901322111e-05,290.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0684509277344,0.0,0.0,0.0001039736962411,290.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2268981933594,0.0,0.0,7.679466216359288e-05,290.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1612243652344,0.0,0.0,0.0001039737617247,291.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.20343017578125,0.0,0.0,0.0004932064330205,289.8806457519531,294.1499938964844,264.4328308105469,262.9389953613281,264.5572814941406,264.38623046875,288.4865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947394185085614e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.316028594970703,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20416259765625,0.0,0.0,9.867140761343762e-05,290.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0580139160156,0.0,0.0,0.0001039056878653,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21441650390625,0.0,0.0,7.674442895222455e-05,290.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14959716796875,0.0,0.0,0.0001039057533489,291.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1912536621094,0.0,0.0,0.0004928838461637,289.8692932128906,294.1499938964844,264.4612121582031,262.9747619628906,264.5552978515625,264.4115295410156,288.47393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.276058197021484,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20416259765625,0.0,0.0,9.867140761343762e-05,290.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0580139160156,0.0,0.0,0.0001039056878653,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21441650390625,0.0,0.0,7.674442895222455e-05,290.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14959716796875,0.0,0.0,0.0001039057533489,291.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1912536621094,0.0,0.0,0.0004928838461637,289.8692932128906,294.1499938964844,264.4612121582031,262.9747619628906,264.5552978515625,264.4115295410156,288.47393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.276058197021484,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1979675292969,0.0,0.0,9.863837476586924e-05,290.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.05279541015625,0.0,0.0,0.0001038709015119,290.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2081604003906,0.0,0.0,7.671873754588887e-05,290.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1437683105469,0.0,0.0,0.0001038709669956,291.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1851501464844,0.0,0.0,0.000492718827445,289.8636169433594,294.1499938964844,264.4757080078125,262.99298095703125,264.5545349121094,264.4246826171875,288.4676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-17.255653381347656,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1918029785156,0.0,0.0,9.860497084446251e-05,290.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0475769042969,0.0,0.0,0.0001038357295328,290.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2019348144531,0.0,0.0,7.669275510124862e-05,290.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.137939453125,0.0,0.0,0.0001038357950164,291.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1790771484375,0.0,0.0,0.0004925520042888,289.85791015625,294.1499938964844,264.4903564453125,263.0113830566406,264.5539245605469,264.4381408691406,288.4613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506157996132,-0.0299168843775987,0.0,0.0,0.0,-0.0106547158211469,60.0,-17.235031127929688,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.179443359375,0.0,0.0,9.853739175014198e-05,290.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.037109375,0.0,0.0,0.0001037645633914,290.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.189453125,0.0,0.0,7.664019358344376e-05,290.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263122558594,0.0,0.0,0.000103764628875,291.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1669006347656,0.0,0.0,0.0004922143998555,289.8465270996094,294.1499938964844,264.5200500488281,263.0485534667969,264.5531616210937,264.4657287597656,288.4487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498958872631,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.193342208862305,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.179443359375,0.0,0.0,9.853739175014198e-05,290.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.037109375,0.0,0.0,0.0001037645633914,290.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.189453125,0.0,0.0,7.664019358344376e-05,290.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263122558594,0.0,0.0,0.000103764628875,291.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1669006347656,0.0,0.0,0.0004922143998555,289.8465270996094,294.1499938964844,264.5200500488281,263.0485534667969,264.5531616210937,264.4657287597656,288.4487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498958872631,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.193342208862305,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1671142578125,0.0,0.0,9.846918692346662e-05,290.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.026611328125,0.0,0.0,0.0001036927424138,290.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1769714355469,0.0,0.0,7.658714457647875e-05,290.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1146545410156,0.0,0.0,0.0001036928006215,291.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1547241210937,0.0,0.0,0.0004918737104162,289.83514404296875,294.1499938964844,264.54998779296875,263.0859375,264.5528869628906,264.49395751953125,288.43621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.151260375976562,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
