time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
700200,290.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1671142578125,0.0,0.0,9.846918692346662e-05,290.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.026611328125,0.0,0.0,0.0001036927424138,290.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1769714355469,0.0,0.0,7.658714457647875e-05,290.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1146545410156,0.0,0.0,0.0001036928006215,291.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1547241210937,0.0,0.0,0.0004918737104162,289.83514404296875,294.1499938964844,264.54998779296875,263.0859375,264.5528869628906,264.49395751953125,288.43621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.151260375976562,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15478515625,0.0,0.0,9.840106213232502e-05,290.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.01611328125,0.0,0.0,0.0001036210014717,290.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1645202636719,0.0,0.0,7.653416105313227e-05,290.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029968261719,0.0,0.0,0.0001036210669553,291.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1425476074219,0.0,0.0,0.0004915334284305,289.82373046875,294.1499938964844,264.5799560546875,263.12322998046875,264.5532531738281,264.522705078125,288.42364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.109079360961914,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15478515625,0.0,0.0,9.840106213232502e-05,290.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.01611328125,0.0,0.0,0.0001036210014717,290.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1645202636719,0.0,0.0,7.653416105313227e-05,290.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029968261719,0.0,0.0,0.0001036210669553,291.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1425476074219,0.0,0.0,0.0004915334284305,289.82373046875,294.1499938964844,264.5799560546875,263.12322998046875,264.5532531738281,264.522705078125,288.42364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.109079360961914,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1424560546875,0.0,0.0,9.833341755438596e-05,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0055847167969,0.0,0.0,0.0001035497698467,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1520690917969,0.0,0.0,7.64815486036241e-05,290.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09136962890625,0.0,0.0,0.0001035498353303,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.13037109375,0.0,0.0,0.0004911955329589,289.81231689453125,294.1499938964844,264.6096496582031,263.1600952148437,264.5541381835937,264.5516662597656,288.4111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.067035675048828,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1424560546875,0.0,0.0,9.833341755438596e-05,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0055847167969,0.0,0.0,0.0001035497698467,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1520690917969,0.0,0.0,7.64815486036241e-05,290.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09136962890625,0.0,0.0,0.0001035498353303,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.13037109375,0.0,0.0,0.0004911955329589,289.81231689453125,294.1499938964844,264.6096496582031,263.1600952148437,264.5541381835937,264.5516662597656,288.4111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.067035675048828,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13629150390625,0.0,0.0,9.83000863925554e-05,290.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0003356933594,0.0,0.0,0.0001035146706271,290.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1458435058594,0.0,0.0,7.645561709068716e-05,290.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0855407714844,0.0,0.0,0.0001035147288348,291.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1242980957031,0.0,0.0,0.0004910290590487,289.8066101074219,294.1499938964844,264.6242980957031,263.1782531738281,264.5547790527344,264.5661315917969,288.40484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473788715898,1.1404235777945361e-08,0.0010473674628883,-0.0289226397871971,0.0,0.0,0.0,-0.0104663837701082,60.0,-17.046194076538086,-0.0,-7.479403762999939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1301574707031,0.0,0.0,9.826706809690222e-05,290.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9950561523437,0.0,0.0,0.0001034799061017,290.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1396179199219,0.0,0.0,7.64299402362667e-05,290.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0797119140625,0.0,0.0,0.0001034799643093,291.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.11822509765625,0.0,0.0,0.0004908640985377,289.8009033203125,294.1499938964844,264.6387939453125,263.1962280273437,264.5555419921875,264.58056640625,288.3985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363098906258529e-08,0.0010470156557857,-0.0288149770349264,0.0,0.0,0.0,-0.0104459905996918,60.0,-17.025495529174805,-0.0,-7.474380225858114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1178283691406,0.0,0.0,9.82026249403134e-05,290.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9844970703125,0.0,0.0,0.000103412043245,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.127197265625,0.0,0.0,7.637982344022021e-05,290.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06805419921875,0.0,0.0,0.0001034121014527,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1060791015625,0.0,0.0,0.0004905422101728,289.7894592285156,294.1499938964844,264.6671447753906,263.2313232421875,264.5574645996094,264.60919189453125,288.3860778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463291546329,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.98475456237793,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1178283691406,0.0,0.0,9.82026249403134e-05,290.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9844970703125,0.0,0.0,0.000103412043245,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.127197265625,0.0,0.0,7.637982344022021e-05,290.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06805419921875,0.0,0.0,0.0001034121014527,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1060791015625,0.0,0.0,0.0004905422101728,289.7894592285156,294.1499938964844,264.6671447753906,263.2313232421875,264.5574645996094,264.60919189453125,288.3860778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463291546329,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.98475456237793,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10552978515625,0.0,0.0,9.814040822675452e-05,290.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.97393798828125,0.0,0.0,0.0001033465305226,290.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1147766113281,0.0,0.0,7.633143104612827e-05,290.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.056396484375,0.0,0.0,0.0001033465887303,291.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09393310546875,0.0,0.0,0.0004902314394712,289.77801513671875,294.1499938964844,264.6944580078125,263.2650451660156,264.559814453125,264.6373291015625,288.3735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.0284019075334072,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.944976806640625,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10552978515625,0.0,0.0,9.814040822675452e-05,290.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.97393798828125,0.0,0.0,0.0001033465305226,290.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1147766113281,0.0,0.0,7.633143104612827e-05,290.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.056396484375,0.0,0.0,0.0001033465887303,291.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09393310546875,0.0,0.0,0.0004902314394712,289.77801513671875,294.1499938964844,264.6944580078125,263.2650451660156,264.559814453125,264.6373291015625,288.3735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.0284019075334072,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.944976806640625,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0932312011719,0.0,0.0,9.808158210944384e-05,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9633483886719,0.0,0.0,0.0001032845830195,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.10235595703125,0.0,0.0,7.628567254869267e-05,290.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04473876953125,0.0,0.0,0.0001032846339512,291.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.081787109375,0.0,0.0,0.0004899376071989,289.7665710449219,294.1499938964844,264.72039794921875,263.2970886230469,264.5626525878906,264.6645812988281,288.361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131973565170485e-08,0.0010450393892824,-0.0282100476324558,0.0,0.0,0.0,-0.010331411845982,60.0,-16.906736373901367,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0932312011719,0.0,0.0,9.808158210944384e-05,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9633483886719,0.0,0.0,0.0001032845830195,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.10235595703125,0.0,0.0,7.628567254869267e-05,290.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04473876953125,0.0,0.0,0.0001032846339512,291.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.081787109375,0.0,0.0,0.0004899376071989,289.7665710449219,294.1499938964844,264.72039794921875,263.2970886230469,264.5626525878906,264.6645812988281,288.361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131973565170485e-08,0.0010450393892824,-0.0282100476324558,0.0,0.0,0.0,-0.010331411845982,60.0,-16.906736373901367,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809631347656,0.0,0.0,9.802602289710194e-05,290.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9527587890625,0.0,0.0,0.0001032260770443,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0899658203125,0.0,0.0,7.624246063642204e-05,290.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0330810546875,0.0,0.0,0.000103226135252,291.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06964111328125,0.0,0.0,0.0004896600730717,289.7550964355469,294.1499938964844,264.7447509765625,263.3271179199219,264.5658569335937,264.69097900390625,288.3486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444585932418,1.1062749827317477e-08,0.0010444475337862,-0.0280288606882095,0.0,0.0,0.0,-0.0102970944717526,60.0,-16.86988067626953,-0.0,-7.437753879457888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809631347656,0.0,0.0,9.802602289710194e-05,290.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9527587890625,0.0,0.0,0.0001032260770443,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0899658203125,0.0,0.0,7.624246063642204e-05,290.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0330810546875,0.0,0.0,0.000103226135252,291.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06964111328125,0.0,0.0,0.0004896600730717,289.7550964355469,294.1499938964844,264.7447509765625,263.3271179199219,264.5658569335937,264.69097900390625,288.3486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444585932418,1.1062749827317477e-08,0.0010444475337862,-0.0280288606882095,0.0,0.0,0.0,-0.0102970944717526,60.0,-16.86988067626953,-0.0,-7.437753879457888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0748291015625,0.0,0.0,9.799977124202996e-05,290.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.94744873046875,0.0,0.0,0.0001031984284054,290.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0837707519531,0.0,0.0,7.622204429935664e-05,290.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272521972656,0.0,0.0,0.0001031984866131,291.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0635681152344,0.0,0.0,0.0004895289312116,289.7493591308594,294.1499938964844,264.7562561035156,263.3412780761719,264.567626953125,264.7036437988281,288.3424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441787308081,1.103003466340624e-08,0.0010441677877679,-0.027943231165409,0.0,0.0,0.0,-0.0102808764204382,60.0,-16.852270126342773,-0.0,-7.43376986633848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0686950683594,0.0,0.0,9.797488019103184e-05,290.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.942138671875,0.0,0.0,0.0001031722204061,290.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0775756835937,0.0,0.0,7.62026829761453e-05,290.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0214233398437,0.0,0.0,0.0001031722713378,291.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0575256347656,0.0,0.0,0.0004894045996479,289.7436218261719,294.1499938964844,264.7672424316406,263.35479736328125,264.5694580078125,264.7159118652344,288.336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043913536705,1.0999016808455052e-08,0.0010439024772495,-0.0278620440512895,0.0,0.0,0.0,-0.0102654993534088,60.0,-16.8352108001709,-0.0,-7.429993331697915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.056396484375,0.0,0.0,9.79285323410295e-05,290.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9314880371094,0.0,0.0,0.0001031234132824,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.065185546875,0.0,0.0,7.616663788212463e-05,290.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.009765625,0.0,0.0,0.0001031234714901,291.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453796386719,0.0,0.0,0.0004891731077805,289.7321472167969,294.1499938964844,264.78759765625,263.3798522949219,264.5733642578125,264.7393493652344,288.3237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434195864945,1.094126922396299e-08,0.0010434086434543,-0.0277108903974294,0.0,0.0,0.0,-0.0102368714287877,60.0,-16.802642822265625,-0.0,-7.422965353498513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.056396484375,0.0,0.0,9.79285323410295e-05,290.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9314880371094,0.0,0.0,0.0001031234132824,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.065185546875,0.0,0.0,7.616663788212463e-05,290.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.009765625,0.0,0.0,0.0001031234714901,291.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453796386719,0.0,0.0,0.0004891731077805,289.7321472167969,294.1499938964844,264.78759765625,263.3798522949219,264.5733642578125,264.7393493652344,288.3237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434195864945,1.094126922396299e-08,0.0010434086434543,-0.0277108903974294,0.0,0.0,0.0,-0.0102368714287877,60.0,-16.802642822265625,-0.0,-7.422965353498513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04412841796875,0.0,0.0,9.7887750598602e-05,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9208374023437,0.0,0.0,0.0001030804705806,290.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05279541015625,0.0,0.0,7.613492198288441e-05,290.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.99810791015625,0.0,0.0,0.0001030805287882,291.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03326416015625,0.0,0.0,0.0004889693809673,289.7206726074219,294.1499938964844,264.8055419921875,263.40191650390625,264.5775451660156,264.760986328125,288.31134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429851245135,1.0890455648393528e-08,0.0010429741814732,-0.0275778844952583,0.0,0.0,0.0,-0.0102116810157895,60.0,-16.77264976501465,-0.0,-7.4167836316974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04412841796875,0.0,0.0,9.7887750598602e-05,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9208374023437,0.0,0.0,0.0001030804705806,290.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05279541015625,0.0,0.0,7.613492198288441e-05,290.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.99810791015625,0.0,0.0,0.0001030805287882,291.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03326416015625,0.0,0.0,0.0004889693809673,289.7206726074219,294.1499938964844,264.8055419921875,263.40191650390625,264.5775451660156,264.760986328125,288.31134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429851245135,1.0890455648393528e-08,0.0010429741814732,-0.0275778844952583,0.0,0.0,0.0,-0.0102116810157895,60.0,-16.77264976501465,-0.0,-7.4167836316974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318603515625,0.0,0.0,9.785304428078234e-05,290.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.91015625,0.0,0.0,0.0001030439234455,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404357910156,0.0,0.0,7.610792090417817e-05,290.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9864196777344,0.0,0.0,0.0001030439743772,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0211181640625,0.0,0.0,0.0004887960385531,289.70916748046875,294.1499938964844,264.8208312988281,263.42071533203125,264.5819396972656,264.7806396484375,288.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426151566207,1.0847205800246227e-08,0.0010426043299958,-0.0274646766483783,0.0,0.0,0.0,-0.0101902401074767,60.0,-16.74536895751953,-0.0,-7.411524904910038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318603515625,0.0,0.0,9.785304428078234e-05,290.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.91015625,0.0,0.0,0.0001030439234455,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404357910156,0.0,0.0,7.610792090417817e-05,290.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9864196777344,0.0,0.0,0.0001030439743772,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0211181640625,0.0,0.0,0.0004887960385531,289.70916748046875,294.1499938964844,264.8208312988281,263.42071533203125,264.5819396972656,264.7806396484375,288.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426151566207,1.0847205800246227e-08,0.0010426043299958,-0.0274646766483783,0.0,0.0,0.0,-0.0101902401074767,60.0,-16.74536895751953,-0.0,-7.411524904910038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0196228027344,0.0,0.0,9.782476990949364e-05,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.89947509765625,0.0,0.0,0.0001030141502269,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0280456542969,0.0,0.0,7.608593296026811e-05,290.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9747619628906,0.0,0.0,0.0001030142084346,291.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0090026855469,0.0,0.0,0.00048865476856,289.6976318359375,294.1499938964844,264.83319091796875,263.4358825683594,264.58648681640625,264.7979736328125,288.2865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423138737678,1.0811976203228824e-08,0.0010423030471429,-0.0273724626749753,0.0,0.0,0.0,-0.0101727750152349,60.0,-16.721172332763672,-0.0,-7.407241753298879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0196228027344,0.0,0.0,9.782476990949364e-05,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.89947509765625,0.0,0.0,0.0001030141502269,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0280456542969,0.0,0.0,7.608593296026811e-05,290.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9747619628906,0.0,0.0,0.0001030142084346,291.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0090026855469,0.0,0.0,0.00048865476856,289.6976318359375,294.1499938964844,264.83319091796875,263.4358825683594,264.58648681640625,264.7979736328125,288.2865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423138737678,1.0811976203228824e-08,0.0010423030471429,-0.0273724626749753,0.0,0.0,0.0,-0.0101727750152349,60.0,-16.721172332763672,-0.0,-7.407241753298879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01348876953125,0.0,0.0,9.78133684839122e-05,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8941345214844,0.0,0.0,0.0001030021448968,290.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0218505859375,0.0,0.0,7.607706356793642e-05,290.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96893310546875,0.0,0.0,0.0001030021958285,291.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0029602050781,0.0,0.0,0.0004885978414677,289.69189453125,294.1499938964844,264.83819580078125,263.4420166015625,264.5888061523437,264.8056335449219,288.2804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421923361718,1.0797764460335202e-08,0.0010421816259622,-0.0273352619260549,0.0,0.0,0.0,-0.0101657295599579,60.0,-16.710386276245117,-0.0,-7.405514423908245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0073547363281,0.0,0.0,9.78039315668866e-05,290.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8887634277344,0.0,0.0,0.0001029922059387,290.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.01568603515625,0.0,0.0,7.606972212670371e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.96307373046875,0.0,0.0,0.0001029922568704,291.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.99688720703125,0.0,0.0,0.0004885506932623,289.6861267089844,294.1499938964844,264.84234619140625,263.4471130371094,264.5911560058594,264.8126220703125,288.27423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420917533338,1.0786000537166274e-08,0.0010420809267088,-0.0273044686764478,0.0,0.0,0.0,-0.0101598976179957,60.0,-16.700468063354492,-0.0,-7.404084811923894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9950866699219,0.0,0.0,9.77911549853161e-05,290.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8780517578125,0.0,0.0,0.0001029787526931,290.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0033264160156,0.0,0.0,7.605979044456035e-05,290.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9513854980469,0.0,0.0,0.0001029788036248,291.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9847717285156,0.0,0.0,0.000488486897666,289.6745910644531,294.1499938964844,264.8480529785156,263.4540710449219,264.5958557128906,264.824462890625,288.2619323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419555474072,1.0770081715349988e-08,0.0010419448371976,-0.0272627975791692,0.0,0.0,0.0,-0.0101520055904984,60.0,-16.683406829833984,-0.0,-7.402150714597155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9950866699219,0.0,0.0,9.77911549853161e-05,290.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8780517578125,0.0,0.0,0.0001029787526931,290.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0033264160156,0.0,0.0,7.605979044456035e-05,290.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9513854980469,0.0,0.0,0.0001029788036248,291.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9847717285156,0.0,0.0,0.000488486897666,289.6745910644531,294.1499938964844,264.8480529785156,263.4540710449219,264.5958557128906,264.824462890625,288.2619323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419555474072,1.0770081715349988e-08,0.0010419448371976,-0.0272627975791692,0.0,0.0,0.0,-0.0101520055904984,60.0,-16.683406829833984,-0.0,-7.402150714597155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9828491210937,0.0,0.0,9.7786592959892e-05,290.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8672790527344,0.0,0.0,0.0001029739505611,290.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9909362792969,0.0,0.0,7.605623977724463e-05,290.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.939697265625,0.0,0.0,0.0001029740014928,291.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9726257324219,0.0,0.0,0.0004884640802629,289.6630249023437,294.1499938964844,264.8500061035156,263.4564819335937,264.6005249023437,264.8334655761719,288.2496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419068858027,1.0764393820750229e-08,0.0010418961755931,-0.0272479113191366,0.0,0.0,0.0,-0.010149186477065,60.0,-16.67000389099121,-0.0,-7.401460067057998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9828491210937,0.0,0.0,9.7786592959892e-05,290.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8672790527344,0.0,0.0,0.0001029739505611,290.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9909362792969,0.0,0.0,7.605623977724463e-05,290.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.939697265625,0.0,0.0,0.0001029740014928,291.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9726257324219,0.0,0.0,0.0004884640802629,289.6630249023437,294.1499938964844,264.8500061035156,263.4564819335937,264.6005249023437,264.8334655761719,288.2496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419068858027,1.0764393820750229e-08,0.0010418961755931,-0.0272479113191366,0.0,0.0,0.0,-0.010149186477065,60.0,-16.67000389099121,-0.0,-7.401460067057998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9705810546875,0.0,0.0,9.778409003047273e-05,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8565368652344,0.0,0.0,0.0001029713166644,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97857666015625,0.0,0.0,7.605428982060403e-05,290.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9280090332031,0.0,0.0,0.0001029713603202,291.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96051025390625,0.0,0.0,0.0004884515656158,289.6514587402344,294.1499938964844,264.8500061035156,263.4564819335937,264.6051025390625,264.83935546875,288.2373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.0761268320891304e-08,0.0010418694000691,-0.0272397305816411,0.0,0.0,0.0,-0.0101476367563009,60.0,-16.65981101989746,-0.0,-7.401079926694365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9705810546875,0.0,0.0,9.778409003047273e-05,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8565368652344,0.0,0.0,0.0001029713166644,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97857666015625,0.0,0.0,7.605428982060403e-05,290.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9280090332031,0.0,0.0,0.0001029713603202,291.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96051025390625,0.0,0.0,0.0004884515656158,289.6514587402344,294.1499938964844,264.8500061035156,263.4564819335937,264.6051025390625,264.83935546875,288.2373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.0761268320891304e-08,0.0010418694000691,-0.0272397305816411,0.0,0.0,0.0,-0.0101476367563009,60.0,-16.65981101989746,-0.0,-7.401079926694365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95831298828125,0.0,0.0,9.777753439266236e-05,290.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8457336425781,0.0,0.0,0.0001029644117807,290.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9662170410156,0.0,0.0,7.60491966502741e-05,290.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9162902832031,0.0,0.0,0.0001029644627124,291.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9483947753906,0.0,0.0,0.0004884188529103,289.639892578125,294.1499938964844,264.8500061035156,263.4564819335937,264.609619140625,264.84307861328125,288.2250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418103775009,1.0753098855786902e-08,0.0010417996672913,-0.0272183455526828,0.0,0.0,0.0,-0.0101435873657464,60.0,-16.65007209777832,-0.0,-7.400087298492508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95831298828125,0.0,0.0,9.777753439266236e-05,290.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8457336425781,0.0,0.0,0.0001029644117807,290.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9662170410156,0.0,0.0,7.60491966502741e-05,290.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9162902832031,0.0,0.0,0.0001029644627124,291.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9483947753906,0.0,0.0,0.0004884188529103,289.639892578125,294.1499938964844,264.8500061035156,263.4564819335937,264.609619140625,264.84307861328125,288.2250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418103775009,1.0753098855786902e-08,0.0010417996672913,-0.0272183455526828,0.0,0.0,0.0,-0.0101435873657464,60.0,-16.65007209777832,-0.0,-7.400087298492508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9521789550781,0.0,0.0,9.777292143553495e-05,290.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.84033203125,0.0,0.0,0.000102959551441,290.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9600524902344,0.0,0.0,7.604560232721269e-05,290.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9104309082031,0.0,0.0,0.0001029596023727,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9423217773437,0.0,0.0,0.0004883958026766,289.63409423828125,294.1499938964844,264.8500061035156,263.4564819335937,264.61181640625,264.84442138671875,288.21893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417611338198,1.0747345235984085e-08,0.0010417504236102,-0.0272032860666513,0.0,0.0,0.0,-0.0101407347247004,60.0,-16.645061492919922,-0.0,-7.39938812444052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9460754394531,0.0,0.0,9.776744991540907e-05,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8349304199219,0.0,0.0,0.0001029537888825,290.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.953857421875,0.0,0.0,7.60413458920084e-05,290.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9045715332031,0.0,0.0,0.0001029538398142,291.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9362487792969,0.0,0.0,0.000488368445076,289.6282958984375,294.1499938964844,264.8500061035156,263.4564819335937,264.614013671875,264.8454895019531,288.2127990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417028097435,1.0740522249363949e-08,0.0010416920995339,-0.0271854251623153,0.0,0.0,0.0,-0.0101373521611094,60.0,-16.639917373657227,-0.0,-7.398559631610625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9338073730469,0.0,0.0,9.77545278146863e-05,290.90625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8241271972656,0.0,0.0,0.0001029401901178,290.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9414978027344,0.0,0.0,7.603130507050082e-05,290.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8928527832031,0.0,0.0,0.0001029402337735,291.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92413330078125,0.0,0.0,0.0004883039509877,289.61669921875,294.1499938964844,264.8500061035156,263.4564819335937,264.61834716796875,264.8470764160156,288.2005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724426680042144e-08,0.0010415544966235,-0.0271432939916849,0.0,0.0,0.0,-0.0101293735206127,60.0,-16.629274368286133,-0.0,-7.396604218001812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9338073730469,0.0,0.0,9.77545278146863e-05,290.90625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8241271972656,0.0,0.0,0.0001029401901178,290.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9414978027344,0.0,0.0,7.603130507050082e-05,290.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8928527832031,0.0,0.0,0.0001029402337735,291.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92413330078125,0.0,0.0,0.0004883039509877,289.61669921875,294.1499938964844,264.8500061035156,263.4564819335937,264.61834716796875,264.8470764160156,288.2005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724426680042144e-08,0.0010415544966235,-0.0271432939916849,0.0,0.0,0.0,-0.0101293735206127,60.0,-16.629274368286133,-0.0,-7.396604218001812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
