time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702540,290.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9215393066406,0.0,0.0,9.773981582839042e-05,290.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.81329345703125,0.0,0.0,0.000102924692328,290.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9291381835937,0.0,0.0,7.60198527132161e-05,290.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8811340332031,0.0,0.0,0.0001029247359838,291.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9119873046875,0.0,0.0,0.0004882304056081,289.6050720214844,294.1499938964844,264.8500061035156,263.4564819335937,264.62261962890625,264.8480834960937,288.1883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.001041397685185,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.61825942993164,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9215393066406,0.0,0.0,9.773981582839042e-05,290.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.81329345703125,0.0,0.0,0.000102924692328,290.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9291381835937,0.0,0.0,7.60198527132161e-05,290.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8811340332031,0.0,0.0,0.0001029247359838,291.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9119873046875,0.0,0.0,0.0004882304056081,289.6050720214844,294.1499938964844,264.8500061035156,263.4564819335937,264.62261962890625,264.8480834960937,288.1883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.001041397685185,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.61825942993164,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093017578125,0.0,0.0,9.77242598310113e-05,290.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.80242919921875,0.0,0.0,0.0001029083068715,290.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91680908203125,0.0,0.0,7.600775279570371e-05,290.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.869384765625,0.0,0.0,0.0001029083578032,291.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8998718261719,0.0,0.0,0.0004881527274847,289.59344482421875,294.1499938964844,264.8500061035156,263.4564819335937,264.6268005371094,264.8487548828125,288.1761779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.607027053833008,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093017578125,0.0,0.0,9.77242598310113e-05,290.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.80242919921875,0.0,0.0,0.0001029083068715,290.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91680908203125,0.0,0.0,7.600775279570371e-05,290.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.869384765625,0.0,0.0,0.0001029083578032,291.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8998718261719,0.0,0.0,0.0004881527274847,289.59344482421875,294.1499938964844,264.8500061035156,263.4564819335937,264.6268005371094,264.8487548828125,288.1761779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.607027053833008,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89703369140625,0.0,0.0,9.77088711806573e-05,290.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7915344238281,0.0,0.0,0.0001028921105898,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9044494628906,0.0,0.0,7.599579112138599e-05,290.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.857666015625,0.0,0.0,0.0001028921542456,291.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8877258300781,0.0,0.0,0.0004880758642684,289.5818176269531,294.1499938964844,264.8500061035156,263.4564819335937,264.6308898925781,264.84918212890625,288.1640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.59575080871582,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89703369140625,0.0,0.0,9.77088711806573e-05,290.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7915344238281,0.0,0.0,0.0001028921105898,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9044494628906,0.0,0.0,7.599579112138599e-05,290.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.857666015625,0.0,0.0,0.0001028921542456,291.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8877258300781,0.0,0.0,0.0004880758642684,289.5818176269531,294.1499938964844,264.8500061035156,263.4564819335937,264.6308898925781,264.84918212890625,288.1640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.59575080871582,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89093017578125,0.0,0.0,9.770147880772127e-05,290.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7861022949219,0.0,0.0,0.0001028843253152,290.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8982849121094,0.0,0.0,7.599003583891317e-05,290.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8517761230469,0.0,0.0,0.0001028843689709,291.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88165283203125,0.0,0.0,0.0004880389315076,289.57598876953125,294.1499938964844,264.8500061035156,263.4564819335937,264.6329040527344,264.8493347167969,288.1579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658308902122826e-08,0.0010409890674054,-0.0269702207297086,0.0,0.0,0.0,-0.0100965956225991,60.0,-16.59013557434082,-0.0,-7.38857579563046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8847961425781,0.0,0.0,9.769459575181828e-05,290.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7806701660156,0.0,0.0,0.0001028770711855,290.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89208984375,0.0,0.0,7.598468801006675e-05,290.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8459167480469,0.0,0.0,0.0001028771221172,291.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8756103515625,0.0,0.0,0.0004880045598838,289.5701599121094,294.1499938964844,264.8500061035156,263.4564819335937,264.6349182128906,264.8494567871094,288.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649731763123782e-08,0.0010409157257527,-0.0269477702677249,0.0,0.0,0.0,-0.010092344135046,60.0,-16.584579467773438,-0.0,-7.38753485052257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8725280761719,0.0,0.0,9.768264862941578e-05,290.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7697448730469,0.0,0.0,0.0001028644983307,290.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8797607421875,0.0,0.0,7.597539661219344e-05,290.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.83416748046875,0.0,0.0,0.0001028645419864,291.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.86346435546875,0.0,0.0,0.0004879448970314,289.5585021972656,294.1499938964844,264.8500061035156,263.4564819335937,264.63885498046875,264.8496398925781,288.13970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.57372283935547,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8725280761719,0.0,0.0,9.768264862941578e-05,290.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7697448730469,0.0,0.0,0.0001028644983307,290.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8797607421875,0.0,0.0,7.597539661219344e-05,290.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.83416748046875,0.0,0.0,0.0001028645419864,291.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.86346435546875,0.0,0.0,0.0004879448970314,289.5585021972656,294.1499938964844,264.8500061035156,263.4564819335937,264.63885498046875,264.8496398925781,288.13970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.57372283935547,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8602905273437,0.0,0.0,9.767345909494908e-05,290.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7588195800781,0.0,0.0,0.0001028548213071,290.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.867431640625,0.0,0.0,7.596824434585869e-05,290.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8224182128906,0.0,0.0,0.0001028548649628,291.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8513488769531,0.0,0.0,0.0004878989711869,289.5468444824219,294.1499938964844,264.8500061035156,263.4564819335937,264.6427307128906,264.8497619628906,288.1275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788188695907,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.56324577331543,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8602905273437,0.0,0.0,9.767345909494908e-05,290.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7588195800781,0.0,0.0,0.0001028548213071,290.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.867431640625,0.0,0.0,7.596824434585869e-05,290.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8224182128906,0.0,0.0,0.0001028548649628,291.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8513488769531,0.0,0.0,0.0004878989711869,289.5468444824219,294.1499938964844,264.8500061035156,263.4564819335937,264.6427307128906,264.8497619628906,288.1275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788188695907,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.56324577331543,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8480529785156,0.0,0.0,9.766812581801788e-05,290.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7478942871094,0.0,0.0,0.0001028492042678,290.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8550720214844,0.0,0.0,7.596409705001861e-05,290.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8106384277344,0.0,0.0,0.0001028492479235,291.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8392028808594,0.0,0.0,0.000487872341182,289.5351867675781,294.1499938964844,264.8500061035156,263.4564819335937,264.64654541015625,264.849853515625,288.1154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.0616744816616121e-08,0.0010406336514279,-0.0268614199012517,0.0,0.0,0.0,-0.0100759901106357,60.0,-16.55339813232422,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8480529785156,0.0,0.0,9.766812581801788e-05,290.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7478942871094,0.0,0.0,0.0001028492042678,290.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8550720214844,0.0,0.0,7.596409705001861e-05,290.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8106384277344,0.0,0.0,0.0001028492479235,291.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8392028808594,0.0,0.0,0.000487872341182,289.5351867675781,294.1499938964844,264.8500061035156,263.4564819335937,264.64654541015625,264.849853515625,288.1154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.0616744816616121e-08,0.0010406336514279,-0.0268614199012517,0.0,0.0,0.0,-0.0100759901106357,60.0,-16.55339813232422,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8357849121094,0.0,0.0,9.766720177140088e-05,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7369384765625,0.0,0.0,0.0001028482365654,290.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8427429199219,0.0,0.0,7.596338400617242e-05,290.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.79888916015625,0.0,0.0,0.0001028482802212,291.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8270568847656,0.0,0.0,0.0004878677427768,289.52349853515625,294.1499938964844,264.8500061035156,263.4564819335937,264.6502685546875,264.84991455078125,288.1033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615590184670512e-08,0.0010406237561255,-0.0268583968281745,0.0,0.0,0.0,-0.0100754182785749,60.0,-16.544235229492188,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8357849121094,0.0,0.0,9.766720177140088e-05,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7369384765625,0.0,0.0,0.0001028482365654,290.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8427429199219,0.0,0.0,7.596338400617242e-05,290.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.79888916015625,0.0,0.0,0.0001028482802212,291.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8270568847656,0.0,0.0,0.0004878677427768,289.52349853515625,294.1499938964844,264.8500061035156,263.4564819335937,264.6502685546875,264.84991455078125,288.1033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615590184670512e-08,0.0010406237561255,-0.0268583968281745,0.0,0.0,0.0,-0.0100754182785749,60.0,-16.544235229492188,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8296813964844,0.0,0.0,9.76684459601529e-05,290.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7314453125,0.0,0.0,0.0001028495389618,290.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8365783691406,0.0,0.0,7.596434443257749e-05,290.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7929992675781,0.0,0.0,0.0001028495826176,291.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8210144042969,0.0,0.0,0.0004878739418927,289.51763916015625,294.1499938964844,264.8500061035156,263.4564819335937,264.652099609375,264.84991455078125,288.0973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617132062407109e-08,0.0010406369110569,-0.0268624331802129,0.0,0.0,0.0,-0.0100761819630861,60.0,-16.53993797302246,-0.0,-7.383578548569858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82354736328125,0.0,0.0,9.767107985680924e-05,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7259521484375,0.0,0.0,0.0001028523111017,290.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8304138183594,0.0,0.0,7.596639625262469e-05,290.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.787109375,0.0,0.0,0.0001028523547574,291.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81494140625,0.0,0.0,0.0004878870968241,289.51177978515625,294.1499938964844,264.8500061035156,263.4564819335937,264.6539306640625,264.8499450683594,288.0912780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406756773591,1.062041210531106e-08,0.0010406649671494,-0.0268710199743509,0.0,0.0,0.0,-0.0100778089836239,60.0,-16.53585433959961,-0.0,-7.383976452501886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8113098144531,0.0,0.0,9.76806040853262e-05,290.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7149658203125,0.0,0.0,0.0001028623446472,290.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81805419921875,0.0,0.0,7.597380317747593e-05,290.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7753295898437,0.0,0.0,0.000102862388303,291.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80279541015625,0.0,0.0,0.0004879346815869,289.5000915527344,294.1499938964844,264.8500061035156,263.4564819335937,264.65753173828125,264.8499450683594,288.0791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632274616284576e-08,0.0010407663648948,-0.0269020721316337,0.0,0.0,0.0,-0.0100836893543601,60.0,-16.52839469909668,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8113098144531,0.0,0.0,9.76806040853262e-05,290.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7149658203125,0.0,0.0,0.0001028623446472,290.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81805419921875,0.0,0.0,7.597380317747593e-05,290.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7753295898437,0.0,0.0,0.000102862388303,291.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80279541015625,0.0,0.0,0.0004879346815869,289.5000915527344,294.1499938964844,264.8500061035156,263.4564819335937,264.65753173828125,264.8499450683594,288.0791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632274616284576e-08,0.0010407663648948,-0.0269020721316337,0.0,0.0,0.0,-0.0100836893543601,60.0,-16.52839469909668,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7990417480469,0.0,0.0,9.769492316991092e-05,290.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7039489746094,0.0,0.0,0.0001028774204314,290.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80572509765625,0.0,0.0,7.598494266858324e-05,290.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7635498046875,0.0,0.0,0.0001028774640872,291.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7906494140625,0.0,0.0,0.0004880062188021,289.4883728027344,294.1499938964844,264.8500061035156,263.4564819335937,264.6610717773437,264.8499755859375,288.067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.52174186706543,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7990417480469,0.0,0.0,9.769492316991092e-05,290.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7039489746094,0.0,0.0,0.0001028774204314,290.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80572509765625,0.0,0.0,7.598494266858324e-05,290.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7635498046875,0.0,0.0,0.0001028774640872,291.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7906494140625,0.0,0.0,0.0004880062188021,289.4883728027344,294.1499938964844,264.8500061035156,263.4564819335937,264.6610717773437,264.8499755859375,288.067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.52174186706543,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.78680419921875,0.0,0.0,9.771496843313798e-05,290.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.69293212890625,0.0,0.0,0.0001028985352604,290.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933959960937,0.0,0.0,7.600053504575044e-05,290.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7517395019531,0.0,0.0,0.0001028985716402,291.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77850341796875,0.0,0.0,0.0004881063359789,289.47662353515625,294.1499938964844,264.8500061035156,263.4564819335937,264.6645202636719,264.8499755859375,288.0551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411324910819,-0.027014136314392,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.51604461669922,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.78680419921875,0.0,0.0,9.771496843313798e-05,290.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.69293212890625,0.0,0.0,0.0001028985352604,290.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933959960937,0.0,0.0,7.600053504575044e-05,290.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7517395019531,0.0,0.0,0.0001028985716402,291.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77850341796875,0.0,0.0,0.0004881063359789,289.47662353515625,294.1499938964844,264.8500061035156,263.4564819335937,264.6645202636719,264.8499755859375,288.0551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411324910819,-0.027014136314392,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.51604461669922,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7745361328125,0.0,0.0,9.774025238584728e-05,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.681884765625,0.0,0.0,0.0001029251579893,290.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7810363769531,0.0,0.0,7.602019468322396e-05,290.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.73992919921875,0.0,0.0,0.0001029252016451,291.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.766357421875,0.0,0.0,0.0004882326466031,289.4648742675781,294.1499938964844,264.8500061035156,263.4564819335937,264.6679382324219,264.8499755859375,288.0430603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706583175590369e-08,0.0010414017597213,-0.0270965863019227,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.511240005493164,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7745361328125,0.0,0.0,9.774025238584728e-05,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.681884765625,0.0,0.0,0.0001029251579893,290.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7810363769531,0.0,0.0,7.602019468322396e-05,290.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.73992919921875,0.0,0.0,0.0001029252016451,291.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.766357421875,0.0,0.0,0.0004882326466031,289.4648742675781,294.1499938964844,264.8500061035156,263.4564819335937,264.6679382324219,264.8499755859375,288.0430603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706583175590369e-08,0.0010414017597213,-0.0270965863019227,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.511240005493164,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7684020996094,0.0,0.0,9.775465878192335e-05,290.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6763610839844,0.0,0.0,0.000102940328361,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7748718261719,0.0,0.0,7.60313996579498e-05,290.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7340393066406,0.0,0.0,0.0001029403720167,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7602844238281,0.0,0.0,0.000488304591272,289.4590148925781,294.1499938964844,264.8500061035156,263.4564819335937,264.66961669921875,264.8499755859375,288.0370483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415660217404,1.0724534149630928e-08,0.0010415551951155,-0.0271435733884573,0.0,0.0,0.0,-0.0101294256746768,60.0,-16.50918197631836,-0.0,-7.396617718313794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.76226806640625,0.0,0.0,9.777037485037e-05,290.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6708068847656,0.0,0.0,0.0001029568811645,290.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7687072753906,0.0,0.0,7.604362326674163e-05,290.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7281188964844,0.0,0.0,0.0001029569175443,291.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.75421142578125,0.0,0.0,0.0004883831134065,289.453125,294.1499938964844,264.8500061035156,263.4564819335937,264.6712646484375,264.8500061035156,288.0310363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417334269732,1.0744112266536376e-08,0.0010417226003482,-0.0271948222070932,0.0,0.0,0.0,-0.0101391309872269,60.0,-16.50733757019043,-0.0,-7.39899590485038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.75,0.0,0.0,9.780500113265588e-05,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.65972900390625,0.0,0.0,0.0001029933409881,290.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75634765625,0.0,0.0,7.607055158587173e-05,290.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71630859375,0.0,0.0,0.0001029933773679,291.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7420349121094,0.0,0.0,0.0004885560483671,289.4413452148437,294.1499938964844,264.8500061035156,263.4564819335937,264.674560546875,264.8500061035156,288.01904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787245763310692e-08,0.0010420914040878,-0.027307728305459,0.0,0.0,0.0,-0.0101605141535401,60.0,-16.504188537597656,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.75,0.0,0.0,9.780500113265588e-05,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.65972900390625,0.0,0.0,0.0001029933409881,290.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75634765625,0.0,0.0,7.607055158587173e-05,290.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71630859375,0.0,0.0,0.0001029933773679,291.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7420349121094,0.0,0.0,0.0004885560483671,289.4413452148437,294.1499938964844,264.8500061035156,263.4564819335937,264.674560546875,264.8500061035156,288.01904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787245763310692e-08,0.0010420914040878,-0.027307728305459,0.0,0.0,0.0,-0.0101605141535401,60.0,-16.504188537597656,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7377319335937,0.0,0.0,9.784330904949456e-05,290.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64862060546875,0.0,0.0,0.0001030336861731,290.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7439880371094,0.0,0.0,7.610035390825942e-05,290.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7044677734375,0.0,0.0,0.0001030337225529,291.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7298583984375,0.0,0.0,0.0004887474351562,289.4295654296875,294.1499938964844,264.8500061035156,263.4564819335937,264.6777648925781,264.8500061035156,288.0070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834975583406958e-08,0.0010424995562061,-0.0274326652288436,0.0,0.0,0.0,-0.0101841762661933,60.0,-16.501741409301758,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7377319335937,0.0,0.0,9.784330904949456e-05,290.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64862060546875,0.0,0.0,0.0001030336861731,290.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7439880371094,0.0,0.0,7.610035390825942e-05,290.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7044677734375,0.0,0.0,0.0001030337225529,291.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7298583984375,0.0,0.0,0.0004887474351562,289.4295654296875,294.1499938964844,264.8500061035156,263.4564819335937,264.6777648925781,264.8500061035156,288.0070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834975583406958e-08,0.0010424995562061,-0.0274326652288436,0.0,0.0,0.0,-0.0101841762661933,60.0,-16.501741409301758,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7254638671875,0.0,0.0,9.788468742044644e-05,290.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6374816894531,0.0,0.0,0.0001030772546073,290.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73162841796875,0.0,0.0,7.613253546878695e-05,290.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.692626953125,0.0,0.0,0.0001030772909871,291.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7176818847656,0.0,0.0,0.0004889541305601,289.4177551269531,294.1499938964844,264.8500061035156,263.4564819335937,264.6809387207031,264.8500061035156,287.9950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886522794351094e-08,0.0010429403046146,-0.0275675915181636,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.499889373779297,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7254638671875,0.0,0.0,9.788468742044644e-05,290.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6374816894531,0.0,0.0,0.0001030772546073,290.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73162841796875,0.0,0.0,7.613253546878695e-05,290.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.692626953125,0.0,0.0,0.0001030772909871,291.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7176818847656,0.0,0.0,0.0004889541305601,289.4177551269531,294.1499938964844,264.8500061035156,263.4564819335937,264.6809387207031,264.8500061035156,287.9950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886522794351094e-08,0.0010429403046146,-0.0275675915181636,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.499889373779297,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7131652832031,0.0,0.0,9.792810305953026e-05,290.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6263427734375,0.0,0.0,0.0001031229767249,290.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7192687988281,0.0,0.0,7.616630318807438e-05,290.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6807556152344,0.0,0.0,0.0001031230131047,291.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7055053710937,0.0,0.0,0.0004891710123047,289.40594482421875,294.1499938964844,264.8500061035156,263.4564819335937,264.6840209960937,264.8500061035156,287.9830627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.498451232910156,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7131652832031,0.0,0.0,9.792810305953026e-05,290.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6263427734375,0.0,0.0,0.0001031229767249,290.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7192687988281,0.0,0.0,7.616630318807438e-05,290.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6807556152344,0.0,0.0,0.0001031230131047,291.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7055053710937,0.0,0.0,0.0004891710123047,289.40594482421875,294.1499938964844,264.8500061035156,263.4564819335937,264.6840209960937,264.8500061035156,287.9830627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.498451232910156,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70703125,0.0,0.0,9.795031655812636e-05,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6207580566406,0.0,0.0,0.0001031463689287,290.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7131042480469,0.0,0.0,7.618357631145045e-05,290.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6748352050781,0.0,0.0,0.0001031464053085,291.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6994323730469,0.0,0.0,0.0004892819561064,289.4000244140625,294.1499938964844,264.8500061035156,263.4564819335937,264.685546875,264.8500061035156,287.9770812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968290276025527e-08,0.0010436394950374,-0.0277816168963909,0.0,0.0,0.0,-0.0102502657100558,60.0,-16.49785614013672,-0.0,-7.42625374527961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7008972167969,0.0,0.0,9.797258098842576e-05,290.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6151733398437,0.0,0.0,0.0001031698120641,290.390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7069091796875,0.0,0.0,7.620089309057221e-05,290.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6688842773437,0.0,0.0,0.0001031698484439,291.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6933288574219,0.0,0.0,0.0004893931909464,289.3941345214844,294.1499938964844,264.8500061035156,263.4564819335937,264.68707275390625,264.8500061035156,287.9710998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438876925036,1.0996025423537505e-08,0.001043876633048,-0.0278542134910821,0.0,0.0,0.0,-0.0102640148252248,60.0,-16.497291564941406,-0.0,-7.429629533817207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6885986328125,0.0,0.0,9.801680425880475e-05,290.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60400390625,0.0,0.0,0.0001032163854688,290.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6945495605469,0.0,0.0,7.623529381817207e-05,290.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6570129394531,0.0,0.0,0.0001032164218486,291.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6811218261719,0.0,0.0,0.0004896140890195,289.3822937011719,294.1499938964844,264.8500061035156,263.4564819335937,264.6900634765625,264.8500061035156,287.9591369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984362423419,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.496173858642578,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
