time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704880,290.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6885986328125,0.0,0.0,9.801680425880475e-05,290.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60400390625,0.0,0.0,0.0001032163854688,290.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6945495605469,0.0,0.0,7.623529381817207e-05,290.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6570129394531,0.0,0.0,0.0001032164218486,291.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6811218261719,0.0,0.0,0.0004896140890195,289.3822937011719,294.1499938964844,264.8500061035156,263.4564819335937,264.6900634765625,264.8500061035156,287.9591369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984362423419,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.496173858642578,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6763000488281,0.0,0.0,9.805972513277084e-05,290.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5928039550781,0.0,0.0,0.0001032615837175,290.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6821594238281,0.0,0.0,7.626867591170594e-05,290.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6451110839844,0.0,0.0,0.0001032616200973,291.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6689453125,0.0,0.0,0.0004898285260424,289.37042236328125,294.1499938964844,264.8500061035156,263.4564819335937,264.6929931640625,264.8500061035156,287.9472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104601682632165e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.49494171142578,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6763000488281,0.0,0.0,9.805972513277084e-05,290.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5928039550781,0.0,0.0,0.0001032615837175,290.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6821594238281,0.0,0.0,7.626867591170594e-05,290.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6451110839844,0.0,0.0,0.0001032616200973,291.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6689453125,0.0,0.0,0.0004898285260424,289.37042236328125,294.1499938964844,264.8500061035156,263.4564819335937,264.6929931640625,264.8500061035156,287.9472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104601682632165e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.49494171142578,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6640014648437,0.0,0.0,9.810005576582626e-05,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5815734863281,0.0,0.0,0.0001033040534821,290.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6697998046875,0.0,0.0,7.630004256498069e-05,290.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6332397460937,0.0,0.0,0.0001033040898619,291.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.65673828125,0.0,0.0,0.0004900299827568,289.3585510253906,294.1499938964844,264.8500061035156,263.4564819335937,264.6958923339844,264.8500061035156,287.93524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452347341924,-0.0282699149101972,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.493396759033203,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6640014648437,0.0,0.0,9.810005576582626e-05,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5815734863281,0.0,0.0,0.0001033040534821,290.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6697998046875,0.0,0.0,7.630004256498069e-05,290.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6332397460937,0.0,0.0,0.0001033040898619,291.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.65673828125,0.0,0.0,0.0004900299827568,289.3585510253906,294.1499938964844,264.8500061035156,263.4564819335937,264.6958923339844,264.8500061035156,287.93524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452347341924,-0.0282699149101972,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.493396759033203,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6517028808594,0.0,0.0,9.813653014134616e-05,290.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5703430175781,0.0,0.0,0.0001033424632623,290.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.65740966796875,0.0,0.0,7.632841152371839e-05,290.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6213073730469,0.0,0.0,0.0001033424996421,291.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6445007324219,0.0,0.0,0.0004902121727354,289.3466796875,294.1499938964844,264.8500061035156,263.4564819335937,264.69873046875,264.8500061035156,287.9233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.49132537841797,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6517028808594,0.0,0.0,9.813653014134616e-05,290.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5703430175781,0.0,0.0,0.0001033424632623,290.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.65740966796875,0.0,0.0,7.632841152371839e-05,290.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6213073730469,0.0,0.0,0.0001033424996421,291.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6445007324219,0.0,0.0,0.0004902121727354,289.3466796875,294.1499938964844,264.8500061035156,263.4564819335937,264.69873046875,264.8500061035156,287.9233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.49132537841797,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6455383300781,0.0,0.0,9.815298108151184e-05,290.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0001033597873174,290.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6512145996094,0.0,0.0,7.634120993316174e-05,290.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6153564453125,0.0,0.0,0.0001033598164212,291.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6383972167969,0.0,0.0,0.000490294303745,289.3407287597656,294.1499938964844,264.8500061035156,263.4564819335937,264.7001037597656,264.8500061035156,287.9173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.1220779860821041e-08,0.0010457984171807,-0.0284424852579832,0.0,0.0,0.0,-0.0103754354640841,60.0,-16.490028381347656,-0.0,-7.4570138508534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6393737792969,0.0,0.0,9.816785313887522e-05,290.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55908203125,0.0,0.0,0.0001033754451782,290.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64501953125,0.0,0.0,7.635277142981067e-05,290.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6094055175781,0.0,0.0,0.000103375481558,291.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6322937011719,0.0,0.0,0.0004903685767203,289.3348083496094,294.1499938964844,264.8500061035156,263.4564819335937,264.7015075683594,264.8500061035156,287.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.1239307262655984e-08,0.0010459568584337,-0.0284909773617982,0.0,0.0,0.0,-0.010384620167315,60.0,-16.48850440979004,-0.0,-7.459273376753117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6270751953125,0.0,0.0,9.819275874178857e-05,290.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5478210449219,0.0,0.0,0.0001034016750054,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63262939453125,0.0,0.0,7.637214730493724e-05,290.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59747314453125,0.0,0.0,0.0001034017113852,291.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6200866699219,0.0,0.0,0.0004904930246993,289.3229064941406,294.1499938964844,264.8500061035156,263.4564819335937,264.7042541503906,264.8500061035156,287.8994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270335775748208e-08,0.0010462222853675,-0.0285721905529499,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.48476219177246,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6270751953125,0.0,0.0,9.819275874178857e-05,290.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5478210449219,0.0,0.0,0.0001034016750054,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63262939453125,0.0,0.0,7.637214730493724e-05,290.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59747314453125,0.0,0.0,0.0001034017113852,291.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6200866699219,0.0,0.0,0.0004904930246993,289.3229064941406,294.1499938964844,264.8500061035156,263.4564819335937,264.7042541503906,264.8500061035156,287.8994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270335775748208e-08,0.0010462222853675,-0.0285721905529499,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.48476219177246,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6147766113281,0.0,0.0,9.820926061365752e-05,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5365295410156,0.0,0.0,0.0001034190499922,290.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6202697753906,0.0,0.0,7.638498209416866e-05,290.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5855407714844,0.0,0.0,0.000103419086372,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6078491210937,0.0,0.0,0.0004905754467472,289.3109741210937,294.1499938964844,264.8500061035156,263.4564819335937,264.7069396972656,264.8500061035156,287.8875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290895329807428e-08,0.0010463980725035,-0.028626000508666,0.0,0.0,0.0,-0.0104101952165365,60.0,-16.47977638244629,-0.0,-7.46556736430648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6147766113281,0.0,0.0,9.820926061365752e-05,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5365295410156,0.0,0.0,0.0001034190499922,290.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6202697753906,0.0,0.0,7.638498209416866e-05,290.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5855407714844,0.0,0.0,0.000103419086372,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6078491210937,0.0,0.0,0.0004905754467472,289.3109741210937,294.1499938964844,264.8500061035156,263.4564819335937,264.7069396972656,264.8500061035156,287.8875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290895329807428e-08,0.0010463980725035,-0.028626000508666,0.0,0.0,0.0,-0.0104101952165365,60.0,-16.47977638244629,-0.0,-7.46556736430648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6024475097656,0.0,0.0,9.821178537094966e-05,290.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5252380371094,0.0,0.0,0.0001034217129927,290.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6078796386719,0.0,0.0,7.638694660272449e-05,290.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5736083984375,0.0,0.0,0.0001034217420965,291.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5956420898437,0.0,0.0,0.0004905880778096,289.299072265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7095642089844,264.8500061035156,287.8756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046436256729,1.1294035928699486e-08,0.0010464249644428,-0.0286342203617095,0.0,0.0,0.0,-0.0104117523878812,60.0,-16.473024368286133,-0.0,-7.465950346841056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6024475097656,0.0,0.0,9.821178537094966e-05,290.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5252380371094,0.0,0.0,0.0001034217129927,290.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6078796386719,0.0,0.0,7.638694660272449e-05,290.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5736083984375,0.0,0.0,0.0001034217420965,291.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5956420898437,0.0,0.0,0.0004905880778096,289.299072265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7095642089844,264.8500061035156,287.8756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046436256729,1.1294035928699486e-08,0.0010464249644428,-0.0286342203617095,0.0,0.0,0.0,-0.0104117523878812,60.0,-16.473024368286133,-0.0,-7.465950346841056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.59014892578125,0.0,0.0,9.819110709941016e-05,290.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.513916015625,0.0,0.0,0.0001033999360515,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5954895019531,0.0,0.0,7.637085946043953e-05,290.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5616760253906,0.0,0.0,0.0001033999651554,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5834045410156,0.0,0.0,0.0004904847592115,289.28717041015625,294.1499938964844,264.8500061035156,263.4564819335937,264.712158203125,264.8500061035156,287.8637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462159989401,1.1268267208208728e-08,0.0010462047066539,-0.028566775843501,0.0,0.0,0.0,-0.0103989774361252,60.0,-16.462923049926758,-0.0,-7.462806195235316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.59014892578125,0.0,0.0,9.819110709941016e-05,290.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.513916015625,0.0,0.0,0.0001033999360515,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5954895019531,0.0,0.0,7.637085946043953e-05,290.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5616760253906,0.0,0.0,0.0001033999651554,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5834045410156,0.0,0.0,0.0004904847592115,289.28717041015625,294.1499938964844,264.8500061035156,263.4564819335937,264.712158203125,264.8500061035156,287.8637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462159989401,1.1268267208208728e-08,0.0010462047066539,-0.028566775843501,0.0,0.0,0.0,-0.0103989774361252,60.0,-16.462923049926758,-0.0,-7.462806195235316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.583984375,0.0,0.0,9.817405953072011e-05,290.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5082702636719,0.0,0.0,0.0001033819862641,290.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5892944335937,0.0,0.0,7.635760266566649e-05,290.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.55572509765625,0.0,0.0,0.0001033820226439,291.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5773010253906,0.0,0.0,0.0004903996596112,289.2811889648437,294.1499938964844,264.8500061035156,263.4564819335937,264.71343994140625,264.8500061035156,287.8577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460345074534,1.1247030862193697e-08,0.0010460232151672,-0.0285111926496028,0.0,0.0,0.0,-0.0103884497657418,60.0,-16.456707000732422,-0.0,-7.460215556420735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.57781982421875,0.0,0.0,9.8151940619573e-05,290.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5025939941406,0.0,0.0,0.0001033586959238,290.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5831298828125,0.0,0.0,7.634040230186656e-05,290.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497436523437,0.0,0.0,0.0001033587250276,291.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5711975097656,0.0,0.0,0.0004902891232632,289.2752380371094,294.1499938964844,264.8500061035156,263.4564819335937,264.7147216796875,264.8500061035156,287.851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457987664267,1.1219468021295144e-08,0.0010457874741405,-0.0284390524029731,0.0,0.0,0.0,-0.0103747863322496,60.0,-16.44963264465332,-0.0,-7.456853978737854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655212402344,0.0,0.0,9.809731272980572e-05,290.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49127197265625,0.0,0.0,0.0001033011649269,290.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5707397460937,0.0,0.0,7.629791070939973e-05,290.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5378112792969,0.0,0.0,0.0001033012013067,291.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5589904785156,0.0,0.0,0.0004900162457488,289.2633056640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7171936035156,264.8500061035156,287.8399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452166898176,1.1151398915387745e-08,0.0010452055139467,-0.0282608903944492,0.0,0.0,0.0,-0.0103410417214035,60.0,-16.433542251586914,-0.0,-7.448554839584176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655212402344,0.0,0.0,9.809731272980572e-05,290.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49127197265625,0.0,0.0,0.0001033011649269,290.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5707397460937,0.0,0.0,7.629791070939973e-05,290.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5378112792969,0.0,0.0,0.0001033012013067,291.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5589904785156,0.0,0.0,0.0004900162457488,289.2633056640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7171936035156,264.8500061035156,287.8399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452166898176,1.1151398915387745e-08,0.0010452055139467,-0.0282608903944492,0.0,0.0,0.0,-0.0103410417214035,60.0,-16.433542251586914,-0.0,-7.448554839584176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5532531738281,0.0,0.0,9.803126886254176e-05,290.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4799499511719,0.0,0.0,0.000103231621324,290.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5583801269531,0.0,0.0,7.62465424486436e-05,290.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.52587890625,0.0,0.0,0.0001032316577038,291.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5467834472656,0.0,0.0,0.0004896863829344,289.2514038085937,294.1499938964844,264.8500061035156,263.4564819335937,264.7196655273437,264.8500061035156,287.8280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445129591971,1.1069113625694628e-08,0.0010445018997415,-0.0280455183237791,0.0,0.0,0.0,-0.0103002497926354,60.0,-16.415050506591797,-0.0,-7.438529081582601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5532531738281,0.0,0.0,9.803126886254176e-05,290.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4799499511719,0.0,0.0,0.000103231621324,290.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5583801269531,0.0,0.0,7.62465424486436e-05,290.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.52587890625,0.0,0.0,0.0001032316577038,291.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5467834472656,0.0,0.0,0.0004896863829344,289.2514038085937,294.1499938964844,264.8500061035156,263.4564819335937,264.7196655273437,264.8500061035156,287.8280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445129591971,1.1069113625694628e-08,0.0010445018997415,-0.0280455183237791,0.0,0.0,0.0,-0.0103002497926354,60.0,-16.415050506591797,-0.0,-7.438529081582601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5409545898437,0.0,0.0,9.795925143407658e-05,290.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4686279296875,0.0,0.0,0.0001031557767419,290.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5460510253906,0.0,0.0,7.6190524850972e-05,290.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5139465332031,0.0,0.0,0.0001031558131217,291.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5345764160156,0.0,0.0,0.0004893266013823,289.2394714355469,294.1499938964844,264.8500061035156,263.4564819335937,264.7220458984375,264.8500061035156,287.816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979374742703385e-08,0.0010437346063554,-0.0278106294572353,0.0,0.0,0.0,-0.0102557623758912,60.0,-16.395156860351562,-0.0,-7.427602355392082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5409545898437,0.0,0.0,9.795925143407658e-05,290.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4686279296875,0.0,0.0,0.0001031557767419,290.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5460510253906,0.0,0.0,7.6190524850972e-05,290.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5139465332031,0.0,0.0,0.0001031558131217,291.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5345764160156,0.0,0.0,0.0004893266013823,289.2394714355469,294.1499938964844,264.8500061035156,263.4564819335937,264.7220458984375,264.8500061035156,287.816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979374742703385e-08,0.0010437346063554,-0.0278106294572353,0.0,0.0,0.0,-0.0102557623758912,60.0,-16.395156860351562,-0.0,-7.427602355392082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5286865234375,0.0,0.0,9.788598981685936e-05,290.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.457275390625,0.0,0.0,0.0001030786370392,290.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5337219238281,0.0,0.0,7.613354682689533e-05,290.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5020446777344,0.0,0.0,0.0001030786661431,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223999023437,0.0,0.0,0.0004889606498181,289.2275695800781,294.1499938964844,264.8500061035156,263.4564819335937,264.72442626953125,264.8500061035156,287.80426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888095758332383e-08,0.0010429541580379,-0.0275717079639434,0.0,0.0,0.0,-0.0102105122059583,60.0,-16.37461280822754,-0.0,-7.416497282974889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5286865234375,0.0,0.0,9.788598981685936e-05,290.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.457275390625,0.0,0.0,0.0001030786370392,290.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5337219238281,0.0,0.0,7.613354682689533e-05,290.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5020446777344,0.0,0.0,0.0001030786661431,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223999023437,0.0,0.0,0.0004889606498181,289.2275695800781,294.1499938964844,264.8500061035156,263.4564819335937,264.72442626953125,264.8500061035156,287.80426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888095758332383e-08,0.0010429541580379,-0.0275717079639434,0.0,0.0,0.0,-0.0102105122059583,60.0,-16.37461280822754,-0.0,-7.416497282974889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5225524902344,0.0,0.0,9.785035945242272e-05,290.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4516296386719,0.0,0.0,0.0001030411149258,290.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5275573730469,0.0,0.0,7.61058327043429e-05,290.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4960632324219,0.0,0.0,0.0001030411440297,291.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.51629638671875,0.0,0.0,0.0004887826507911,289.2216186523437,294.1499938964844,264.8500061035156,263.4564819335937,264.7255859375,264.8500061035156,287.79833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425853542983,1.0843699271845253e-08,0.0010425745276734,-0.0274554993957281,0.0,0.0,0.0,-0.0101885022595524,60.0,-16.36434555053711,-0.0,-7.411098579268582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5164489746094,0.0,0.0,9.7816446213983e-05,290.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4459533691406,0.0,0.0,0.0001030054045259,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5213928222656,0.0,0.0,7.607945735799149e-05,290.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4901123046875,0.0,0.0,0.0001030054336297,291.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5102233886719,0.0,0.0,0.0004886132664978,289.2156677246094,294.1499938964844,264.8500061035156,263.4564819335937,264.7267150878906,264.8500061035156,287.7923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422240011394,1.080144684806328e-08,0.0010422131745144,-0.0273449011147022,0.0,0.0,0.0,-0.0101675558835268,60.0,-16.3542423248291,-0.0,-7.405962065831775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5041809082031,0.0,0.0,9.775533544598149e-05,290.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4346008300781,0.0,0.0,0.0001029410486808,290.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5090637207031,0.0,0.0,7.603192352689803e-05,290.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.47821044921875,0.0,0.0,0.0001029410777846,291.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.498046875,0.0,0.0,0.000488308025524,289.2037658691406,294.1499938964844,264.8500061035156,263.4564819335937,264.72900390625,264.8500061035156,287.7805480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725301535785547e-08,0.0010415620636194,-0.0271455831825733,0.0,0.0,0.0,-0.0101298075169324,60.0,-16.33482551574707,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5041809082031,0.0,0.0,9.775533544598149e-05,290.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4346008300781,0.0,0.0,0.0001029410486808,290.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5090637207031,0.0,0.0,7.603192352689803e-05,290.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.47821044921875,0.0,0.0,0.0001029410777846,291.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.498046875,0.0,0.0,0.000488308025524,289.2037658691406,294.1499938964844,264.8500061035156,263.4564819335937,264.72900390625,264.8500061035156,287.7805480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725301535785547e-08,0.0010415620636194,-0.0271455831825733,0.0,0.0,0.0,-0.0101298075169324,60.0,-16.33482551574707,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.496826171875,0.0,0.0,9.772551857167856e-05,290.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.42779541015625,0.0,0.0,0.0001029096456477,290.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5016784667969,0.0,0.0,7.600873504998162e-05,290.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4710693359375,0.0,0.0,0.0001029096820275,291.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4907531738281,0.0,0.0,0.0004881590721197,289.1966247558594,294.1499938964844,264.8500061035156,263.4564819335937,264.7303466796875,264.8500061035156,287.7734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412550764158,1.0688147256132652e-08,0.0010412443662062,-0.0270483270287513,0.0,0.0,0.0,-0.0101113887503743,60.0,-16.324134826660156,-0.0,-7.3921988530401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.491943359375,0.0,0.0,9.770836913958192e-05,290.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4232482910156,0.0,0.0,0.0001028915939969,290.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.49676513671875,0.0,0.0,7.599539821967483e-05,290.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.46630859375,0.0,0.0,0.0001028916231007,291.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4858703613281,0.0,0.0,0.0004880734195467,289.1918640136719,294.1499938964844,264.8500061035156,263.4564819335937,264.7312316894531,264.8500061035156,287.7686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410723043605,1.0666785676960444e-08,0.0010410617105662,-0.0269924085587263,0.0,0.0,0.0,-0.0101007986813783,60.0,-16.317407608032227,-0.0,-7.389605372054575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4797058105469,0.0,0.0,9.767775918589904e-05,290.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.41192626953125,0.0,0.0,0.0001028593615046,290.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4844665527344,0.0,0.0,7.597159128636122e-05,290.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45440673828125,0.0,0.0,0.0001028593906085,291.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4737243652344,0.0,0.0,0.0004879205371253,289.1799621582031,294.1499938964844,264.8500061035156,263.4564819335937,264.7333984375,264.8500061035156,287.7568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407461086288,1.0628644631083262e-08,0.0010407355148345,-0.0268925689160823,0.0,0.0,0.0,-0.0100818900391459,60.0,-16.30233383178711,-0.0,-7.384975475588362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4797058105469,0.0,0.0,9.767775918589904e-05,290.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.41192626953125,0.0,0.0,0.0001028593615046,290.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4844665527344,0.0,0.0,7.597159128636122e-05,290.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45440673828125,0.0,0.0,0.0001028593906085,291.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4737243652344,0.0,0.0,0.0004879205371253,289.1799621582031,294.1499938964844,264.8500061035156,263.4564819335937,264.7333984375,264.8500061035156,287.7568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407461086288,1.0628644631083262e-08,0.0010407355148345,-0.0268925689160823,0.0,0.0,0.0,-0.0100818900391459,60.0,-16.30233383178711,-0.0,-7.384975475588362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.46746826171875,0.0,0.0,9.766784933162852e-05,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4005432128906,0.0,0.0,0.0001028489277814,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47216796875,0.0,0.0,7.59638860472478e-05,290.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4424743652344,0.0,0.0,0.0001028489568852,291.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4615783691406,0.0,0.0,0.0004878710315097,289.1680603027344,294.1499938964844,264.8500061035156,263.4564819335937,264.73553466796875,264.8500061035156,287.7449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.0616295398335753e-08,0.0010406298097223,-0.0268602427095174,0.0,0.0,0.0,-0.0100757675245404,60.0,-16.29039192199707,-0.0,-7.383476940958644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.46746826171875,0.0,0.0,9.766784933162852e-05,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4005432128906,0.0,0.0,0.0001028489277814,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47216796875,0.0,0.0,7.59638860472478e-05,290.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4424743652344,0.0,0.0,0.0001028489568852,291.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4615783691406,0.0,0.0,0.0004878710315097,289.1680603027344,294.1499938964844,264.8500061035156,263.4564819335937,264.73553466796875,264.8500061035156,287.7449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.0616295398335753e-08,0.0010406298097223,-0.0268602427095174,0.0,0.0,0.0,-0.0100757675245404,60.0,-16.29039192199707,-0.0,-7.383476940958644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4613647460937,0.0,0.0,9.767086885403842e-05,290.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3948669433594,0.0,0.0,0.0001028521073749,290.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4660339355469,0.0,0.0,7.596622890559956e-05,290.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4365234375,0.0,0.0,0.0001028521364787,291.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4554748535156,0.0,0.0,0.0004878861072938,289.1620788574219,294.1499938964844,264.8500061035156,263.4564819335937,264.7366027832031,264.8500061035156,287.73907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620054169407922e-08,0.0010406619403511,-0.0268700830638408,0.0,0.0,0.0,-0.0100776311010122,60.0,-16.28569221496582,-0.0,-7.383933109395002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4552307128906,0.0,0.0,9.76809678832069e-05,290.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3891906738281,0.0,0.0,0.000102862737549,290.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4598693847656,0.0,0.0,7.597408693982288e-05,290.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4305725097656,0.0,0.0,0.0001028627666528,291.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.44940185546875,0.0,0.0,0.000487936544232,289.1561279296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7376403808594,264.8500061035156,287.733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407801019027,1.0632631664009295e-08,0.0010407693916931,-0.0269030071794986,0.0,0.0,0.0,-0.0100838653743267,60.0,-16.282047271728516,-0.0,-7.385459355191416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
