time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
707220,290.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4429931640625,0.0,0.0,9.772053454071283e-05,290.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3778076171875,0.0,0.0,0.0001029044069582,290.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.44757080078125,0.0,0.0,7.600486424053088e-05,290.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4186706542969,0.0,0.0,0.000102904436062,291.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.437255859375,0.0,0.0,0.0004881342174485,289.14422607421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7397155761719,264.8500061035156,287.7213439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412016417831,1.0681932671730012e-08,0.0010411909315735,-0.0270320605486631,0.0,0.0,0.0,-0.0101083060726523,60.0,-16.277618408203125,-0.0,-7.391444256654722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4429931640625,0.0,0.0,9.772053454071283e-05,290.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3778076171875,0.0,0.0,0.0001029044069582,290.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.44757080078125,0.0,0.0,7.600486424053088e-05,290.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4186706542969,0.0,0.0,0.000102904436062,291.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.437255859375,0.0,0.0,0.0004881342174485,289.14422607421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7397155761719,264.8500061035156,287.7213439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412016417831,1.0681932671730012e-08,0.0010411909315735,-0.0270320605486631,0.0,0.0,0.0,-0.0101083060726523,60.0,-16.277618408203125,-0.0,-7.391444256654722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4307556152344,0.0,0.0,9.778629464562982e-05,290.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36639404296875,0.0,0.0,0.0001029736595228,290.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4352722167969,0.0,0.0,7.605600694660097e-05,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40673828125,0.0,0.0,0.0001029736886266,291.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4250793457031,0.0,0.0,0.000488462683279,289.1322937011719,294.1499938964844,264.8500061035156,263.4564819335937,264.7417297363281,264.8500061035156,287.7095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419021127745,1.0763863578233668e-08,0.0010418914025649,-0.0272465236485004,0.0,0.0,0.0,-0.0101489219814538,60.0,-16.277721405029297,-0.0,-7.401395407669042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4307556152344,0.0,0.0,9.778629464562982e-05,290.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36639404296875,0.0,0.0,0.0001029736595228,290.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4352722167969,0.0,0.0,7.605600694660097e-05,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40673828125,0.0,0.0,0.0001029736886266,291.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4250793457031,0.0,0.0,0.000488462683279,289.1322937011719,294.1499938964844,264.8500061035156,263.4564819335937,264.7417297363281,264.8500061035156,287.7095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419021127745,1.0763863578233668e-08,0.0010418914025649,-0.0272465236485004,0.0,0.0,0.0,-0.0101489219814538,60.0,-16.277721405029297,-0.0,-7.401395407669042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41851806640625,0.0,0.0,9.78815442067571e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.35498046875,0.0,0.0,0.0001030739585985,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4229736328125,0.0,0.0,7.613009074702859e-05,290.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3948059082031,0.0,0.0,0.0001030739877023,291.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.41290283203125,0.0,0.0,0.0004889384726993,289.120361328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7437438964844,264.8500061035156,287.6976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429169051349,1.0882534873246641e-08,0.0010429060785099,-0.0275571532547473,0.0,0.0,0.0,-0.0102077526971697,60.0,-16.2828369140625,-0.0,-7.415820846290444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41851806640625,0.0,0.0,9.78815442067571e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.35498046875,0.0,0.0,0.0001030739585985,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4229736328125,0.0,0.0,7.613009074702859e-05,290.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3948059082031,0.0,0.0,0.0001030739877023,291.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.41290283203125,0.0,0.0,0.0004889384726993,289.120361328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7437438964844,264.8500061035156,287.6976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429169051349,1.0882534873246641e-08,0.0010429060785099,-0.0275571532547473,0.0,0.0,0.0,-0.0102077526971697,60.0,-16.2828369140625,-0.0,-7.415820846290444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.40625,0.0,0.0,9.80022523435764e-05,290.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3435363769531,0.0,0.0,0.000103201069578,290.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41064453125,0.0,0.0,7.62239724281244e-05,290.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3828430175781,0.0,0.0,0.0001032010914059,291.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4007263183594,0.0,0.0,0.0004895414458587,289.1083984375,294.1499938964844,264.8500061035156,263.4564819335937,264.7456970214844,264.8500061035156,287.6858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442029451951,1.1032923019627106e-08,0.0010441918857395,-0.0279507916420698,0.0,0.0,0.0,-0.0102823050692677,60.0,-16.292003631591797,-0.0,-7.434121584992681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.40625,0.0,0.0,9.80022523435764e-05,290.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3435363769531,0.0,0.0,0.000103201069578,290.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41064453125,0.0,0.0,7.62239724281244e-05,290.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3828430175781,0.0,0.0,0.0001032010914059,291.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4007263183594,0.0,0.0,0.0004895414458587,289.1083984375,294.1499938964844,264.8500061035156,263.4564819335937,264.7456970214844,264.8500061035156,287.6858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442029451951,1.1032923019627106e-08,0.0010441918857395,-0.0279507916420698,0.0,0.0,0.0,-0.0102823050692677,60.0,-16.292003631591797,-0.0,-7.434121584992681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4001159667969,0.0,0.0,9.807189780985937e-05,290.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3378295898437,0.0,0.0,0.0001032744112308,290.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.40447998046875,0.0,0.0,7.6278141932562e-05,290.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3768615722656,0.0,0.0,0.0001032744330586,291.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3946228027344,0.0,0.0,0.000489889353048,289.1023864746094,294.1499938964844,264.8500061035156,263.4564819335937,264.74664306640625,264.8500061035156,287.67999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449448600411,1.1119698939410227e-08,0.0010449338005855,-0.0281779188662767,0.0,0.0,0.0,-0.0103253228589892,60.0,-16.2982120513916,-0.0,-7.444691618729848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3939819335937,0.0,0.0,9.814857912715524e-05,290.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.33209228515625,0.0,0.0,0.0001033551598084,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3983154296875,0.0,0.0,7.633778295712546e-05,290.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.370849609375,0.0,0.0,0.0001033551889122,291.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3885192871094,0.0,0.0,0.0004902723594568,289.0964050292969,294.1499938964844,264.8500061035156,263.4564819335937,264.74761962890625,264.8500061035156,287.6741027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045761979185,1.1215240292017372e-08,0.0010457506868988,-0.0284279864281415,0.0,0.0,0.0,-0.0103726871311664,60.0,-16.305551528930664,-0.0,-7.456338124711692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3816833496094,0.0,0.0,9.831988427322358e-05,290.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3205871582031,0.0,0.0,0.0001035355526255,290.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3859558105469,0.0,0.0,7.647102029295638e-05,290.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3588562011719,0.0,0.0,0.0001035355744534,291.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.37628173828125,0.0,0.0,0.0004911280702799,289.0844116210937,294.1499938964844,264.8500061035156,263.4564819335937,264.74951171875,264.8500061035156,287.6623229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475870221853,1.1428669566271312e-08,0.0010475756134837,-0.0289865899831056,0.0,0.0,0.0,-0.0104784928262233,60.0,-16.323150634765625,-0.0,-7.482388042490129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3816833496094,0.0,0.0,9.831988427322358e-05,290.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3205871582031,0.0,0.0,0.0001035355526255,290.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3859558105469,0.0,0.0,7.647102029295638e-05,290.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3588562011719,0.0,0.0,0.0001035355744534,291.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.37628173828125,0.0,0.0,0.0004911280702799,289.0844116210937,294.1499938964844,264.8500061035156,263.4564819335937,264.74951171875,264.8500061035156,287.6623229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475870221853,1.1428669566271312e-08,0.0010475756134837,-0.0289865899831056,0.0,0.0,0.0,-0.0104784928262233,60.0,-16.323150634765625,-0.0,-7.482388042490129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3693542480469,0.0,0.0,9.851081995293498e-05,290.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3090515136719,0.0,0.0,0.0001037366164382,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.37359619140625,0.0,0.0,7.661952986381948e-05,290.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3468322753906,0.0,0.0,0.0001037366382661,291.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3640441894531,0.0,0.0,0.0004920818610116,289.0723876953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7513732910156,264.8500061035156,287.6505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496213799342,1.1666563715095892e-08,0.001049609738402,-0.0296091921627521,0.0,0.0,0.0,-0.0105964262038469,60.0,-16.344655990600586,-0.0,-7.51147766209215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3693542480469,0.0,0.0,9.851081995293498e-05,290.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3090515136719,0.0,0.0,0.0001037366164382,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.37359619140625,0.0,0.0,7.661952986381948e-05,290.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3468322753906,0.0,0.0,0.0001037366382661,291.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3640441894531,0.0,0.0,0.0004920818610116,289.0723876953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7513732910156,264.8500061035156,287.6505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496213799342,1.1666563715095892e-08,0.001049609738402,-0.0296091921627521,0.0,0.0,0.0,-0.0105964262038469,60.0,-16.344655990600586,-0.0,-7.51147766209215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.35699462890625,0.0,0.0,9.87191524473019e-05,290.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2975158691406,0.0,0.0,0.0001039560011122,290.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3611755371094,0.0,0.0,7.678156543988734e-05,290.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.33477783203125,0.0,0.0,0.000103956030216,291.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35174560546875,0.0,0.0,0.0004931224975734,289.060302734375,294.1499938964844,264.8500061035156,263.4564819335937,264.7532043457031,264.8500061035156,287.63873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518410708755,1.1926134746431671e-08,0.0010518291965126,-0.030288491398096,0.0,0.0,0.0,-0.0107251061126589,60.0,-16.36927032470703,-0.0,-7.543282265487505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.35699462890625,0.0,0.0,9.87191524473019e-05,290.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2975158691406,0.0,0.0,0.0001039560011122,290.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3611755371094,0.0,0.0,7.678156543988734e-05,290.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.33477783203125,0.0,0.0,0.000103956030216,291.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35174560546875,0.0,0.0,0.0004931224975734,289.060302734375,294.1499938964844,264.8500061035156,263.4564819335937,264.7532043457031,264.8500061035156,287.63873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518410708755,1.1926134746431671e-08,0.0010518291965126,-0.030288491398096,0.0,0.0,0.0,-0.0107251061126589,60.0,-16.36927032470703,-0.0,-7.543282265487505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3446350097656,0.0,0.0,9.8940305178985e-05,290.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2859191894531,0.0,0.0,0.0001041888826875,290.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3487548828125,0.0,0.0,7.695356907788664e-05,290.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3227233886719,0.0,0.0,0.0001041889117914,291.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3394470214844,0.0,0.0,0.0004942272207699,289.0482177734375,294.1499938964844,264.8500061035156,263.4564819335937,264.7550048828125,264.8500061035156,287.626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541973169893,1.2201673449396822e-08,0.0010541850933805,-0.0310095287859439,0.0,0.0,0.0,-0.0108617022633552,60.0,-16.396127700805664,-0.0,-7.577116178936194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3446350097656,0.0,0.0,9.8940305178985e-05,290.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2859191894531,0.0,0.0,0.0001041888826875,290.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3487548828125,0.0,0.0,7.695356907788664e-05,290.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3227233886719,0.0,0.0,0.0001041889117914,291.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3394470214844,0.0,0.0,0.0004942272207699,289.0482177734375,294.1499938964844,264.8500061035156,263.4564819335937,264.7550048828125,264.8500061035156,287.626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541973169893,1.2201673449396822e-08,0.0010541850933805,-0.0310095287859439,0.0,0.0,0.0,-0.0108617022633552,60.0,-16.396127700805664,-0.0,-7.577116178936194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.33843994140625,0.0,0.0,9.905825572786851e-05,290.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.28009033203125,0.0,0.0,0.00010431309056,290.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.342529296875,0.0,0.0,7.704531162744388e-05,290.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.316650390625,0.0,0.0,0.0001043131196638,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3332824707031,0.0,0.0,0.0004948163987137,289.04217529296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7558898925781,264.8500061035156,287.6210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554540203884,1.2348633227077244e-08,0.0010554416803643,-0.0313940793275833,0.0,0.0,0.0,-0.0109345559030771,60.0,-16.41067886352539,-0.0,-7.595192386133931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3322448730469,0.0,0.0,9.91820779745467e-05,290.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2742919921875,0.0,0.0,0.0001044434829964,290.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3363037109375,0.0,0.0,7.714161620242521e-05,290.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31060791015625,0.0,0.0,0.0001044435121002,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3271179199219,0.0,0.0,0.0004954349133186,289.0361022949219,294.1499938964844,264.8500061035156,263.4564819335937,264.7567749023437,264.8500061035156,287.6152038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567733552306,1.2502914259471254e-08,0.0010567608987912,-0.0317977704107761,0.0,0.0,0.0,-0.0110110389068722,60.0,-16.426042556762695,-0.0,-7.614193009430893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.31982421875,0.0,0.0,9.944475459633396e-05,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2626037597656,0.0,0.0,0.000104720093077,290.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3238220214844,0.0,0.0,7.734591781627387e-05,290.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2984619140625,0.0,0.0,0.0001047201149049,291.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.31475830078125,0.0,0.0,0.0004967470304109,289.0239562988281,294.1499938964844,264.8500061035156,263.4564819335937,264.7585144042969,264.8500061035156,287.6034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595719795674,1.2830187579027097e-08,0.001059559173882,-0.0326540656387805,0.0,0.0,0.0,-0.0111732818186283,60.0,-16.459253311157227,-0.0,-7.654576705817817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.31982421875,0.0,0.0,9.944475459633396e-05,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2626037597656,0.0,0.0,0.000104720093077,290.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3238220214844,0.0,0.0,7.734591781627387e-05,290.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2984619140625,0.0,0.0,0.0001047201149049,291.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.31475830078125,0.0,0.0,0.0004967470304109,289.0239562988281,294.1499938964844,264.8500061035156,263.4564819335937,264.7585144042969,264.8500061035156,287.6034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595719795674,1.2830187579027097e-08,0.001059559173882,-0.0326540656387805,0.0,0.0,0.0,-0.0111732818186283,60.0,-16.459253311157227,-0.0,-7.654576705817817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.307373046875,0.0,0.0,9.9716147815343e-05,290.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2509155273437,0.0,0.0,0.0001050058854161,290.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3113098144531,0.0,0.0,7.755700789857656e-05,290.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2862854003906,0.0,0.0,0.000105005907244,291.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3023681640625,0.0,0.0,0.0004981026868335,289.01177978515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7602233886719,264.8500061035156,287.5916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624637361615,1.3168335755153748e-08,0.0010624504648149,-0.0335387364029884,0.0,0.0,0.0,-0.0113409152254462,60.0,-16.494714736938477,-0.0,-7.696413462099373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.307373046875,0.0,0.0,9.9716147815343e-05,290.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2509155273437,0.0,0.0,0.0001050058854161,290.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3113098144531,0.0,0.0,7.755700789857656e-05,290.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2862854003906,0.0,0.0,0.000105005907244,291.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3023681640625,0.0,0.0,0.0004981026868335,289.01177978515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7602233886719,264.8500061035156,287.5916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624637361615,1.3168335755153748e-08,0.0010624504648149,-0.0335387364029884,0.0,0.0,0.0,-0.0113409152254462,60.0,-16.494714736938477,-0.0,-7.696413462099373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2948608398437,0.0,0.0,9.997693268815055e-05,290.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2391662597656,0.0,0.0,0.0001052805018844,290.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2987670898437,0.0,0.0,7.775983249302953e-05,290.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2740783691406,0.0,0.0,0.0001052805237122,291.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2899475097656,0.0,0.0,0.0004994053742848,288.9995422363281,294.1499938964844,264.8500061035156,263.4564819335937,264.76190185546875,264.8500061035156,287.5798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652423370629,1.3493256290075806e-08,0.0010652288328856,-0.0343887321650981,0.0,0.0,0.0,-0.0115019921213388,60.0,-16.53009605407715,-0.0,-7.736721840956309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2948608398437,0.0,0.0,9.997693268815055e-05,290.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2391662597656,0.0,0.0,0.0001052805018844,290.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2987670898437,0.0,0.0,7.775983249302953e-05,290.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2740783691406,0.0,0.0,0.0001052805237122,291.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2899475097656,0.0,0.0,0.0004994053742848,288.9995422363281,294.1499938964844,264.8500061035156,263.4564819335937,264.76190185546875,264.8500061035156,287.5798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652423370629,1.3493256290075806e-08,0.0010652288328856,-0.0343887321650981,0.0,0.0,0.0,-0.0115019921213388,60.0,-16.53009605407715,-0.0,-7.736721840956309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2823486328125,0.0,0.0,0.0001002015633275,290.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2273864746094,0.0,0.0,0.0001055170505424,290.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2862243652344,0.0,0.0,7.793455006321892e-05,290.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2618408203125,0.0,0.0,0.0001055170723702,291.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2774963378906,0.0,0.0,0.0005005274433642,288.9873046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7635498046875,264.8500061035156,287.5680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676358360797,1.3773139073691713e-08,0.0010676220990717,-0.0351208448410034,0.0,0.0,0.0,-0.0116407414898276,60.0,-16.56157684326172,-0.0,-7.771526355782046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2823486328125,0.0,0.0,0.0001002015633275,290.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2273864746094,0.0,0.0,0.0001055170505424,290.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2862243652344,0.0,0.0,7.793455006321892e-05,290.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2618408203125,0.0,0.0,0.0001055170723702,291.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2774963378906,0.0,0.0,0.0005005274433642,288.9873046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7635498046875,264.8500061035156,287.5680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676358360797,1.3773139073691713e-08,0.0010676220990717,-0.0351208448410034,0.0,0.0,0.0,-0.0116407414898276,60.0,-16.56157684326172,-0.0,-7.771526355782046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2760925292969,0.0,0.0,0.0001002942299237,290.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.22149658203125,0.0,0.0,0.0001056146356859,290.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2799072265625,0.0,0.0,7.800662569934502e-05,290.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2557067871094,0.0,0.0,0.0001056146575137,291.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2712707519531,0.0,0.0,0.0005009903688915,288.9811706542969,294.1499938964844,264.8500061035156,263.4564819335937,264.7643737792969,264.8500061035156,287.56219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686232708394,1.3888603156431144e-08,0.0010686094174161,-0.0354228615760803,0.0,0.0,0.0,-0.0116979824379086,60.0,-16.574914932250977,-0.0,-7.785907740753829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2698059082031,0.0,0.0,0.0001003682482405,290.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.215576171875,0.0,0.0,0.0001056925757438,290.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.27362060546875,0.0,0.0,7.806419307598844e-05,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.24957275390625,0.0,0.0,0.0001056925975717,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2650146484375,0.0,0.0,0.0005013600457459,288.9750061035156,294.1499938964844,264.8500061035156,263.4564819335937,264.76519775390625,264.8500061035156,287.5563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694119846448,1.398081828085651e-08,0.0010693980148062,-0.0356640592217445,0.0,0.0,0.0,-0.0117436982691288,60.0,-16.585729598999023,-0.0,-7.79740361167569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2572631835937,0.0,0.0,0.0001004547302727,290.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2037353515625,0.0,0.0,0.0001057836416293,290.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2610168457031,0.0,0.0,7.813145202817395e-05,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2372741699219,0.0,0.0,0.0001057836707332,291.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2525329589844,0.0,0.0,0.0005017920630052,288.9627380371094,294.1499938964844,264.8500061035156,263.4564819335937,264.76678466796875,264.8500061035156,287.5445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703336447477,1.408857031037769e-08,0.0010703195584937,-0.0359458811581134,0.0,0.0,0.0,-0.011797116138041,60.0,-16.598474502563477,-0.0,-7.8108456591508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2572631835937,0.0,0.0,0.0001004547302727,290.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2037353515625,0.0,0.0,0.0001057836416293,290.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2610168457031,0.0,0.0,7.813145202817395e-05,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2372741699219,0.0,0.0,0.0001057836707332,291.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2525329589844,0.0,0.0,0.0005017920630052,288.9627380371094,294.1499938964844,264.8500061035156,263.4564819335937,264.76678466796875,264.8500061035156,287.5445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703336447477,1.408857031037769e-08,0.0010703195584937,-0.0359458811581134,0.0,0.0,0.0,-0.011797116138041,60.0,-16.598474502563477,-0.0,-7.8108456591508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2447204589844,0.0,0.0,0.0001004491277853,290.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1919250488281,0.0,0.0,0.0001057777553796,290.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2484130859375,0.0,0.0,7.812710100552067e-05,290.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2250061035156,0.0,0.0,0.0001057777772075,291.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.24005126953125,0.0,0.0,0.000501764123328,288.950439453125,294.1499938964844,264.8500061035156,263.4564819335937,264.76837158203125,264.8500061035156,287.5327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702743893489,1.4081594557069366e-08,0.0010702603030949,-0.0359276384115219,0.0,0.0,0.0,-0.0117936599999666,60.0,-16.597291946411133,-0.0,-7.809975244299494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2447204589844,0.0,0.0,0.0001004491277853,290.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1919250488281,0.0,0.0,0.0001057777553796,290.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2484130859375,0.0,0.0,7.812710100552067e-05,290.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2250061035156,0.0,0.0,0.0001057777772075,291.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.24005126953125,0.0,0.0,0.000501764123328,288.950439453125,294.1499938964844,264.8500061035156,263.4564819335937,264.76837158203125,264.8500061035156,287.5327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702743893489,1.4081594557069366e-08,0.0010702603030949,-0.0359276384115219,0.0,0.0,0.0,-0.0117936599999666,60.0,-16.597291946411133,-0.0,-7.809975244299494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.232177734375,0.0,0.0,0.0001003777069854,290.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1800842285156,0.0,0.0,0.0001057025438058,290.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23583984375,0.0,0.0,7.807154906913638e-05,290.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2127380371094,0.0,0.0,0.0001057025656336,291.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2275695800781,0.0,0.0,0.0005014073685742,288.9381408691406,294.1499938964844,264.8500061035156,263.4564819335937,264.7699279785156,264.8500061035156,287.5209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695134988054,1.3992602632129092e-08,0.0010694995289668,-0.0356948785483837,0.0,0.0,0.0,-0.011749543249607,60.0,-16.583284378051758,-0.0,-7.798873014053245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.232177734375,0.0,0.0,0.0001003777069854,290.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1800842285156,0.0,0.0,0.0001057025438058,290.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23583984375,0.0,0.0,7.807154906913638e-05,290.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2127380371094,0.0,0.0,0.0001057025656336,291.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2275695800781,0.0,0.0,0.0005014073685742,288.9381408691406,294.1499938964844,264.8500061035156,263.4564819335937,264.7699279785156,264.8500061035156,287.5209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695134988054,1.3992602632129092e-08,0.0010694995289668,-0.0356948785483837,0.0,0.0,0.0,-0.011749543249607,60.0,-16.583284378051758,-0.0,-7.798873014053245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2196350097656,0.0,0.0,0.0001002777134999,290.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1682434082031,0.0,0.0,0.0001055972388712,290.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2232666015625,0.0,0.0,7.799377635819837e-05,290.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2004699707031,0.0,0.0,0.0001055972606991,291.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2151184082031,0.0,0.0,0.0005009078304283,288.9258728027344,294.1499938964844,264.8500061035156,263.4564819335937,264.7714233398437,264.8500061035156,287.5091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684480657801,1.3868005410699881e-08,0.0010684342123568,-0.0353689827024936,0.0,0.0,0.0,-0.0116877760738134,60.0,-16.561044692993164,-0.0,-7.783341260392262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2196350097656,0.0,0.0,0.0001002777134999,290.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1682434082031,0.0,0.0,0.0001055972388712,290.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2232666015625,0.0,0.0,7.799377635819837e-05,290.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2004699707031,0.0,0.0,0.0001055972606991,291.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2151184082031,0.0,0.0,0.0005009078304283,288.9258728027344,294.1499938964844,264.8500061035156,263.4564819335937,264.7714233398437,264.8500061035156,287.5091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684480657801,1.3868005410699881e-08,0.0010684342123568,-0.0353689827024936,0.0,0.0,0.0,-0.0116877760738134,60.0,-16.561044692993164,-0.0,-7.783341260392262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21337890625,0.0,0.0,0.0001002181161311,290.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1623229980469,0.0,0.0,0.0001055344837368,290.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.21697998046875,0.0,0.0,7.794742123223841e-05,290.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1943359375,0.0,0.0,0.0001055345055647,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2088928222656,0.0,0.0,0.0005006101564504,288.91973876953125,294.1499938964844,264.8500061035156,263.4564819335937,264.77215576171875,264.8500061035156,287.5032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678130201995,1.3793748365742433e-08,0.0010677992831915,-0.0351747535169124,0.0,0.0,0.0,-0.0116509636864066,60.0,-16.548038482666016,-0.0,-7.774092836143609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
