time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709560,290.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2071533203125,0.0,0.0,0.0001001545315375,290.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1564025878906,0.0,0.0,0.0001054675230989,290.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.210693359375,0.0,0.0,7.789796654833481e-05,290.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1882019042969,0.0,0.0,0.0001054675449267,291.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2026672363281,0.0,0.0,0.0005002925172448,288.9136047363281,294.1499938964844,264.8500061035156,263.4564819335937,264.7729187011719,264.8500061035156,287.4973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671355994418,1.371451840981308e-08,0.0010671219788491,-0.0349675118923187,0.0,0.0,0.0,-0.0116116870194673,60.0,-16.534269332885742,-0.0,-7.76423050297126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19464111328125,0.0,0.0,0.0001000141055556,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14459228515625,0.0,0.0,0.0001053196538123,290.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1981811523437,0.0,0.0,7.778875442454591e-05,290.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.17596435546875,0.0,0.0,0.0001053196756402,291.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19024658203125,0.0,0.0,0.0004995911149308,288.9013366699219,294.1499938964844,264.8500061035156,263.4564819335937,264.7743530273437,264.8500061035156,287.4855651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656394297257,1.3539557031094772e-08,0.0010656259255483,-0.0345098450779914,0.0,0.0,0.0,-0.0115249510854482,60.0,-16.504186630249023,-0.0,-7.742473684402287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19464111328125,0.0,0.0,0.0001000141055556,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14459228515625,0.0,0.0,0.0001053196538123,290.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1981811523437,0.0,0.0,7.778875442454591e-05,290.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.17596435546875,0.0,0.0,0.0001053196756402,291.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19024658203125,0.0,0.0,0.0004995911149308,288.9013366699219,294.1499938964844,264.8500061035156,263.4564819335937,264.7743530273437,264.8500061035156,287.4855651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656394297257,1.3539557031094772e-08,0.0010656259255483,-0.0345098450779914,0.0,0.0,0.0,-0.0115249510854482,60.0,-16.504186630249023,-0.0,-7.742473684402287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18218994140625,0.0,0.0,9.986165241571145e-05,290.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1327819824219,0.0,0.0,0.0001051591098075,290.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1856689453125,0.0,0.0,7.767017814330757e-05,290.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1637268066406,0.0,0.0,0.0001051591389114,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1778259277344,0.0,0.0,0.000498829584103,288.8890991210937,294.1499938964844,264.8500061035156,263.4564819335937,264.7757873535156,264.8500061035156,287.4737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640150867402,1.3349601424295088e-08,0.0010640016989782,-0.0340129360556602,0.0,0.0,0.0,-0.0114307831972837,60.0,-16.471561431884766,-0.0,-7.718887218288728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18218994140625,0.0,0.0,9.986165241571145e-05,290.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1327819824219,0.0,0.0,0.0001051591098075,290.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1856689453125,0.0,0.0,7.767017814330757e-05,290.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1637268066406,0.0,0.0,0.0001051591389114,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1778259277344,0.0,0.0,0.000498829584103,288.8890991210937,294.1499938964844,264.8500061035156,263.4564819335937,264.7757873535156,264.8500061035156,287.4737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640150867402,1.3349601424295088e-08,0.0010640016989782,-0.0340129360556602,0.0,0.0,0.0,-0.0114307831972837,60.0,-16.471561431884766,-0.0,-7.718887218288728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16973876953125,0.0,0.0,9.970336395781489e-05,290.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1210021972656,0.0,0.0,0.0001049924248945,290.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17315673828125,0.0,0.0,7.754706166451797e-05,290.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.15155029296875,0.0,0.0,0.0001049924467224,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1654357910156,0.0,0.0,0.0004980388330295,288.8768920898437,294.1499938964844,264.8500061035156,263.4564819335937,264.77716064453125,264.8500061035156,287.4619445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152372524416478e-08,0.0010623153066262,-0.0334969758987426,0.0,0.0,0.0,-0.0113330082967877,60.0,-16.437559127807617,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16973876953125,0.0,0.0,9.970336395781489e-05,290.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1210021972656,0.0,0.0,0.0001049924248945,290.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17315673828125,0.0,0.0,7.754706166451797e-05,290.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.15155029296875,0.0,0.0,0.0001049924467224,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1654357910156,0.0,0.0,0.0004980388330295,288.8768920898437,294.1499938964844,264.8500061035156,263.4564819335937,264.77716064453125,264.8500061035156,287.4619445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152372524416478e-08,0.0010623153066262,-0.0334969758987426,0.0,0.0,0.0,-0.0113330082967877,60.0,-16.437559127807617,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1573181152344,0.0,0.0,9.954387496691196e-05,290.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1092224121094,0.0,0.0,0.0001048244739649,290.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.16070556640625,0.0,0.0,7.742301386315376e-05,290.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.13934326171875,0.0,0.0,0.0001048244957928,291.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.153076171875,0.0,0.0,0.0004972422029823,288.8647155761719,294.1499938964844,264.8500061035156,263.4564819335937,264.7785339355469,264.8500061035156,287.4501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606291471049,1.2953654149328033e-08,0.0010606162250041,-0.0329770892858505,0.0,0.0,0.0,-0.0112344957888126,60.0,-16.402881622314453,-0.0,-7.669838453239208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1573181152344,0.0,0.0,9.954387496691196e-05,290.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1092224121094,0.0,0.0,0.0001048244739649,290.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.16070556640625,0.0,0.0,7.742301386315376e-05,290.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.13934326171875,0.0,0.0,0.0001048244957928,291.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.153076171875,0.0,0.0,0.0004972422029823,288.8647155761719,294.1499938964844,264.8500061035156,263.4564819335937,264.7785339355469,264.8500061035156,287.4501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606291471049,1.2953654149328033e-08,0.0010606162250041,-0.0329770892858505,0.0,0.0,0.0,-0.0112344957888126,60.0,-16.402881622314453,-0.0,-7.669838453239208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.151123046875,0.0,0.0,9.946481441147624e-05,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.10333251953125,0.0,0.0,0.0001047412224579,290.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.15447998046875,0.0,0.0,7.736152474535629e-05,290.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1332702636719,0.0,0.0,0.0001047412442858,291.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1469116210937,0.0,0.0,0.000496847264003,288.8586120605469,294.1499938964844,264.8500061035156,263.4564819335937,264.7792053222656,264.8500061035156,287.4442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597866494208,1.2855146280799092e-08,0.0010597738437354,-0.032719362527132,0.0,0.0,0.0,-0.0111856609582901,60.0,-16.385534286499023,-0.0,-7.657660461291017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1449279785156,0.0,0.0,9.938738367054611e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0974426269531,0.0,0.0,0.0001046596808009,290.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.14825439453125,0.0,0.0,7.730129436822608e-05,290.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.127197265625,0.0,0.0,0.0001046597026288,291.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1407165527344,0.0,0.0,0.0004964604740962,288.8525390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7798767089844,264.8500061035156,287.43829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589617304503,1.2758667011780744e-08,0.0010589489247649,-0.0324669405817985,0.0,0.0,0.0,-0.0111378328874707,60.0,-16.368337631225586,-0.0,-7.645741817441376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1325378417969,0.0,0.0,9.923717880155893e-05,290.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.085693359375,0.0,0.0,0.0001045015087584,290.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1358337402344,0.0,0.0,7.718447159277275e-05,290.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11505126953125,0.0,0.0,0.0001045015305862,291.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12841796875,0.0,0.0,0.000495710177347,288.8403625488281,294.1499938964844,264.8500061035156,263.4564819335937,264.7811889648437,264.8500061035156,287.4264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571514496073632e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.334518432617188,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1325378417969,0.0,0.0,9.923717880155893e-05,290.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.085693359375,0.0,0.0,0.0001045015087584,290.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1358337402344,0.0,0.0,7.718447159277275e-05,290.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11505126953125,0.0,0.0,0.0001045015305862,291.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12841796875,0.0,0.0,0.000495710177347,288.8403625488281,294.1499938964844,264.8500061035156,263.4564819335937,264.7811889648437,264.8500061035156,287.4264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571514496073632e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.334518432617188,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12017822265625,0.0,0.0,9.909640357363968e-05,290.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0739440917969,0.0,0.0,0.0001043532683979,290.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1234436035156,0.0,0.0,7.707498298259452e-05,290.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1029357910156,0.0,0.0,0.0001043532902258,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1160888671875,0.0,0.0,0.0004950069705955,288.8282165527344,294.1499938964844,264.8500061035156,263.4564819335937,264.782470703125,264.8500061035156,287.4146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396117021751252e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.302106857299805,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12017822265625,0.0,0.0,9.909640357363968e-05,290.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0739440917969,0.0,0.0,0.0001043532683979,290.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1234436035156,0.0,0.0,7.707498298259452e-05,290.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1029357910156,0.0,0.0,0.0001043532902258,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1160888671875,0.0,0.0,0.0004950069705955,288.8282165527344,294.1499938964844,264.8500061035156,263.4564819335937,264.782470703125,264.8500061035156,287.4146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396117021751252e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.302106857299805,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1078491210937,0.0,0.0,9.896409756038338e-05,290.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0622253417969,0.0,0.0,0.0001042139410856,290.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1110534667969,0.0,0.0,7.697207911405712e-05,290.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0908203125,0.0,0.0,0.0001042139629134,291.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.10382080078125,0.0,0.0,0.0004943460808135,288.81610107421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7837219238281,264.8500061035156,287.4028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.010876378044486,60.0,-16.27094268798828,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1078491210937,0.0,0.0,9.896409756038338e-05,290.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0622253417969,0.0,0.0,0.0001042139410856,290.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1110534667969,0.0,0.0,7.697207911405712e-05,290.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0908203125,0.0,0.0,0.0001042139629134,291.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.10382080078125,0.0,0.0,0.0004943460808135,288.81610107421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7837219238281,264.8500061035156,287.4028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.010876378044486,60.0,-16.27094268798828,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.09552001953125,0.0,0.0,9.884159226203336e-05,290.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0505065917969,0.0,0.0,0.0001040849383571,290.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.09869384765625,0.0,0.0,7.687679317314178e-05,290.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0787048339844,0.0,0.0,0.0001040849601849,291.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.091552734375,0.0,0.0,0.0004937341436743,288.80401611328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7849426269531,264.8500061035156,287.3910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875426322221,0.0,0.0,0.0,-0.0108007080852985,60.0,-16.241558074951172,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.09552001953125,0.0,0.0,9.884159226203336e-05,290.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0505065917969,0.0,0.0,0.0001040849383571,290.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.09869384765625,0.0,0.0,7.687679317314178e-05,290.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0787048339844,0.0,0.0,0.0001040849601849,291.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.091552734375,0.0,0.0,0.0004937341436743,288.80401611328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7849426269531,264.8500061035156,287.3910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875426322221,0.0,0.0,0.0,-0.0108007080852985,60.0,-16.241558074951172,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0893859863281,0.0,0.0,9.878265700535847e-05,290.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0446472167969,0.0,0.0,0.0001040228744386,290.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.092529296875,0.0,0.0,7.683095464017242e-05,290.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0726623535156,0.0,0.0,0.0001040228962665,291.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0854187011719,0.0,0.0,0.0004934397293254,288.7979431152344,294.1499938964844,264.8500061035156,263.4564819335937,264.7855529785156,264.8500061035156,287.3851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.200519417210444e-08,0.0010525061516091,-0.0304953791201114,0.0,0.0,0.0,-0.0107643045485019,60.0,-16.22730827331543,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0832214355469,0.0,0.0,9.872562804957852e-05,290.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0387878417969,0.0,0.0,0.0001039628259604,290.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0863647460937,0.0,0.0,7.678660040255636e-05,290.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.066650390625,0.0,0.0,0.0001039628477883,291.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0793151855469,0.0,0.0,0.0004931548610329,288.7919006347656,294.1499938964844,264.8500061035156,263.4564819335937,264.7861633300781,264.8500061035156,287.3792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934140786706848e-08,0.0010518985800445,-0.0303094387054443,0.0,0.0,0.0,-0.0107290800660848,60.0,-16.213382720947266,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0709533691406,0.0,0.0,9.86156883300282e-05,290.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0270690917969,0.0,0.0,0.0001038470581988,290.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07403564453125,0.0,0.0,7.670109334867448e-05,290.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0545654296875,0.0,0.0,0.0001038470727507,291.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.06707763671875,0.0,0.0,0.0004926057299599,288.77984619140625,294.1499938964844,264.8500061035156,263.4564819335937,264.787353515625,264.8500061035156,287.36749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.186294555664062,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0709533691406,0.0,0.0,9.86156883300282e-05,290.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0270690917969,0.0,0.0,0.0001038470581988,290.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07403564453125,0.0,0.0,7.670109334867448e-05,290.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0545654296875,0.0,0.0,0.0001038470727507,291.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.06707763671875,0.0,0.0,0.0004926057299599,288.77984619140625,294.1499938964844,264.8500061035156,263.4564819335937,264.787353515625,264.8500061035156,287.36749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.186294555664062,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0586853027344,0.0,0.0,9.85121150733903e-05,290.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.015380859375,0.0,0.0,0.0001037379843182,290.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0617370605469,0.0,0.0,7.662053394597024e-05,290.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0425109863281,0.0,0.0,0.0001037380061461,291.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.05487060546875,0.0,0.0,0.000492088322062,288.76776123046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7885131835937,264.8500061035156,287.3556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668110033724588e-08,0.001049623824656,-0.0296132415533065,0.0,0.0,0.0,-0.0105971973389387,60.0,-16.160232543945312,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0586853027344,0.0,0.0,9.85121150733903e-05,290.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.015380859375,0.0,0.0,0.0001037379843182,290.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0617370605469,0.0,0.0,7.662053394597024e-05,290.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0425109863281,0.0,0.0,0.0001037380061461,291.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.05487060546875,0.0,0.0,0.000492088322062,288.76776123046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7885131835937,264.8500061035156,287.3556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668110033724588e-08,0.001049623824656,-0.0296132415533065,0.0,0.0,0.0,-0.0105971973389387,60.0,-16.160232543945312,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0464172363281,0.0,0.0,9.841511928243564e-05,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0036926269531,0.0,0.0,0.0001036358444252,290.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0494384765625,0.0,0.0,7.654508954146877e-05,290.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0304870605469,0.0,0.0,0.0001036358589772,291.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04266357421875,0.0,0.0,0.0004916038014926,288.7557373046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7896423339844,264.8500061035156,287.34393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547255596155992e-08,0.0010485904058441,-0.0292969495058059,0.0,0.0,0.0,-0.0105372844263911,60.0,-16.135318756103516,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0464172363281,0.0,0.0,9.841511928243564e-05,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0036926269531,0.0,0.0,0.0001036358444252,290.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0494384765625,0.0,0.0,7.654508954146877e-05,290.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0304870605469,0.0,0.0,0.0001036358589772,291.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04266357421875,0.0,0.0,0.0004916038014926,288.7557373046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7896423339844,264.8500061035156,287.34393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547255596155992e-08,0.0010485904058441,-0.0292969495058059,0.0,0.0,0.0,-0.0105372844263911,60.0,-16.135318756103516,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0342102050781,0.0,0.0,9.832580690272152e-05,290.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99200439453125,0.0,0.0,0.0001035417881212,290.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.03717041015625,0.0,0.0,7.647562597412616e-05,290.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0184326171875,0.0,0.0,0.000103541809949,291.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0304870605469,0.0,0.0,0.0004911576979793,288.7436828613281,294.1499938964844,264.8500061035156,263.4564819335937,264.790771484375,264.8500061035156,287.3321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435972169238084e-08,0.0010476388270035,-0.0290057025849819,0.0,0.0,0.0,-0.0104821166023612,60.0,-16.111570358276367,-0.0,-7.483280484166245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0342102050781,0.0,0.0,9.832580690272152e-05,290.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99200439453125,0.0,0.0,0.0001035417881212,290.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.03717041015625,0.0,0.0,7.647562597412616e-05,290.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0184326171875,0.0,0.0,0.000103541809949,291.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0304870605469,0.0,0.0,0.0004911576979793,288.7436828613281,294.1499938964844,264.8500061035156,263.4564819335937,264.790771484375,264.8500061035156,287.3321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435972169238084e-08,0.0010476388270035,-0.0290057025849819,0.0,0.0,0.0,-0.0104821166023612,60.0,-16.111570358276367,-0.0,-7.483280484166245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.028076171875,0.0,0.0,9.828351176111028e-05,290.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9861755371094,0.0,0.0,0.0001034972592606,290.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0310363769531,0.0,0.0,7.644273136975244e-05,290.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.012451171875,0.0,0.0,0.0001034972738125,291.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0243835449219,0.0,0.0,0.0004909464041702,288.7376708984375,294.1499938964844,264.8500061035156,263.4564819335937,264.79132080078125,264.8500061035156,287.3262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471997084096,1.1383278319954115e-08,0.001047188299708,-0.0288677904754877,0.0,0.0,0.0,-0.0104559939354658,60.0,-16.10014533996582,-0.0,-7.47684438806573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02197265625,0.0,0.0,9.824360313359648e-05,290.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9803466796875,0.0,0.0,0.0001034552333294,290.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.02490234375,0.0,0.0,7.641169213457033e-05,290.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0064392089844,0.0,0.0,0.0001034552478813,291.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.018310546875,0.0,0.0,0.0004907471011392,288.7316589355469,294.1499938964844,264.8500061035156,263.4564819335937,264.7918395996094,264.8500061035156,287.3204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467744432389,1.1333556315662465e-08,0.0010467631509527,-0.0287376567721366,0.0,0.0,0.0,-0.010431345552206,60.0,-16.089078903198242,-0.0,-7.470773510931394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.009765625,0.0,0.0,9.816915553528816e-05,290.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9686584472656,0.0,0.0,0.0001033768348861,290.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0126647949219,0.0,0.0,7.635379006387666e-05,290.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9944152832031,0.0,0.0,0.000103376856714,291.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0061340332031,0.0,0.0,0.0004903752123937,288.7196350097656,294.1499938964844,264.8500061035156,263.4564819335937,264.7929077148437,264.8500061035156,287.30865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079851422266e-08,0.0010459700133651,-0.0284948796033859,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.067808151245117,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.009765625,0.0,0.0,9.816915553528816e-05,290.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9686584472656,0.0,0.0,0.0001033768348861,290.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0126647949219,0.0,0.0,7.635379006387666e-05,290.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9944152832031,0.0,0.0,0.000103376856714,291.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0061340332031,0.0,0.0,0.0004903752123937,288.7196350097656,294.1499938964844,264.8500061035156,263.4564819335937,264.7929077148437,264.8500061035156,287.30865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079851422266e-08,0.0010459700133651,-0.0284948796033859,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.067808151245117,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99755859375,0.0,0.0,9.81023840722628e-05,290.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9570007324219,0.0,0.0,0.0001033065200317,290.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0004272460937,0.0,0.0,7.630185427842662e-05,290.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.982421875,0.0,0.0,0.0001033065345836,291.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9939880371094,0.0,0.0,0.000490041624289,288.7076416015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7939758300781,264.8500061035156,287.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157596624400412e-08,0.0010452584829181,-0.0282771121710538,0.0,0.0,0.0,-0.0103441141545772,60.0,-16.047813415527344,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99755859375,0.0,0.0,9.81023840722628e-05,290.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9570007324219,0.0,0.0,0.0001033065200317,290.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0004272460937,0.0,0.0,7.630185427842662e-05,290.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.982421875,0.0,0.0,0.0001033065345836,291.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9939880371094,0.0,0.0,0.000490041624289,288.7076416015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7939758300781,264.8500061035156,287.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157596624400412e-08,0.0010452584829181,-0.0282771121710538,0.0,0.0,0.0,-0.0103441141545772,60.0,-16.047813415527344,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9853820800781,0.0,0.0,9.804288856685162e-05,290.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9453430175781,0.0,0.0,0.0001032438667607,290.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9881896972656,0.0,0.0,7.625557918800041e-05,290.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9704284667969,0.0,0.0,0.0001032438813126,291.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9818420410156,0.0,0.0,0.0004897444159723,288.6956481933594,294.1499938964844,264.8500061035156,263.4564819335937,264.7950134277344,264.8500061035156,287.2851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.108346481260014e-08,0.0010446246014907,-0.0280830804258584,0.0,0.0,0.0,-0.0103073641657829,60.0,-16.029027938842773,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9853820800781,0.0,0.0,9.804288856685162e-05,290.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9453430175781,0.0,0.0,0.0001032438667607,290.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9881896972656,0.0,0.0,7.625557918800041e-05,290.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9704284667969,0.0,0.0,0.0001032438813126,291.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9818420410156,0.0,0.0,0.0004897444159723,288.6956481933594,294.1499938964844,264.8500061035156,263.4564819335937,264.7950134277344,264.8500061035156,287.2851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.108346481260014e-08,0.0010446246014907,-0.0280830804258584,0.0,0.0,0.0,-0.0103073641657829,60.0,-16.029027938842773,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97320556640625,0.0,0.0,9.799085091799498e-05,290.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9336853027344,0.0,0.0,0.0001031890715239,290.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9759826660156,0.0,0.0,7.621511031175032e-05,290.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9584655761719,0.0,0.0,0.0001031890860758,291.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9697265625,0.0,0.0,0.0004894845187664,288.68365478515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7960205078125,264.8500061035156,287.2734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018634893389393e-08,0.0010440702317282,-0.0279133915901184,0.0,0.0,0.0,-0.0102752242237329,60.0,-16.01151466369629,-0.0,-7.432381465832806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97320556640625,0.0,0.0,9.799085091799498e-05,290.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9336853027344,0.0,0.0,0.0001031890715239,290.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9759826660156,0.0,0.0,7.621511031175032e-05,290.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9584655761719,0.0,0.0,0.0001031890860758,291.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9697265625,0.0,0.0,0.0004894845187664,288.68365478515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7960205078125,264.8500061035156,287.2734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018634893389393e-08,0.0010440702317282,-0.0279133915901184,0.0,0.0,0.0,-0.0102752242237329,60.0,-16.01151466369629,-0.0,-7.432381465832806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
