time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711900,290.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9671325683594,0.0,0.0,9.796704398468135e-05,290.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9278564453125,0.0,0.0,0.000103163998574,290.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9698791503906,0.0,0.0,7.619659299962223e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.95245361328125,0.0,0.0,0.0001031640204018,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9636535644531,0.0,0.0,0.0004893656005151,288.6776428222656,294.1499938964844,264.8500061035156,263.4564819335937,264.7965087890625,264.8500061035156,287.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438275057822,1.0988971510528245e-08,0.0010438165627419,-0.0278357490897178,0.0,0.0,0.0,-0.0102605186402797,60.0,-16.00313377380371,-0.0,-7.428770487649673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9610290527344,0.0,0.0,9.794565994525328e-05,290.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9220275878906,0.0,0.0,0.0001031414794852,290.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9637756347656,0.0,0.0,7.61799601605162e-05,290.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94647216796875,0.0,0.0,0.000103141501313,291.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9576110839844,0.0,0.0,0.0004892587894573,288.6716613769531,294.1499938964844,264.8500061035156,263.4564819335937,264.7969970703125,264.8500061035156,287.26177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435996809974,1.096232526975882e-08,0.0010435887379571,-0.02776600420475,0.0,0.0,0.0,-0.0102473096922039,60.0,-15.995166778564451,-0.0,-7.425527570603664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9488830566406,0.0,0.0,9.7906835435424e-05,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9103698730469,0.0,0.0,0.0001031005958793,290.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9515991210937,0.0,0.0,7.614975766045973e-05,290.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9345092773437,0.0,0.0,0.0001031006104312,291.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94549560546875,0.0,0.0,0.0004890648415312,288.6596984863281,294.1499938964844,264.8500061035156,263.4564819335937,264.7979736328125,264.8500061035156,287.2500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913949743951434e-08,0.0010431751143187,-0.0276393815875053,0.0,0.0,0.0,-0.0102233281359076,60.0,-15.979898452758787,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9488830566406,0.0,0.0,9.7906835435424e-05,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9103698730469,0.0,0.0,0.0001031005958793,290.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9515991210937,0.0,0.0,7.614975766045973e-05,290.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9345092773437,0.0,0.0,0.0001031006104312,291.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94549560546875,0.0,0.0,0.0004890648415312,288.6596984863281,294.1499938964844,264.8500061035156,263.4564819335937,264.7979736328125,264.8500061035156,287.2500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913949743951434e-08,0.0010431751143187,-0.0276393815875053,0.0,0.0,0.0,-0.0102233281359076,60.0,-15.979898452758787,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9367370605469,0.0,0.0,9.787402814254163e-05,290.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8987121582031,0.0,0.0,0.0001030660496326,290.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9393920898437,0.0,0.0,7.61242481530644e-05,290.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.92254638671875,0.0,0.0,0.0001030660714604,291.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0004889009869657,288.647705078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7989196777344,264.8500061035156,287.2384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323949754238,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.96564769744873,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9367370605469,0.0,0.0,9.787402814254163e-05,290.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8987121582031,0.0,0.0,0.0001030660496326,290.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9393920898437,0.0,0.0,7.61242481530644e-05,290.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.92254638671875,0.0,0.0,0.0001030660714604,291.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0004889009869657,288.647705078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7989196777344,264.8500061035156,287.2384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323949754238,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.96564769744873,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245910644531,0.0,0.0,9.784669964574276e-05,290.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8870544433594,0.0,0.0,0.0001030372732202,290.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9272155761719,0.0,0.0,7.610298780491576e-05,290.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9105834960937,0.0,0.0,0.0001030372877721,291.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9212646484375,0.0,0.0,0.0004887644317932,288.6357421875,294.1499938964844,264.8500061035156,263.4564819335937,264.79986572265625,264.8500061035156,287.22674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023012465532e-08,0.0010425343643873,-0.0274432580918073,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.952315330505373,-0.0,-7.410530145079974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245910644531,0.0,0.0,9.784669964574276e-05,290.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8870544433594,0.0,0.0,0.0001030372732202,290.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9272155761719,0.0,0.0,7.610298780491576e-05,290.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9105834960937,0.0,0.0,0.0001030372877721,291.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9212646484375,0.0,0.0,0.0004887644317932,288.6357421875,294.1499938964844,264.8500061035156,263.4564819335937,264.79986572265625,264.8500061035156,287.22674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023012465532e-08,0.0010425343643873,-0.0274432580918073,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.952315330505373,-0.0,-7.410530145079974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9124450683594,0.0,0.0,9.78249663603492e-05,290.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8753967285156,0.0,0.0,0.0001030143903335,290.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9150390625,0.0,0.0,7.608608575537801e-05,290.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89862060546875,0.0,0.0,0.0001030144048854,291.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9091796875,0.0,0.0,0.0004886559327133,288.623779296875,294.1499938964844,264.8500061035156,263.4564819335937,264.80078125,264.8500061035156,287.2151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811946893340972e-08,0.0010423028143122,-0.0273723844438791,0.0,0.0,0.0,-0.0101727601140737,60.0,-15.939973831176758,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9124450683594,0.0,0.0,9.78249663603492e-05,290.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8753967285156,0.0,0.0,0.0001030143903335,290.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9150390625,0.0,0.0,7.608608575537801e-05,290.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89862060546875,0.0,0.0,0.0001030144048854,291.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9091796875,0.0,0.0,0.0004886559327133,288.623779296875,294.1499938964844,264.8500061035156,263.4564819335937,264.80078125,264.8500061035156,287.2151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811946893340972e-08,0.0010423028143122,-0.0273723844438791,0.0,0.0,0.0,-0.0101727601140737,60.0,-15.939973831176758,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9063720703125,0.0,0.0,9.781575499800964e-05,290.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8695678710937,0.0,0.0,0.000103004691482,290.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9089660644531,0.0,0.0,7.607891893712804e-05,290.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89263916015625,0.0,0.0,0.0001030047060339,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90313720703125,0.0,0.0,0.0004886098904535,288.6177978515625,294.1499938964844,264.8500061035156,263.4564819335937,264.8012390136719,264.8500061035156,287.20928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.0800467187266353e-08,0.0010422046761959,-0.0273423362523317,0.0,0.0,0.0,-0.0101670697331428,60.0,-15.93410301208496,-0.0,-7.405843405194902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9002990722656,0.0,0.0,9.780780965229496e-05,290.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8637390136719,0.0,0.0,0.0001029963241307,290.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9028625488281,0.0,0.0,7.60727416491136e-05,290.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8866577148437,0.0,0.0,0.0001029963386827,291.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8970947265625,0.0,0.0,0.0004885701928287,288.61181640625,294.1499938964844,264.8500061035156,263.4564819335937,264.8016967773437,264.8500061035156,287.2034606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790567550600372e-08,0.001042120042257,-0.0273164231330156,0.0,0.0,0.0,-0.0101621616631746,60.0,-15.928442001342772,-0.0,-7.40464045634326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.88818359375,0.0,0.0,9.779534593690188e-05,290.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8520812988281,0.0,0.0,0.0001029831983032,290.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8907165527344,0.0,0.0,7.60630500735715e-05,290.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87469482421875,0.0,0.0,0.0001029832128551,291.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8849792480469,0.0,0.0,0.0004885079688392,288.599853515625,294.1499938964844,264.8500061035156,263.4564819335937,264.8025817871094,264.8500061035156,287.1918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775039527288754e-08,0.0010419872123748,-0.0272757764905691,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.917673110961914,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.88818359375,0.0,0.0,9.779534593690188e-05,290.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8520812988281,0.0,0.0,0.0001029831983032,290.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8907165527344,0.0,0.0,7.60630500735715e-05,290.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87469482421875,0.0,0.0,0.0001029832128551,291.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8849792480469,0.0,0.0,0.0004885079688392,288.599853515625,294.1499938964844,264.8500061035156,263.4564819335937,264.8025817871094,264.8500061035156,287.1918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775039527288754e-08,0.0010419872123748,-0.0272757764905691,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.917673110961914,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.87603759765625,0.0,0.050000000745058,9.778656385606156e-05,290.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8404235839844,0.0,0.050000000745058,0.0001029739432851,290.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8785400390625,0.0,0.050000000745058,7.605621794937178e-05,290.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8627624511719,0.0,0.050000000745058,0.000102973965113,291.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8728942871094,0.0,0.050000000745058,0.0004884640802629,288.5879211425781,291.1499938964844,264.8500061035156,263.4564819335937,264.8034362792969,264.8500061035156,287.18023681640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.076409184008753e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.90758228302002,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.87603759765625,0.0,0.050000000745058,9.778656385606156e-05,290.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8404235839844,0.0,0.050000000745058,0.0001029739432851,290.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8785400390625,0.0,0.050000000745058,7.605621794937178e-05,290.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8627624511719,0.0,0.050000000745058,0.000102973965113,291.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8728942871094,0.0,0.050000000745058,0.0004884640802629,288.5879211425781,291.1499938964844,264.8500061035156,263.4564819335937,264.8034362792969,264.8500061035156,287.18023681640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.076409184008753e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.90758228302002,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7159423828125,0.641221284866333,0.050000000745058,0.0408188365399837,290.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.70855712890625,0.641221284866333,0.050000000745058,0.0429841987788677,290.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7164611816406,0.641221284866333,0.050000000745058,0.0317479819059371,290.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.71319580078125,0.641221284866333,0.050000000745058,0.0429841987788677,291.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7153015136719,0.641221284866333,0.050000000745058,0.2038985341787338,287.5105285644531,291.1499938964844,264.8503112792969,263.4566955566406,283.9063415527344,286.67333984375,287.0409851074219,1.0,0.1097030639648437,0.1504237353801727,0.1504237353801727,1.0,1.0,-0.4348790347576141,0.0094801494851708,0.4253988862037658,-0.0663190558552742,0.0,0.0,0.0,10.204654693603516,60.0,-196.30615234375,-0.0,12.271099090576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146179199219,0.6376984715461731,0.050000000745058,0.045213408768177,290.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.01422119140625,0.6376984715461731,0.050000000745058,0.0476118996739387,290.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146484375,0.6376984715461731,0.050000000745058,0.0351659841835498,290.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01446533203125,0.6376984715461731,0.050000000745058,0.0476118996739387,291.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0145568847656,0.6376984715461731,0.050000000745058,0.2258503437042236,286.96929931640625,291.1499938964844,264.8511962890625,263.4573059082031,286.6795349121094,291.0414123535156,286.8941345214844,1.0,0.1210760027170181,0.3008474707603454,0.3008474707603454,1.0,1.0,-0.4817573428153991,0.0448998101055622,0.436857521533966,-0.0365434512495994,0.0,0.0,0.0,12.531989097595217,60.0,-117.13683319091795,-0.0,16.669008255004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86505126953125,0.5870745182037354,0.050000000745058,0.0455945059657096,290.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86505126953125,0.5870745182037354,0.050000000745058,0.0480132102966308,290.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86505126953125,0.5870745182037354,0.050000000745058,0.0354623943567276,290.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86505126953125,0.5870745182037354,0.050000000745058,0.0480132102966308,291.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86505126953125,0.5870745182037354,0.050000000745058,0.22775399684906,286.8592834472656,291.1499938964844,264.85369873046875,263.4590148925781,284.2271423339844,291.1649780273437,286.7969665527344,1.0,0.1364966183900833,0.5340526700019836,0.5340526700019836,1.0,1.0,-0.4858216345310211,0.1416631042957306,0.3441585302352905,0.059453897178173,0.0,0.0,0.0,18.384584426879883,60.0,-435.2667541503906,-0.0,21.723827362060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8000183105469,0.5749824643135071,0.050000000745058,0.0456581003963947,290.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8000183105469,0.5749824643135071,0.050000000745058,0.048080176115036,290.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8000183105469,0.5749824643135071,0.050000000745058,0.0355118550360202,290.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8000183105469,0.5749824643135071,0.050000000745058,0.048080176115036,291.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8000183105469,0.5749824643135071,0.050000000745058,0.2280716598033905,286.78515625,291.1499938964844,264.85467529296875,263.4596862792969,282.9460754394531,291.1618347167969,286.6317138671875,1.0,0.1405555307865142,0.6016949415206909,0.6016949415206909,1.0,1.0,-0.4864992499351501,0.1624062210321426,0.3240930438041687,0.0800514966249466,0.0,0.0,0.0,20.07530212402344,60.0,-767.7648315429688,-0.0,23.164968490600582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.39111328125,0.5524856448173523,0.050000000745058,0.0457951687276363,290.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.39111328125,0.5524856448173523,0.050000000745058,0.0482245162129402,290.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.39111328125,0.5524856448173523,0.050000000745058,0.0356184653937816,290.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39111328125,0.5524856448173523,0.050000000745058,0.0482245162129402,291.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.39111328125,0.5524856448173523,0.050000000745058,0.2287563532590866,286.3418884277344,291.1499938964844,264.85723876953125,263.4614562988281,281.36944580078125,291.1540832519531,286.031982421875,1.0,0.148948386311531,0.7521186470985413,0.7521186470985413,1.0,1.0,-0.4879597723484039,0.1851543635129928,0.3028053939342499,0.1025320068001747,0.0,0.0,0.0,23.742897033691406,60.0,-1333.593017578125,-0.0,26.310943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933078183273945e-21,7.534513549932767e-21,-2.6014351647104305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713160,290.4710388183594,297.1499938964844,293.1499938964844,0.0010744698811322,-97.6031723022461,287.2352600097656,0.5351332426071167,0.050000000745058,0.0459260381758213,290.4688415527344,297.1499938964844,293.1499938964844,0.0007507535628974,-71.81502532958984,286.9267578125,0.5351332426071167,0.050000000745058,0.0483623296022415,290.27264404296875,297.1499938964844,293.1499938964844,0.0009353390196338,-66.08369445800781,286.9794921875,0.5351332426071167,0.050000000745058,0.0357202515006065,290.2633056640625,297.1499938964844,293.1499938964844,0.0011461324756965,-109.63589477539062,287.3235778808594,0.5351332426071167,0.050000000745058,0.0483623296022415,291.14630126953125,297.1499938964844,293.1499938964844,0.000758612412028,-344.2255859375,286.80389404296875,0.5351332426071167,0.050000000745058,0.2294100672006607,285.8671569824219,291.1499938964844,264.8603210449219,263.4635925292969,281.0305480957031,291.1476135253906,286.00762939453125,1.0,0.1565066874027252,0.8011419773101807,0.8011419773101807,1.0,1.0,-0.4893542826175689,0.1889741569757461,0.3003801107406616,0.1061295419931411,0.0,0.0,1.0,27.244773864746094,60.0,911.5333251953124,-6880.68408203125,29.33759498596192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6607971191406,308.492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,3599.783203125,18000.0,0.0,0.0,0.0121710104867815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5514059662818909,0.5514086484909058,-2.660524387465557e-06,0.0,1.2352028534223791e-05,0.0,0.0,19.532066345214844,0.0,0.0,0.0,0.3397235870361328,4.0,0.0,1.0
713220,290.4931640625,297.1499938964844,293.1499938964844,0.0020886240527033,-176.1001739501953,290.8261108398437,0.5115105509757996,0.050000000745058,0.046164646744728,290.48516845703125,297.1499938964844,293.1499938964844,0.0019387616775929,-172.14137268066406,290.5860290527344,0.5115105509757996,0.050000000745058,0.0486135967075824,290.29315185546875,297.1499938964844,293.1499938964844,0.0020472425967454,-134.25450134277344,290.7384338378906,0.5115105509757996,0.050000000745058,0.0359058380126953,290.27789306640625,297.1499938964844,293.1499938964844,0.0022560183424502,-200.29132080078125,291.0577087402344,0.5115105509757996,0.050000000745058,0.0486135967075824,291.158203125,297.1499938964844,293.1499938964844,0.0015633135335519,-658.4482421875,290.0718688964844,0.5115105509757996,0.050000000745058,0.2306019812822342,287.9559326171875,291.1499938964844,264.8680114746094,263.4688720703125,280.850830078125,291.155029296875,288.45037841796875,1.0,0.1693342328071594,0.8991886377334595,0.8991886377334595,1.0,1.0,-0.4918968975543976,0.1931044906377792,0.2987923920154571,0.1098309010267257,0.0,0.0,1.0,33.62905502319336,60.0,2429.34912109375,-7093.32080078125,34.89996719360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0314025878906,307.5237121582031,278.1499938964844,0.0,18000.0,313.1499938964844,12333.052734375,18000.0,0.0,0.0,0.0499262176454067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1294468641281128,1.1294573545455933,-1.0535487490415107e-05,0.0,5.066876110504381e-05,0.0,0.0,160.20140075683594,0.0,0.0,0.0,0.6266614198684692,4.0,0.0,1.0
713280,290.4931640625,297.1499938964844,293.1499938964844,0.0020886240527033,-176.1001739501953,290.8261108398437,0.5115105509757996,0.050000000745058,0.046164646744728,290.48516845703125,297.1499938964844,293.1499938964844,0.0019387616775929,-172.14137268066406,290.5860290527344,0.5115105509757996,0.050000000745058,0.0486135967075824,290.29315185546875,297.1499938964844,293.1499938964844,0.0020472425967454,-134.25450134277344,290.7384338378906,0.5115105509757996,0.050000000745058,0.0359058380126953,290.27789306640625,297.1499938964844,293.1499938964844,0.0022560183424502,-200.29132080078125,291.0577087402344,0.5115105509757996,0.050000000745058,0.0486135967075824,291.158203125,297.1499938964844,293.1499938964844,0.0015633135335519,-658.4482421875,290.0718688964844,0.5115105509757996,0.050000000745058,0.2306019812822342,287.9559326171875,291.1499938964844,264.8680114746094,263.4688720703125,280.850830078125,291.155029296875,288.45037841796875,1.0,0.1693342328071594,0.8991886377334595,0.8991886377334595,1.0,1.0,-0.4918968975543976,0.1931044906377792,0.2987923920154571,0.1098309010267257,0.0,0.0,1.0,33.62905502319336,60.0,2429.34912109375,-7093.32080078125,34.89996719360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0314025878906,307.5237121582031,278.1499938964844,0.0,18000.0,313.1499938964844,12333.052734375,18000.0,0.0,0.0,0.0499262176454067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1294468641281128,1.1294573545455933,-1.0535487490415107e-05,0.0,5.066876110504381e-05,0.0,0.0,160.20140075683594,0.0,0.0,0.0,0.6266614198684692,4.0,0.0,1.0
713340,290.54022216796875,297.1499938964844,293.1499938964844,0.002889024792239,-232.3791656494141,293.3566589355469,0.4969706237316131,0.050000000745058,0.0463684238493442,290.5179138183594,297.1499938964844,293.1499938964844,0.002784851938486,-235.94325256347656,293.19598388671875,0.4969706237316131,0.050000000745058,0.0488281846046447,290.3344421386719,297.1499938964844,293.1499938964844,0.0029403385706245,-183.9225311279297,293.4092712402344,0.4969706237316131,0.050000000745058,0.0360643304884433,290.3145751953125,297.1499938964844,293.1499938964844,0.0031531101558357,-266.8283386230469,293.71270751953125,0.4969706237316131,0.050000000745058,0.0488281846046447,291.1912536621094,297.1499938964844,293.1499938964844,0.0021728198044002,-873.8421020507812,292.3674621582031,0.4969706237316131,0.050000000745058,0.2316198796033859,289.4208374023437,291.1499938964844,264.8775939941406,263.4754638671875,280.7881164550781,291.186279296875,289.6849060058594,1.0,0.1794992685317993,0.9972352981567384,0.9972352981567384,1.0,1.0,-0.4940683543682098,0.1954281330108642,0.2986401915550232,0.1117494329810142,0.0,0.0,1.0,39.08073425292969,60.0,1851.7808837890625,-6745.66845703125,39.694766998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0966796875,305.852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,16273.2158203125,19080.0,0.0,0.0,0.0898484513163566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2974776029586792,1.2974915504455566,-1.3902903447160496e-05,0.0,9.118475281866267e-05,0.0,0.0,242.85940551757807,0.0,0.0,0.0,0.7262163758277893,4.0,0.0,1.0
713400,290.54022216796875,297.1499938964844,293.1499938964844,0.002889024792239,-232.3791656494141,293.3566589355469,0.4969706237316131,0.050000000745058,0.0463684238493442,290.5179138183594,297.1499938964844,293.1499938964844,0.002784851938486,-235.94325256347656,293.19598388671875,0.4969706237316131,0.050000000745058,0.0488281846046447,290.3344421386719,297.1499938964844,293.1499938964844,0.0029403385706245,-183.9225311279297,293.4092712402344,0.4969706237316131,0.050000000745058,0.0360643304884433,290.3145751953125,297.1499938964844,293.1499938964844,0.0031531101558357,-266.8283386230469,293.71270751953125,0.4969706237316131,0.050000000745058,0.0488281846046447,291.1912536621094,297.1499938964844,293.1499938964844,0.0021728198044002,-873.8421020507812,292.3674621582031,0.4969706237316131,0.050000000745058,0.2316198796033859,289.4208374023437,291.1499938964844,264.8775939941406,263.4754638671875,280.7881164550781,291.186279296875,289.6849060058594,1.0,0.1794992685317993,0.9972352981567384,0.9972352981567384,1.0,1.0,-0.4940683543682098,0.1954281330108642,0.2986401915550232,0.1117494329810142,0.0,0.0,1.0,39.08073425292969,60.0,1851.7808837890625,-6745.66845703125,39.694766998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0966796875,305.852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,16273.2158203125,19080.0,0.0,0.0,0.0898484513163566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2974776029586792,1.2974915504455566,-1.3902903447160496e-05,0.0,9.118475281866267e-05,0.0,0.0,242.85940551757807,0.0,0.0,0.0,0.7262163758277893,4.0,0.0,1.0
713460,290.59246826171875,297.1499938964844,293.1499938964844,0.0036091222427785,-280.2315673828125,295.1622009277344,0.4871205389499664,0.050000000745058,0.046537160873413,290.5543518066406,297.1499938964844,293.1499938964844,0.0035513301845639,-290.50054931640625,295.0735778808594,0.4871205389499664,0.050000000745058,0.0490058735013008,290.38189697265625,297.1499938964844,293.1499938964844,0.0037454948760569,-225.93067932128903,295.3282165527344,0.4871205389499664,0.050000000745058,0.0361955687403678,290.3582458496094,297.1499938964844,293.1499938964844,0.0039699752815067,-323.482421875,295.6255187988281,0.4871205389499664,0.050000000745058,0.0490058735013008,291.23077392578125,297.1499938964844,293.1499938964844,0.002711584791541,-1055.9906005859375,293.9686584472656,0.4871205389499664,0.050000000745058,0.2324627637863159,290.34527587890625,291.1499938964844,264.88897705078125,263.4832763671875,280.8057556152344,291.22528076171875,290.5387878417969,1.0,0.1874650567770004,0.9975892901420592,0.9975892901420592,1.0,1.0,-0.4958664178848266,0.1962171196937561,0.2996492981910705,0.1121589094400405,0.0,0.0,1.0,43.594356536865234,48.0,1304.3853759765625,-6473.6240234375,43.69599914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8269958496094,304.7048034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18401.05859375,19080.0,0.0,0.0,0.1295122653245926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3796998262405396,1.3797155618667605,-1.5720810552011244e-05,0.0,0.000131438486278,0.0,0.0,292.0180053710937,0.0,0.0,0.0,0.754307210445404,4.0,0.0,1.0
713520,290.59246826171875,297.1499938964844,293.1499938964844,0.0036091222427785,-280.2315673828125,295.1622009277344,0.4871205389499664,0.050000000745058,0.046537160873413,290.5543518066406,297.1499938964844,293.1499938964844,0.0035513301845639,-290.50054931640625,295.0735778808594,0.4871205389499664,0.050000000745058,0.0490058735013008,290.38189697265625,297.1499938964844,293.1499938964844,0.0037454948760569,-225.93067932128903,295.3282165527344,0.4871205389499664,0.050000000745058,0.0361955687403678,290.3582458496094,297.1499938964844,293.1499938964844,0.0039699752815067,-323.482421875,295.6255187988281,0.4871205389499664,0.050000000745058,0.0490058735013008,291.23077392578125,297.1499938964844,293.1499938964844,0.002711584791541,-1055.9906005859375,293.9686584472656,0.4871205389499664,0.050000000745058,0.2324627637863159,290.34527587890625,291.1499938964844,264.88897705078125,263.4832763671875,280.8057556152344,291.22528076171875,290.5387878417969,1.0,0.1874650567770004,0.9975892901420592,0.9975892901420592,1.0,1.0,-0.4958664178848266,0.1962171196937561,0.2996492981910705,0.1121589094400405,0.0,0.0,1.0,43.594356536865234,48.0,1304.3853759765625,-6473.6240234375,43.69599914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8269958496094,304.7048034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18401.05859375,19080.0,0.0,0.0,0.1295122653245926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3796998262405396,1.3797155618667605,-1.5720810552011244e-05,0.0,0.000131438486278,0.0,0.0,292.0180053710937,0.0,0.0,0.0,0.754307210445404,4.0,0.0,1.0
713580,290.64404296875,297.1499938964844,293.1499938964844,0.0042582196183502,-320.3882751464844,296.5868835449219,0.4848136305809021,0.050000000745058,0.0465793572366237,290.5904846191406,297.1499938964844,293.1499938964844,0.0042484952136874,-336.65997314453125,296.5643615722656,0.4848136305809021,0.050000000745058,0.0490503050386905,290.4306640625,297.1499938964844,293.1499938964844,0.0044762901961803,-261.0812072753906,296.8449401855469,0.4848136305809021,0.050000000745058,0.0362283885478973,290.40234375,297.1499938964844,293.1499938964844,0.0047227451577782,-371.32720947265625,297.144775390625,0.4848136305809021,0.050000000745058,0.0490503050386905,291.27130126953125,297.1499938964844,293.1499938964844,0.0031806726474314,-1207.1234130859375,295.21551513671875,0.4848136305809021,0.050000000745058,0.2326735258102417,291.0346374511719,291.1499938964844,264.9019470214844,263.4921875,280.832763671875,291.2658386230469,291.1800537109375,1.0,0.1889127194881439,0.9979432225227356,0.9979432225227356,1.0,1.0,-0.4963163435459137,0.196443498134613,0.2998728454113006,0.1121831461787223,0.0,0.0,1.0,44.72193145751953,36.0,910.755126953125,-6308.58251953125,44.70003509521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.16162109375,304.082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18891.46484375,19080.0,0.0,0.0,0.1669754534959793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3979641199111938,1.3979802131652832,-1.6139785657287575e-05,0.0,0.0001694588572718,0.0,0.0,303.76934814453125,0.0,0.0,0.0,0.7634708881378174,4.0,0.0,1.0
713640,290.64404296875,297.1499938964844,293.1499938964844,0.0042582196183502,-320.3882751464844,296.5868835449219,0.4848136305809021,0.050000000745058,0.0465793572366237,290.5904846191406,297.1499938964844,293.1499938964844,0.0042484952136874,-336.65997314453125,296.5643615722656,0.4848136305809021,0.050000000745058,0.0490503050386905,290.4306640625,297.1499938964844,293.1499938964844,0.0044762901961803,-261.0812072753906,296.8449401855469,0.4848136305809021,0.050000000745058,0.0362283885478973,290.40234375,297.1499938964844,293.1499938964844,0.0047227451577782,-371.32720947265625,297.144775390625,0.4848136305809021,0.050000000745058,0.0490503050386905,291.27130126953125,297.1499938964844,293.1499938964844,0.0031806726474314,-1207.1234130859375,295.21551513671875,0.4848136305809021,0.050000000745058,0.2326735258102417,291.0346374511719,291.1499938964844,264.9019470214844,263.4921875,280.832763671875,291.2658386230469,291.1800537109375,1.0,0.1889127194881439,0.9979432225227356,0.9979432225227356,1.0,1.0,-0.4963163435459137,0.196443498134613,0.2998728454113006,0.1121831461787223,0.0,0.0,1.0,44.72193145751953,36.0,910.755126953125,-6308.58251953125,44.70003509521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.16162109375,304.082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18891.46484375,19080.0,0.0,0.0,0.1669754534959793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3979641199111938,1.3979802131652832,-1.6139785657287575e-05,0.0,0.0001694588572718,0.0,0.0,303.76934814453125,0.0,0.0,0.0,0.7634708881378174,4.0,0.0,1.0
713700,290.668701171875,297.1499938964844,293.1499938964844,0.0045646135695278,-338.3596496582031,297.1980285644531,0.4860308170318603,0.050000000745058,0.0465570092201232,290.6077880859375,297.1499938964844,293.1499938964844,0.0045797191560268,-357.39434814453125,297.2065734863281,0.4860308170318603,0.050000000745058,0.0490267761051654,290.454833984375,297.1499938964844,293.1499938964844,0.0048228166997432,-276.72283935546875,297.4955444335937,0.4860308170318603,0.050000000745058,0.036211010068655,290.4235534667969,297.1499938964844,293.1499938964844,0.0050846585072577,-392.8166809082031,297.8002014160156,0.4860308170318603,0.050000000745058,0.0490267761051654,291.2910461425781,297.1499938964844,293.1499938964844,0.0033952814992517,-1274.2056884765625,295.7441711425781,0.4860308170318603,0.050000000745058,0.2325619161128997,291.31396484375,291.1499938964844,264.9090270996094,263.4970397949219,280.84619140625,291.2857360839844,291.4419250488281,1.0,0.1877219378948211,0.9981201887130736,0.9981201887130736,1.0,1.0,-0.4960783123970032,0.1963746100664138,0.2997037172317505,0.1120720580220222,0.0,0.0,0.9629333019256592,44.12325286865234,36.0,770.2410888671875,-6266.6865234375,44.16681671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.02813720703125,303.9530334472656,278.1499938964844,0.0,18000.0,313.1499938964844,19207.673828125,20160.0,0.0,0.0,0.1844412982463836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.392912745475769,1.3929288387298584,-1.612568667042069e-05,0.0,0.0001871844724519,0.0,0.0,301.78033447265625,0.0,0.0,0.0,0.77544105052948,4.0,0.0,1.0
713760,290.69219970703125,297.1499938964844,293.1499938964844,0.0048628919757902,-355.220458984375,297.7589111328125,0.4885526895523071,0.050000000745058,0.046511348336935,290.6244506835937,297.1499938964844,293.1499938964844,0.0049033765681087,-376.865234375,297.7969665527344,0.4885526895523071,0.050000000745058,0.0489786900579929,290.4782409667969,297.1499938964844,293.1499938964844,0.0051621841266751,-291.38116455078125,298.0928955078125,0.4885526895523071,0.050000000745058,0.0361754931509494,290.4439392089844,297.1499938964844,293.1499938964844,0.0054414025507867,-413.0091552734375,298.4034423828125,0.4885526895523071,0.050000000745058,0.0489786900579929,291.3102111816406,297.1499938964844,293.1499938964844,0.0035993922501802,-1336.756103515625,296.2255249023437,0.4885526895523071,0.050000000745058,0.2323338091373443,291.5609436035156,291.1499938964844,264.9164733886719,263.5021667480469,280.8593444824219,291.3050537109375,291.675537109375,1.0,0.1854443103075027,0.9983443021774292,0.9983443021774292,1.0,1.0,-0.4955918192863464,0.1962084472179412,0.2993833720684051,0.1118952333927154,0.0,0.0,0.910675883293152,42.90060043334961,25.0,663.3663940429688,-6252.1318359375,43.07934188842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.01104736328125,303.9342346191406,278.1499938964844,0.0,18000.0,313.1499938964844,20518.87109375,20160.0,0.0,0.0,0.2008911222219467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3868805170059204,1.3868968486785889,-1.6320389477186836e-05,0.0,0.0002038789534708,0.0,0.0,302.0762634277344,0.0,0.0,0.0,0.7594732046127319,4.0,0.0,1.0
713820,290.735595703125,297.1499938964844,293.1499938964844,0.0054449285380542,-386.2931823730469,298.7647705078125,0.4968233406543731,0.050000000745058,0.0463707745075225,290.6557006835937,297.1499938964844,293.1499938964844,0.0055384621955454,-412.7563171386719,298.8575134277344,0.4968233406543731,0.050000000745058,0.0488306581974029,290.5218811035156,297.1499938964844,293.1499938964844,0.0058310441672801,-318.3516845703125,299.1652526855469,0.4968233406543731,0.050000000745058,0.0360661558806896,290.4820251464844,297.1499938964844,293.1499938964844,0.0061510037630796,-450.2755737304688,299.4891662597656,0.4968233406543731,0.050000000745058,0.0488306581974029,291.3463439941406,297.1499938964844,293.1499938964844,0.0039835139177739,-1451.100341796875,297.0794982910156,0.4968233406543731,0.050000000745058,0.2316316217184066,291.9816589355469,291.1499938964844,264.9323425292969,263.5130615234375,280.8846435546875,291.341552734375,292.0738220214844,1.0,0.1784837245941162,0.9987924695014954,0.9987924695014954,1.0,1.0,-0.4940940141677856,0.1956711411476135,0.2984228432178497,0.1113993227481842,0.0,0.0,0.770725667476654,39.13749313354492,25.0,504.9419250488281,-6220.18896484375,39.74520111083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2885437011719,304.0703430175781,278.1499938964844,0.0,18000.0,313.1499938964844,22472.80859375,20160.0,0.0,0.0,0.2302462011575698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.216933250427246,1.216947317123413,-1.4075128092372324e-05,0.0,0.0002336706238565,0.0,0.0,220.7298278808593,0.0,0.0,0.0,0.6787587404251099,4.0,0.0,1.0
713880,290.735595703125,297.1499938964844,293.1499938964844,0.0054449285380542,-386.2931823730469,298.7647705078125,0.4968233406543731,0.050000000745058,0.0463707745075225,290.6557006835937,297.1499938964844,293.1499938964844,0.0055384621955454,-412.7563171386719,298.8575134277344,0.4968233406543731,0.050000000745058,0.0488306581974029,290.5218811035156,297.1499938964844,293.1499938964844,0.0058310441672801,-318.3516845703125,299.1652526855469,0.4968233406543731,0.050000000745058,0.0360661558806896,290.4820251464844,297.1499938964844,293.1499938964844,0.0061510037630796,-450.2755737304688,299.4891662597656,0.4968233406543731,0.050000000745058,0.0488306581974029,291.3463439941406,297.1499938964844,293.1499938964844,0.0039835139177739,-1451.100341796875,297.0794982910156,0.4968233406543731,0.050000000745058,0.2316316217184066,291.9816589355469,291.1499938964844,264.9323425292969,263.5130615234375,280.8846435546875,291.341552734375,292.0738220214844,1.0,0.1784837245941162,0.9987924695014954,0.9987924695014954,1.0,1.0,-0.4940940141677856,0.1956711411476135,0.2984228432178497,0.1113993227481842,0.0,0.0,0.770725667476654,39.13749313354492,25.0,504.9419250488281,-6220.18896484375,39.74520111083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2885437011719,304.0703430175781,278.1499938964844,0.0,18000.0,313.1499938964844,22472.80859375,20160.0,0.0,0.0,0.2302462011575698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.216933250427246,1.216947317123413,-1.4075128092372324e-05,0.0,0.0002336706238565,0.0,0.0,220.7298278808593,0.0,0.0,0.0,0.6787587404251099,4.0,0.0,1.0
