time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713940,290.7743835449219,297.1499938964844,293.1499938964844,0.0060382615774869,-416.0768127441406,299.6474914550781,0.5043278932571411,0.050000000745058,0.0462585315108299,290.68426513671875,297.1499938964844,293.1499938964844,0.0061900592409074,-447.029541015625,299.7904663085937,0.5043278932571411,0.050000000745058,0.048712458461523,290.5614318847656,297.1499938964844,293.1499938964844,0.0065222680568695,-344.0954895019531,300.1088562011719,0.5043278932571411,0.050000000745058,0.0359788574278354,290.51641845703125,297.1499938964844,293.1499938964844,0.0068941614590585,-486.0300598144531,300.4483642578125,0.5043278932571411,0.050000000745058,0.048712458461523,291.3793029785156,297.1499938964844,293.1499938964844,0.0043561537750065,-1559.811767578125,297.81475830078125,0.5043278932571411,0.050000000745058,0.2310709357261657,292.30889892578125,291.1499938964844,264.949462890625,263.5248107910156,280.9080505371094,291.3749694824219,292.37432861328125,1.0,0.1731005162000656,0.9992406368255616,0.9992406368255616,1.0,1.0,-0.4928978085517883,0.1952627748250961,0.297635018825531,0.1109617725014686,0.0,0.0,0.5932407975196838,36.13209533691406,25.0,351.2484130859375,-6076.130859375,37.09646224975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9312438964844,304.21014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,24295.263671875,19080.0,0.0,0.0,0.254094660282135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8359952569007874,0.8360050320625305,-9.73835358308861e-06,0.0,0.0002578737621661,0.0,0.0,95.0204086303711,0.0,0.0,0.0,0.4985304474830627,4.0,0.0,1.0
714000,290.7743835449219,297.1499938964844,293.1499938964844,0.0060382615774869,-416.0768127441406,299.6474914550781,0.5043278932571411,0.050000000745058,0.0462585315108299,290.68426513671875,297.1499938964844,293.1499938964844,0.0061900592409074,-447.029541015625,299.7904663085937,0.5043278932571411,0.050000000745058,0.048712458461523,290.5614318847656,297.1499938964844,293.1499938964844,0.0065222680568695,-344.0954895019531,300.1088562011719,0.5043278932571411,0.050000000745058,0.0359788574278354,290.51641845703125,297.1499938964844,293.1499938964844,0.0068941614590585,-486.0300598144531,300.4483642578125,0.5043278932571411,0.050000000745058,0.048712458461523,291.3793029785156,297.1499938964844,293.1499938964844,0.0043561537750065,-1559.811767578125,297.81475830078125,0.5043278932571411,0.050000000745058,0.2310709357261657,292.30889892578125,291.1499938964844,264.949462890625,263.5248107910156,280.9080505371094,291.3749694824219,292.37432861328125,1.0,0.1731005162000656,0.9992406368255616,0.9992406368255616,1.0,1.0,-0.4928978085517883,0.1952627748250961,0.297635018825531,0.1109617725014686,0.0,0.0,0.5932407975196838,36.13209533691406,25.0,351.2484130859375,-6076.130859375,37.09646224975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9312438964844,304.21014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,24295.263671875,19080.0,0.0,0.0,0.254094660282135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8359952569007874,0.8360050320625305,-9.73835358308861e-06,0.0,0.0002578737621661,0.0,0.0,95.0204086303711,0.0,0.0,0.0,0.4985304474830627,4.0,0.0,1.0
714060,290.80889892578125,297.1499938964844,293.1499938964844,0.006700487807393,-449.0680847167969,300.417236328125,0.5107656717300415,0.050000000745058,0.0461738221347332,290.7103576660156,297.1499938964844,293.1499938964844,0.0069205895997583,-484.5813598632813,300.6083068847656,0.5107656717300415,0.050000000745058,0.0486232563853263,290.59735107421875,297.1499938964844,293.1499938964844,0.0073043429292738,-372.3668518066406,300.93896484375,0.5107656717300415,0.050000000745058,0.0359129719436168,290.54736328125,297.1499938964844,293.1499938964844,0.0077481446787714,-525.5471801757812,301.2989807128906,0.5107656717300415,0.050000000745058,0.0486232563853263,291.4090576171875,297.1499938964844,293.1499938964844,0.0047501628287136,-1679.6712646484375,298.4245910644531,0.5107656717300415,0.050000000745058,0.2306478023529052,292.4805908203125,291.1499938964844,264.9676818847656,263.5373229980469,280.92950439453125,291.4051513671875,292.4869079589844,1.0,0.1688002049922943,0.9995443820953368,0.9995443820953368,0.9998310804367064,1.0,-0.4919951260089874,0.1949786245822906,0.2970165014266968,0.1105868965387344,0.0,0.0,0.4018502533435821,33.86327362060547,25.0,53.27337265014648,-5538.80517578125,35.10518264770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.92822265625,303.83233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,22192.583984375,19080.0,0.0,0.0,0.2711279094219208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4180120825767517,0.4180181622505188,-6.09459993938799e-06,0.0,0.0002751603606157,0.0,0.0,25.7459774017334,0.0,0.0,0.0,0.3594172894954681,4.0,0.0,1.0
714120,290.80889892578125,297.1499938964844,293.1499938964844,0.006700487807393,-449.0680847167969,300.417236328125,0.5107656717300415,0.050000000745058,0.0461738221347332,290.7103576660156,297.1499938964844,293.1499938964844,0.0069205895997583,-484.5813598632813,300.6083068847656,0.5107656717300415,0.050000000745058,0.0486232563853263,290.59735107421875,297.1499938964844,293.1499938964844,0.0073043429292738,-372.3668518066406,300.93896484375,0.5107656717300415,0.050000000745058,0.0359129719436168,290.54736328125,297.1499938964844,293.1499938964844,0.0077481446787714,-525.5471801757812,301.2989807128906,0.5107656717300415,0.050000000745058,0.0486232563853263,291.4090576171875,297.1499938964844,293.1499938964844,0.0047501628287136,-1679.6712646484375,298.4245910644531,0.5107656717300415,0.050000000745058,0.2306478023529052,292.4805908203125,291.1499938964844,264.9676818847656,263.5373229980469,280.92950439453125,291.4051513671875,292.4869079589844,1.0,0.1688002049922943,0.9995443820953368,0.9995443820953368,0.9998310804367064,1.0,-0.4919951260089874,0.1949786245822906,0.2970165014266968,0.1105868965387344,0.0,0.0,0.4018502533435821,33.86327362060547,25.0,53.27337265014648,-5538.80517578125,35.10518264770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.92822265625,303.83233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,22192.583984375,19080.0,0.0,0.0,0.2711279094219208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4180120825767517,0.4180181622505188,-6.09459993938799e-06,0.0,0.0002751603606157,0.0,0.0,25.7459774017334,0.0,0.0,0.0,0.3594172894954681,4.0,0.0,1.0
714180,290.8392028808594,297.1499938964844,293.1499938964844,0.0075502307154238,-493.188232421875,301.07440185546875,0.5163722038269043,0.050000000745058,0.0461077168583869,290.7339782714844,297.1499938964844,293.1499938964844,0.0078609734773635,-534.0455932617188,301.3161315917969,0.5163722038269043,0.050000000745058,0.0485536456108093,290.6297912597656,297.1499938964844,293.1499938964844,0.0083237132057547,-409.7646789550781,301.665771484375,0.5163722038269043,0.050000000745058,0.0358615554869174,290.5749816894531,297.1499938964844,293.1499938964844,0.0088814981281757,-578.0848388671875,302.0566711425781,0.5163722038269043,0.050000000745058,0.0485536456108093,291.4353332519531,297.1499938964844,293.1499938964844,0.0052262437529861,-1840.46728515625,298.87481689453125,0.5163722038269043,0.050000000745058,0.2303175926208496,292.3567810058594,291.1499938964844,264.98687744140625,263.5505065917969,280.94891357421875,291.431884765625,292.27734375,1.0,0.1653582900762558,0.9998481273651124,0.9998481273651124,0.9996621012687684,1.0,-0.4912906885147095,0.1947792023420334,0.2965114712715149,0.110250324010849,0.0,0.0,0.245362251996994,32.09202575683594,25.0,-390.6167907714844,-4745.90087890625,33.55557632446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2825622558594,303.05828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,20229.708984375,19080.0,0.0,0.0,0.2798756659030914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2103524059057235,0.2103573232889175,-4.923869710182771e-06,0.0,0.000284038222162,0.0,0.0,9.72659683227539,0.0,0.0,0.0,0.3014497458934784,4.0,0.0,1.0
714240,290.8392028808594,297.1499938964844,293.1499938964844,0.0075502307154238,-493.188232421875,301.07440185546875,0.5163722038269043,0.050000000745058,0.0461077168583869,290.7339782714844,297.1499938964844,293.1499938964844,0.0078609734773635,-534.0455932617188,301.3161315917969,0.5163722038269043,0.050000000745058,0.0485536456108093,290.6297912597656,297.1499938964844,293.1499938964844,0.0083237132057547,-409.7646789550781,301.665771484375,0.5163722038269043,0.050000000745058,0.0358615554869174,290.5749816894531,297.1499938964844,293.1499938964844,0.0088814981281757,-578.0848388671875,302.0566711425781,0.5163722038269043,0.050000000745058,0.0485536456108093,291.4353332519531,297.1499938964844,293.1499938964844,0.0052262437529861,-1840.46728515625,298.87481689453125,0.5163722038269043,0.050000000745058,0.2303175926208496,292.3567810058594,291.1499938964844,264.98687744140625,263.5505065917969,280.94891357421875,291.431884765625,292.27734375,1.0,0.1653582900762558,0.9998481273651124,0.9998481273651124,0.9996621012687684,1.0,-0.4912906885147095,0.1947792023420334,0.2965114712715149,0.110250324010849,0.0,0.0,0.245362251996994,32.09202575683594,25.0,-390.6167907714844,-4745.90087890625,33.55557632446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2825622558594,303.05828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,20229.708984375,19080.0,0.0,0.0,0.2798756659030914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2103524059057235,0.2103573232889175,-4.923869710182771e-06,0.0,0.000284038222162,0.0,0.0,9.72659683227539,0.0,0.0,0.0,0.3014497458934784,4.0,0.0,1.0
714300,290.85284423828125,297.1499938964844,293.1499938964844,0.0080829272046685,-520.7267456054688,301.3755187988281,0.5188806056976318,0.050000000745058,0.0460801720619201,290.744873046875,297.1499938964844,293.1499938964844,0.0084538739174604,-564.697021484375,301.6449584960937,0.5188806056976318,0.050000000745058,0.0485246405005455,290.6448059082031,297.1499938964844,293.1499938964844,0.008973098360002,-432.9733276367188,302.0073547363281,0.5188806056976318,0.050000000745058,0.0358401350677013,290.5876770019531,297.1499938964844,293.1499938964844,0.0096143381670117,-610.7431640625,302.4185485839844,0.5188806056976318,0.050000000745058,0.0485246405005455,291.4471130371094,297.1499938964844,293.1499938964844,0.0055101080797612,-1941.4381103515625,299.048095703125,0.5188806056976318,0.050000000745058,0.2301800101995468,292.17156982421875,291.1499938964844,264.996826171875,263.55731201171875,280.95782470703125,291.44390869140625,292.05938720703125,1.0,0.1639004498720169,1.0,1.0,0.9995776414871216,1.0,-0.4909971952438354,0.1947047263383865,0.2962924838066101,0.1100929975509643,0.0,0.0,0.1954105794429779,31.353805541992188,25.0,-580.2425537109375,-4440.3984375,32.9110221862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0781555175781,302.8113098144531,278.1499938964844,0.0,18000.0,313.1499938964844,19708.466796875,18000.0,0.0,0.0,0.2808695137500763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1643601953983307,0.1643649041652679,-4.708206233772216e-06,0.0,0.0002850468736141,0.0,0.0,7.176037788391113,0.0,0.0,0.0,0.2756517231464386,4.0,0.0,1.0
714360,290.8656616210937,297.1499938964844,293.1499938964844,0.0086903292685747,-550.8688354492188,301.6738586425781,0.5212024450302124,0.050000000745058,0.0460556969046592,290.7552490234375,297.1499938964844,293.1499938964844,0.0091349380090832,-598.1766967773438,301.9726257324219,0.5212024450302124,0.050000000745058,0.0484988652169704,290.6591491699219,297.1499938964844,293.1499938964844,0.0097248405218124,-458.3216247558594,302.3492126464844,0.5212024450302124,0.050000000745058,0.0358210951089859,290.5997314453125,297.1499938964844,293.1499938964844,0.0104730781167745,-646.4391479492188,302.78338623046875,0.5212024450302124,0.050000000745058,0.0484988652169704,291.4580993652344,297.1499938964844,293.1499938964844,0.005820445716381,-2052.277099609375,299.20574951171875,0.5212024450302124,0.050000000745058,0.2300577312707901,291.9332580566406,291.1499938964844,265.0069580078125,263.5642395019531,280.9662475585937,291.4551086425781,291.80401611328125,1.0,0.1625924110412597,1.0,1.0,0.9993429780006408,1.0,-0.4907363355159759,0.1946450918912887,0.2960912585258484,0.1099424585700035,0.0,0.0,0.1668150424957275,30.6975154876709,25.0,-703.272705078125,-4244.47509765625,32.33864212036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.92987060546875,302.6870422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18457.255859375,18000.0,0.0,0.0,0.2796557247638702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364728808403015,0.1364772617816925,-4.37383096141275e-06,0.0,0.0002838150248862,0.0,0.0,5.504405498504639,0.0,0.0,0.0,0.278014987707138,4.0,0.0,1.0
714420,290.8895568847656,297.1499938964844,293.1499938964844,0.0100890323519706,-612.3134155273438,302.3017883300781,0.5253207087516785,0.050000000745058,0.0460144840180873,290.77496337890625,297.1499938964844,293.1499938964844,0.0107291853055357,-666.4347534179688,302.6614685058594,0.5253207087516785,0.050000000745058,0.0484554655849933,290.6863708496094,297.1499938964844,293.1499938964844,0.0115054082125425,-509.9029846191406,303.0661315917969,0.5253207087516785,0.050000000745058,0.0357890427112579,290.6222839355469,297.1499938964844,293.1499938964844,0.0125513607636094,-719.1474609375,303.5496826171875,0.5253207087516785,0.050000000745058,0.0484554655849933,291.47833251953125,297.1499938964844,293.1499938964844,0.0064854975789785,-2279.26416015625,299.5416564941406,0.5253207087516785,0.050000000745058,0.2298518717288971,291.4473876953125,291.1499938964844,265.0277099609375,263.5784912109375,280.9819030761719,291.4756164550781,291.3475646972656,1.0,0.1603627204895019,1.0,1.0,0.9988735914230348,1.0,-0.4902971684932709,0.1945614367723465,0.2957357466220855,0.109656736254692,0.0,0.0,0.1607387065887451,29.59206962585449,25.0,-633.632080078125,-4339.73095703125,31.375890731811523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.74755859375,303.4559020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18075.189453125,18000.0,0.0,0.0,0.270739734172821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1241142377257347,0.1241185069084167,-4.266248197382083e-06,0.0,0.0002747664111666,0.0,0.0,4.871171951293945,0.0,0.0,0.0,0.2739789187908172,4.0,0.0,1.0
714480,290.8895568847656,297.1499938964844,293.1499938964844,0.0100890323519706,-612.3134155273438,302.3017883300781,0.5253207087516785,0.050000000745058,0.0460144840180873,290.77496337890625,297.1499938964844,293.1499938964844,0.0107291853055357,-666.4347534179688,302.6614685058594,0.5253207087516785,0.050000000745058,0.0484554655849933,290.6863708496094,297.1499938964844,293.1499938964844,0.0115054082125425,-509.9029846191406,303.0661315917969,0.5253207087516785,0.050000000745058,0.0357890427112579,290.6222839355469,297.1499938964844,293.1499938964844,0.0125513607636094,-719.1474609375,303.5496826171875,0.5253207087516785,0.050000000745058,0.0484554655849933,291.47833251953125,297.1499938964844,293.1499938964844,0.0064854975789785,-2279.26416015625,299.5416564941406,0.5253207087516785,0.050000000745058,0.2298518717288971,291.4473876953125,291.1499938964844,265.0277099609375,263.5784912109375,280.9819030761719,291.4756164550781,291.3475646972656,1.0,0.1603627204895019,1.0,1.0,0.9988735914230348,1.0,-0.4902971684932709,0.1945614367723465,0.2957357466220855,0.109656736254692,0.0,0.0,0.1607387065887451,29.59206962585449,25.0,-633.632080078125,-4339.73095703125,31.375890731811523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.74755859375,303.4559020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18075.189453125,18000.0,0.0,0.0,0.270739734172821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1241142377257347,0.1241185069084167,-4.266248197382083e-06,0.0,0.0002747664111666,0.0,0.0,4.871171951293945,0.0,0.0,0.0,0.2739789187908172,4.0,0.0,1.0
714540,290.9123840332031,297.1499938964844,293.1499938964844,0.0116246566176414,-665.4535522460938,302.9896545410156,0.5300319194793701,0.050000000745058,0.0459704361855983,290.794189453125,297.1499938964844,293.1499938964844,0.0125287622213363,-725.7116088867188,303.4075622558594,0.5300319194793701,0.050000000745058,0.0484090857207775,290.7130432128906,297.1499938964844,293.1499938964844,0.013542435131967,-554.4453125,303.832275390625,0.5300319194793701,0.050000000745058,0.0357547849416732,290.6443176269531,297.1499938964844,293.1499938964844,0.016872676089406,-844.2144165039062,304.1138916015625,0.5542974472045898,0.0678500682115554,0.0539538972079753,291.4975891113281,297.1499938964844,293.1499938964844,0.0071370233781635,-2474.86376953125,299.9687805175781,0.5300319194793701,0.050000000745058,0.2296318560838699,291.1491394042969,291.1499938964844,265.049072265625,263.5931091308594,280.9942932128906,291.49493408203125,291.1057434082031,1.0,0.1586314737796783,1.0,1.0,0.9984042048454284,1.0,-0.4964743554592132,0.1971968114376068,0.2992775440216064,0.11087616533041,0.0,0.0,0.1832566708326339,28.466705322265625,28.0,-346.3182067871094,-4722.04345703125,30.993133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4530029296875,304.9774780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17972.650390625,18000.0,0.0,0.0,0.2557939291000366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328928172588348,0.132897064089775,-4.2580081753840204e-06,0.0,0.0002595983096398,0.0,0.0,5.21605396270752,0.0,0.0,0.0,0.2748630046844482,4.0,0.0,1.0
714600,290.9123840332031,297.1499938964844,293.1499938964844,0.0116246566176414,-665.4535522460938,302.9896545410156,0.5300319194793701,0.050000000745058,0.0459704361855983,290.794189453125,297.1499938964844,293.1499938964844,0.0125287622213363,-725.7116088867188,303.4075622558594,0.5300319194793701,0.050000000745058,0.0484090857207775,290.7130432128906,297.1499938964844,293.1499938964844,0.013542435131967,-554.4453125,303.832275390625,0.5300319194793701,0.050000000745058,0.0357547849416732,290.6443176269531,297.1499938964844,293.1499938964844,0.016872676089406,-844.2144165039062,304.1138916015625,0.5542974472045898,0.0678500682115554,0.0539538972079753,291.4975891113281,297.1499938964844,293.1499938964844,0.0071370233781635,-2474.86376953125,299.9687805175781,0.5300319194793701,0.050000000745058,0.2296318560838699,291.1491394042969,291.1499938964844,265.049072265625,263.5931091308594,280.9942932128906,291.49493408203125,291.1057434082031,1.0,0.1586314737796783,1.0,1.0,0.9984042048454284,1.0,-0.4964743554592132,0.1971968114376068,0.2992775440216064,0.11087616533041,0.0,0.0,0.1832566708326339,28.466705322265625,28.0,-346.3182067871094,-4722.04345703125,30.993133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4530029296875,304.9774780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17972.650390625,18000.0,0.0,0.0,0.2557939291000366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328928172588348,0.132897064089775,-4.2580081753840204e-06,0.0,0.0002595983096398,0.0,0.0,5.21605396270752,0.0,0.0,0.0,0.2748630046844482,4.0,0.0,1.0
714660,290.9356689453125,297.1499938964844,293.1499938964844,0.0133147770538926,-710.8650512695312,303.70269775390625,0.5450446009635925,0.050000000745058,0.0458476990461349,290.8200378417969,297.1499938964844,293.1499938964844,0.0153693528845906,-792.7396240234375,304.1252746582031,0.5452612638473511,0.0523631088435649,0.0483260974287986,290.7625427246094,297.1499938964844,293.1499938964844,0.0261925105005502,-777.7581176757812,304.1058959960937,0.6172606945037842,0.0809261575341224,0.0490883328020572,290.7164306640625,297.1499938964844,293.1499938964844,0.0564406067132949,-1590.66748046875,304.06005859375,0.7103460431098938,0.1168606504797935,0.1007255762815475,291.5196533203125,297.1499938964844,293.1499938964844,0.007758461870253,-2638.281494140625,300.44598388671875,0.5450446009635925,0.050000000745058,0.229018747806549,291.005126953125,291.1499938964844,265.0708923339844,263.6080627441406,280.9707336425781,291.5166015625,290.97271728515625,1.0,0.1596609354019165,1.0,1.0,0.9979636669158936,1.0,-0.5676135420799255,0.226524144411087,0.3410893976688385,0.1274091303348541,0.0,0.0,0.21257084608078,25.817646026611328,31.0,-217.1129302978516,-5413.08154296875,35.3150634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7731628417969,306.02374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.7890625,18000.0,0.0,0.0,0.238575130701065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473808735609054,0.1473851501941681,-4.276513664080994e-06,0.0,0.000242123438511,0.0,0.0,5.830280303955078,0.0,0.0,0.0,0.2771344780921936,4.0,0.0,1.0
714720,290.9356689453125,297.1499938964844,293.1499938964844,0.0133147770538926,-710.8650512695312,303.70269775390625,0.5450446009635925,0.050000000745058,0.0458476990461349,290.8200378417969,297.1499938964844,293.1499938964844,0.0153693528845906,-792.7396240234375,304.1252746582031,0.5452612638473511,0.0523631088435649,0.0483260974287986,290.7625427246094,297.1499938964844,293.1499938964844,0.0261925105005502,-777.7581176757812,304.1058959960937,0.6172606945037842,0.0809261575341224,0.0490883328020572,290.7164306640625,297.1499938964844,293.1499938964844,0.0564406067132949,-1590.66748046875,304.06005859375,0.7103460431098938,0.1168606504797935,0.1007255762815475,291.5196533203125,297.1499938964844,293.1499938964844,0.007758461870253,-2638.281494140625,300.44598388671875,0.5450446009635925,0.050000000745058,0.229018747806549,291.005126953125,291.1499938964844,265.0708923339844,263.6080627441406,280.9707336425781,291.5166015625,290.97271728515625,1.0,0.1596609354019165,1.0,1.0,0.9979636669158936,1.0,-0.5676135420799255,0.226524144411087,0.3410893976688385,0.1274091303348541,0.0,0.0,0.21257084608078,25.817646026611328,31.0,-217.1129302978516,-5413.08154296875,35.3150634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7731628417969,306.02374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.7890625,18000.0,0.0,0.0,0.238575130701065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473808735609054,0.1473851501941681,-4.276513664080994e-06,0.0,0.000242123438511,0.0,0.0,5.830280303955078,0.0,0.0,0.0,0.2771344780921936,4.0,0.0,1.0
714780,290.9645690917969,297.1499938964844,293.1499938964844,0.0191194731742143,-859.1398315429688,304.1249694824219,0.610827624797821,0.0695084109902381,0.0533205643296241,290.8896484375,297.1499938964844,293.1499938964844,0.0421732403337955,-1341.0732421875,304.0870056152344,0.6978880167007446,0.0974685102701187,0.0834614783525466,290.9005432128906,297.1499938964844,293.1499938964844,0.0585258789360523,-1204.039306640625,304.06787109375,0.7438206076622009,0.113599345088005,0.0750224292278289,290.8282165527344,297.1499938964844,293.1499938964844,0.0895683243870735,-2228.37939453125,304.0355224609375,0.8256138563156128,0.1558918356895446,0.1391820907592773,291.5532531738281,297.1499938964844,293.1499938964844,0.0083947628736495,-2799.514404296875,300.8792419433594,0.5758540034294128,0.050000000745058,0.2280448675155639,290.8073425292969,291.1499938964844,265.093017578125,263.6231994628906,280.8727722167969,291.5492248535156,290.7647399902344,1.0,0.1641011983156204,1.0,1.0,0.9975231289863586,1.0,-0.6948385238647461,0.2808191478252411,0.4140193462371826,0.1553795784711837,0.0,0.0,0.2703012228012085,21.79047966003418,34.0,-259.81396484375,-6533.9423828125,44.80288314819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.53009033203125,306.703125,278.1499938964844,0.0,18000.0,313.1499938964844,17857.78515625,18000.0,0.0,0.0,0.2227829396724701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773453950881958,0.1773497015237808,-4.315527803555597e-06,0.0,0.0002260963519802,0.0,0.0,7.140047550201416,0.0,0.0,0.0,0.2821389436721802,4.0,0.0,1.0
714840,290.9645690917969,297.1499938964844,293.1499938964844,0.0191194731742143,-859.1398315429688,304.1249694824219,0.610827624797821,0.0695084109902381,0.0533205643296241,290.8896484375,297.1499938964844,293.1499938964844,0.0421732403337955,-1341.0732421875,304.0870056152344,0.6978880167007446,0.0974685102701187,0.0834614783525466,290.9005432128906,297.1499938964844,293.1499938964844,0.0585258789360523,-1204.039306640625,304.06787109375,0.7438206076622009,0.113599345088005,0.0750224292278289,290.8282165527344,297.1499938964844,293.1499938964844,0.0895683243870735,-2228.37939453125,304.0355224609375,0.8256138563156128,0.1558918356895446,0.1391820907592773,291.5532531738281,297.1499938964844,293.1499938964844,0.0083947628736495,-2799.514404296875,300.8792419433594,0.5758540034294128,0.050000000745058,0.2280448675155639,290.8073425292969,291.1499938964844,265.093017578125,263.6231994628906,280.8727722167969,291.5492248535156,290.7647399902344,1.0,0.1641011983156204,1.0,1.0,0.9975231289863586,1.0,-0.6948385238647461,0.2808191478252411,0.4140193462371826,0.1553795784711837,0.0,0.0,0.2703012228012085,21.79047966003418,34.0,-259.81396484375,-6533.9423828125,44.80288314819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.53009033203125,306.703125,278.1499938964844,0.0,18000.0,313.1499938964844,17857.78515625,18000.0,0.0,0.0,0.2227829396724701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773453950881958,0.1773497015237808,-4.315527803555597e-06,0.0,0.0002260963519802,0.0,0.0,7.140047550201416,0.0,0.0,0.0,0.2821389436721802,4.0,0.0,1.0
714900,291.00469970703125,297.1499938964844,293.1499938964844,0.0357796847820282,-1169.5567626953125,304.09918212890625,0.6978205442428589,0.0893374532461166,0.0720636174082756,290.9530639648437,297.1499938964844,293.1499938964844,0.0582982562482357,-1627.5513916015625,304.0693054199219,0.7643850445747375,0.1136593222618103,0.1005006954073906,290.9894714355469,297.1499938964844,293.1499938964844,0.0693976953625679,-1354.4962158203125,304.0631408691406,0.7961131930351257,0.1246341839432716,0.0836675837635994,290.88775634765625,297.1499938964844,293.1499938964844,0.104465827345848,-2524.189453125,304.0292663574219,0.8842083215713501,0.1736058890819549,0.1563185602426529,291.5765991210937,297.1499938964844,293.1499938964844,0.008713505230844,-2877.949462890625,301.072509765625,0.5970214009284973,0.050000000745058,0.2275138795375824,290.6851501464844,291.1499938964844,265.1041564941406,263.6308288574219,280.79443359375,291.57208251953125,290.6496276855469,1.0,0.167689248919487,1.0,1.0,0.9973028898239136,1.0,-0.7680870890617371,0.3132150173187256,0.4548721015453338,0.1703455150127411,0.0,0.0,0.3135648667812347,19.66165351867676,34.0,-257.6260070800781,-7316.0732421875,51.413047790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6316833496094,307.05450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17771.26953125,18000.0,0.0,0.0,0.2168695330619812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2053344249725341,0.2053387761116027,-4.356345925771166e-06,0.0,0.0002200949966209,0.0,0.0,8.422691345214844,0.0,0.0,0.0,0.2871510982513428,4.0,0.0,1.0
714960,291.0622863769531,297.1499938964844,293.1499938964844,0.0516370125114917,-1432.6077880859375,304.0797424316406,0.7656471729278564,0.1052164882421493,0.0878730043768882,291.0272521972656,297.1499938964844,293.1499938964844,0.0708076208829879,-1862.0069580078125,304.0613708496094,0.8220009207725525,0.126932218670845,0.1143519729375839,291.0673217773437,297.1499938964844,293.1499938964844,0.078898049890995,-1490.517578125,304.0616760253906,0.8429126143455505,0.1367004066705703,0.0915332436561584,290.9480285644531,297.1499938964844,293.1499938964844,0.118875615298748,-2802.246826171875,304.0250549316406,0.9468761086463928,0.1904308050870895,0.1725561618804931,291.6044006347656,297.1499938964844,293.1499938964844,0.0090142199769616,-2946.322265625,301.2598571777344,0.6156634092330933,0.050000000745058,0.2271054834127426,290.5957336425781,291.1499938964844,265.1153259277344,263.63848876953125,280.719482421875,291.5995178222656,290.5818176269531,1.0,0.171946570277214,1.0,1.0,0.9977708458900452,1.0,-0.8321244120597839,0.3422919511795044,0.4898324608802795,0.1824329197406768,0.0,0.0,0.3598043024539947,18.111513137817383,25.0,-175.37350463867188,-8154.74609375,58.34175109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5146484375,307.43365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17658.841796875,18000.0,0.0,0.0,0.2131566554307937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2434266060590744,0.2434310317039489,-4.424593498697504e-06,0.0,0.0002163269091397,0.0,0.0,10.286940574645996,0.0,0.0,0.0,0.2946299314498901,4.0,0.0,1.0
715020,291.1907653808594,297.1499938964844,293.1499938964844,0.0746076330542564,-1836.1640625,304.0655212402344,0.8607580661773682,0.1320763677358627,0.1132151931524276,291.1857604980469,297.1499938964844,293.1499938964844,0.0883893072605133,-2203.650146484375,304.0619812011719,0.8998433947563171,0.1485632061958313,0.1359038054943084,291.19683837890625,297.1499938964844,293.1499938964844,0.0985961481928825,-1776.7669677734375,304.058349609375,0.929868757724762,0.1631674319505691,0.1096096038818359,291.0363464355469,297.1499938964844,293.1499938964844,0.1091779842972755,-2596.347412109375,304.08575439453125,0.9545249342918396,0.2280953526496887,0.1590352356433868,291.66802978515625,297.1499938964844,293.1499938964844,0.0094955312088131,-3031.168212890625,301.643798828125,0.6358487606048584,0.050000000745058,0.2267061024904251,290.6341247558594,291.1499938964844,265.1376953125,263.65380859375,280.65948486328125,291.66290283203125,290.6624755859375,1.0,0.1761580258607864,1.0,1.0,0.998706877231598,1.0,-0.8952144384384155,0.3716238141059875,0.523590624332428,0.193337008357048,0.0,0.0,0.4293648600578308,16.61044692993164,28.0,117.32167053222656,-9327.556640625,65.87866973876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72393798828125,307.8529357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17527.439453125,18000.0,0.0,0.0,0.2130004167556762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.326656699180603,0.3266613781452179,-4.654124495573342e-06,0.0,0.0002161683514714,0.0,0.0,15.046797752380373,0.0,0.0,0.0,0.3142755329608917,4.0,0.0,1.0
715080,291.1907653808594,297.1499938964844,293.1499938964844,0.0746076330542564,-1836.1640625,304.0655212402344,0.8607580661773682,0.1320763677358627,0.1132151931524276,291.1857604980469,297.1499938964844,293.1499938964844,0.0883893072605133,-2203.650146484375,304.0619812011719,0.8998433947563171,0.1485632061958313,0.1359038054943084,291.19683837890625,297.1499938964844,293.1499938964844,0.0985961481928825,-1776.7669677734375,304.058349609375,0.929868757724762,0.1631674319505691,0.1096096038818359,291.0363464355469,297.1499938964844,293.1499938964844,0.1091779842972755,-2596.347412109375,304.08575439453125,0.9545249342918396,0.2280953526496887,0.1590352356433868,291.66802978515625,297.1499938964844,293.1499938964844,0.0094955312088131,-3031.168212890625,301.643798828125,0.6358487606048584,0.050000000745058,0.2267061024904251,290.6341247558594,291.1499938964844,265.1376953125,263.65380859375,280.65948486328125,291.66290283203125,290.6624755859375,1.0,0.1761580258607864,1.0,1.0,0.998706877231598,1.0,-0.8952144384384155,0.3716238141059875,0.523590624332428,0.193337008357048,0.0,0.0,0.4293648600578308,16.61044692993164,28.0,117.32167053222656,-9327.556640625,65.87866973876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72393798828125,307.8529357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17527.439453125,18000.0,0.0,0.0,0.2130004167556762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.326656699180603,0.3266613781452179,-4.654124495573342e-06,0.0,0.0002161683514714,0.0,0.0,15.046797752380373,0.0,0.0,0.0,0.3142755329608917,4.0,0.0,1.0
715140,291.3179626464844,297.1499938964844,293.1499938964844,0.0924694612622261,-2166.82275390625,304.0639953613281,0.931800365447998,0.1559167951345443,0.1351438909769058,291.33935546875,297.1499938964844,293.1499938964844,0.1024255380034446,-2476.67822265625,304.06793212890625,0.960555911064148,0.1672026515007019,0.1544196158647537,291.3139343261719,297.1499938964844,293.1499938964844,0.1142108142375946,-1989.66796875,304.0638122558594,0.9850267767906188,0.1888937056064605,0.1235068663954734,291.0577087402344,297.1499938964844,293.1499938964844,0.0967757478356361,-2358.711669921875,304.1262512207031,0.9422000646591188,0.2772644758224487,0.1464744061231613,291.7328491210937,297.1499938964844,293.1499938964844,0.009908745996654,-3087.828125,302.0180053710937,0.6454101800918579,0.050000000745058,0.2265491336584091,290.7947692871094,291.1499938964844,265.1600036621094,263.6690673828125,280.62451171875,291.72808837890625,290.8016967773437,1.0,0.1819233000278473,1.0,1.0,0.9996429085731506,1.0,-0.9444852471351624,0.3949124217033386,0.5495728254318237,0.2013260722160339,0.0,0.0,0.4641139209270477,16.272907257080078,48.0,134.6329345703125,-9818.5634765625,73.8711166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61944580078125,307.4025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,17641.9296875,18000.0,0.0,0.0,0.2199182957410812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789945542812347,0.3789994418621063,-4.8870228965824936e-06,0.0,0.0002231891121482,0.0,0.0,18.76619529724121,0.0,0.0,0.0,0.329677939414978,4.0,0.0,1.0
715200,291.3179626464844,297.1499938964844,293.1499938964844,0.0924694612622261,-2166.82275390625,304.0639953613281,0.931800365447998,0.1559167951345443,0.1351438909769058,291.33935546875,297.1499938964844,293.1499938964844,0.1024255380034446,-2476.67822265625,304.06793212890625,0.960555911064148,0.1672026515007019,0.1544196158647537,291.3139343261719,297.1499938964844,293.1499938964844,0.1142108142375946,-1989.66796875,304.0638122558594,0.9850267767906188,0.1888937056064605,0.1235068663954734,291.0577087402344,297.1499938964844,293.1499938964844,0.0967757478356361,-2358.711669921875,304.1262512207031,0.9422000646591188,0.2772644758224487,0.1464744061231613,291.7328491210937,297.1499938964844,293.1499938964844,0.009908745996654,-3087.828125,302.0180053710937,0.6454101800918579,0.050000000745058,0.2265491336584091,290.7947692871094,291.1499938964844,265.1600036621094,263.6690673828125,280.62451171875,291.72808837890625,290.8016967773437,1.0,0.1819233000278473,1.0,1.0,0.9996429085731506,1.0,-0.9444852471351624,0.3949124217033386,0.5495728254318237,0.2013260722160339,0.0,0.0,0.4641139209270477,16.272907257080078,48.0,134.6329345703125,-9818.5634765625,73.8711166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61944580078125,307.4025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,17641.9296875,18000.0,0.0,0.0,0.2199182957410812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789945542812347,0.3789994418621063,-4.8870228965824936e-06,0.0,0.0002231891121482,0.0,0.0,18.76619529724121,0.0,0.0,0.0,0.329677939414978,4.0,0.0,1.0
715260,291.4385681152344,297.1499938964844,293.1499938964844,0.1099369078874588,-2490.368408203125,304.0635681152344,0.9497753381729126,0.1778707057237625,0.1553188562393188,291.5007629394531,297.1499938964844,293.1499938964844,0.1144459620118141,-2706.564453125,304.07537841796875,0.9602801203727722,0.180409163236618,0.1686456054449081,291.38104248046875,297.1499938964844,293.1499938964844,0.1162293776869773,-2023.6746826171875,304.0849914550781,0.9642572999000548,0.221788540482521,0.126066654920578,291.1033630371094,297.1499938964844,293.1499938964844,0.1166374534368515,-2744.19482421875,304.101318359375,0.9642572999000548,0.3211160898208618,0.1706840544939041,291.7947082519531,297.1499938964844,293.1499938964844,0.0104603385552763,-3181.035888671875,302.3478698730469,0.6277111768722534,0.050000000745058,0.2268540263175964,290.80078125,291.1499938964844,265.1820983886719,263.6842041015625,280.5593566894531,291.7904052734375,290.7932434082031,1.0,0.1962685734033584,0.9992381930351256,0.9992381930351256,0.9997857809066772,1.0,-1.0171213150024414,0.4296813905239105,0.5874399542808533,0.2126993834972381,0.0,0.0,0.5091419816017151,18.65952110290528,68.0,3.993319034576416,-10396.9384765625,91.999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4444885253906,306.76580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17523.9609375,18000.0,0.0,0.0,0.2321156561374664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4390606582164764,0.4390657842159271,-5.143884209246608e-06,0.0,0.0002355678880121,0.0,0.0,23.546411514282227,0.0,0.0,0.0,0.3481369614601135,4.0,0.0,1.0
715320,291.4385681152344,297.1499938964844,293.1499938964844,0.1099369078874588,-2490.368408203125,304.0635681152344,0.9497753381729126,0.1778707057237625,0.1553188562393188,291.5007629394531,297.1499938964844,293.1499938964844,0.1144459620118141,-2706.564453125,304.07537841796875,0.9602801203727722,0.180409163236618,0.1686456054449081,291.38104248046875,297.1499938964844,293.1499938964844,0.1162293776869773,-2023.6746826171875,304.0849914550781,0.9642572999000548,0.221788540482521,0.126066654920578,291.1033630371094,297.1499938964844,293.1499938964844,0.1166374534368515,-2744.19482421875,304.101318359375,0.9642572999000548,0.3211160898208618,0.1706840544939041,291.7947082519531,297.1499938964844,293.1499938964844,0.0104603385552763,-3181.035888671875,302.3478698730469,0.6277111768722534,0.050000000745058,0.2268540263175964,290.80078125,291.1499938964844,265.1820983886719,263.6842041015625,280.5593566894531,291.7904052734375,290.7932434082031,1.0,0.1962685734033584,0.9992381930351256,0.9992381930351256,0.9997857809066772,1.0,-1.0171213150024414,0.4296813905239105,0.5874399542808533,0.2126993834972381,0.0,0.0,0.5091419816017151,18.65952110290528,68.0,3.993319034576416,-10396.9384765625,91.999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4444885253906,306.76580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17523.9609375,18000.0,0.0,0.0,0.2321156561374664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4390606582164764,0.4390657842159271,-5.143884209246608e-06,0.0,0.0002355678880121,0.0,0.0,23.546411514282227,0.0,0.0,0.0,0.3481369614601135,4.0,0.0,1.0
715380,291.552734375,297.1499938964844,293.1499938964844,0.128019317984581,-2816.35205078125,304.0622253417969,0.9427887797355652,0.1980772763490677,0.1739659011363983,291.6816711425781,297.1499938964844,293.1499938964844,0.1212048605084419,-2833.902587890625,304.0890808105469,0.9256300330162048,0.1854802966117859,0.1746919751167297,291.48345947265625,297.1499938964844,293.1499938964844,0.1517955064773559,-2512.78955078125,304.0467834472656,0.9871568083763124,0.2459487169981002,0.1554135680198669,291.1932678222656,297.1499938964844,293.1499938964844,0.1520790606737136,-3404.9013671875,304.0578918457031,0.9871568083763124,0.3548415005207062,0.2104173898696899,291.8577880859375,297.1499938964844,293.1499938964844,0.0111335590481758,-3302.3662109375,302.6370849609375,0.6005584001541138,0.050000000745058,0.227424755692482,290.6758117675781,291.1499938964844,265.203857421875,263.6990966796875,280.4473876953125,291.8536071777344,290.65875244140625,1.0,0.2183299660682678,0.9984764456748962,0.9984764456748962,0.9999285936355592,1.0,-1.130359172821045,0.4842108488082886,0.6461483240127563,0.2310376763343811,0.0,0.0,0.5796040892601013,22.982776641845703,88.0,-147.22482299804688,-11364.6640625,126.15079498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1495666503906,306.09307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17100.03515625,18000.0,0.0,0.0,0.2504243850708008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5394677519798279,0.5394733548164368,-5.634709850710351e-06,0.0,0.0002541489375289,0.0,0.0,33.25674819946289,0.0,0.0,0.0,0.3812949657440185,4.0,0.0,1.0
715440,291.552734375,297.1499938964844,293.1499938964844,0.128019317984581,-2816.35205078125,304.0622253417969,0.9427887797355652,0.1980772763490677,0.1739659011363983,291.6816711425781,297.1499938964844,293.1499938964844,0.1212048605084419,-2833.902587890625,304.0890808105469,0.9256300330162048,0.1854802966117859,0.1746919751167297,291.48345947265625,297.1499938964844,293.1499938964844,0.1517955064773559,-2512.78955078125,304.0467834472656,0.9871568083763124,0.2459487169981002,0.1554135680198669,291.1932678222656,297.1499938964844,293.1499938964844,0.1520790606737136,-3404.9013671875,304.0578918457031,0.9871568083763124,0.3548415005207062,0.2104173898696899,291.8577880859375,297.1499938964844,293.1499938964844,0.0111335590481758,-3302.3662109375,302.6370849609375,0.6005584001541138,0.050000000745058,0.227424755692482,290.6758117675781,291.1499938964844,265.203857421875,263.6990966796875,280.4473876953125,291.8536071777344,290.65875244140625,1.0,0.2183299660682678,0.9984764456748962,0.9984764456748962,0.9999285936355592,1.0,-1.130359172821045,0.4842108488082886,0.6461483240127563,0.2310376763343811,0.0,0.0,0.5796040892601013,22.982776641845703,88.0,-147.22482299804688,-11364.6640625,126.15079498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1495666503906,306.09307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17100.03515625,18000.0,0.0,0.0,0.2504243850708008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5394677519798279,0.5394733548164368,-5.634709850710351e-06,0.0,0.0002541489375289,0.0,0.0,33.25674819946289,0.0,0.0,0.0,0.3812949657440185,4.0,0.0,1.0
715500,291.60791015625,297.1499938964844,293.1499938964844,0.1370828449726104,-2976.28271484375,304.06170654296875,0.932108998298645,0.2074785828590393,0.1826967447996139,291.7550964355469,297.1499938964844,293.1499938964844,0.1250614374876022,-2906.679931640625,304.09307861328125,0.9049805998802184,0.1896531581878662,0.1780065149068832,291.5535583496094,297.1499938964844,293.1499938964844,0.1772235184907913,-2844.822265625,304.0191345214844,0.9973077178001404,0.2533069849014282,0.1748975366353988,291.2550354003906,297.1499938964844,293.1499938964844,0.1748882532119751,-3813.00390625,304.0332336425781,0.9949729442596436,0.3675090968608856,0.2345523983240127,291.89117431640625,297.1499938964844,293.1499938964844,0.0114965001121163,-3366.837646484375,302.767822265625,0.5831605195999146,0.050000000745058,0.2278405427932739,290.591552734375,291.1499938964844,265.2145690917969,263.7064208984375,280.38934326171875,291.8870544433594,290.5738525390625,1.0,0.2318626493215561,0.9980955719947816,0.9980955719947816,1.0,1.0,-1.198389172554016,0.517005980014801,0.6813831925392151,0.2427740544080734,0.0,0.0,0.6252253651618958,26.036449432373047,88.0,-192.20620727539065,-11977.8779296875,150.65150451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4340209960937,305.749755859375,278.1499938964844,0.0,18000.0,313.1499938964844,16760.62109375,18000.0,0.0,0.0,0.262290358543396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6137457489967346,0.6137518286705017,-6.077815669414122e-06,0.0,0.0002661913749761,0.0,0.0,42.21073913574219,0.0,0.0,0.0,0.4081889986991882,4.0,0.0,1.0
715560,291.66180419921875,297.1499938964844,293.1499938964844,0.146086186170578,-3132.9365234375,304.0614013671875,0.9080969095230104,0.2164241820573806,0.1910709589719772,291.8193359375,297.1499938964844,293.1499938964844,0.1300460547208786,-3000.30322265625,304.0943603515625,0.8781360983848572,0.1946990489959716,0.1825379282236099,291.6217041015625,297.1499938964844,293.1499938964844,0.1844402551651001,-2939.646484375,304.0296936035156,0.9737258553504944,0.2601354420185089,0.1796956956386566,291.3290100097656,297.1499938964844,293.1499938964844,0.2068663388490677,-4369.5224609375,303.9964599609375,0.9990000128746032,0.3770006895065307,0.2678084075450897,291.9258117675781,297.1499938964844,293.1499938964844,0.0118892807513475,-3434.988525390625,302.89019775390625,0.5577192306518555,0.050000000745058,0.2285662293434143,290.5029296875,291.1499938964844,265.22515869140625,263.7136535644531,280.3485412597656,291.9217224121094,290.4872436523437,1.0,0.246501013636589,0.997319757938385,0.997319757938385,1.0,1.0,-1.2597041130065918,0.5464188456535339,0.7132853269577026,0.254253089427948,0.0,0.0,0.6772582530975342,30.72059440612793,108.0,-210.9909820556641,-12557.271484375,179.2692413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.676025390625,305.3996887207031,278.1499938964844,0.0,18000.0,313.1499938964844,16357.013671875,18000.0,0.0,0.0,0.2760559320449829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7049005031585693,0.7049071788787842,-6.716458756272914e-06,0.0,0.0002801616792567,0.0,0.0,55.63862991333008,0.0,0.0,0.0,0.4437446892261505,4.0,0.0,1.0
715620,291.766357421875,297.1499938964844,293.1499938964844,0.1635157465934753,-3430.114501953125,304.0618896484375,0.8663201332092285,0.2329265773296356,0.2066662907600402,291.9327087402344,297.1499938964844,293.1499938964844,0.1413461118936538,-3209.750732421875,304.093994140625,0.8333777189254761,0.2054023593664169,0.1929392516613006,291.73004150390625,297.1499938964844,293.1499938964844,0.202569231390953,-3167.103759765625,304.03924560546875,0.920382022857666,0.2768468856811523,0.1911330968141555,291.5052795410156,297.1499938964844,293.1499938964844,0.2734744250774383,-5472.82275390625,303.9367980957031,0.9990000128746032,0.387462705373764,0.3328063488006592,291.9984436035156,297.1499938964844,293.1499938964844,0.0127088911831378,-3570.341552734375,303.1119384765625,0.5127240419387817,0.050000000745058,0.2305072695016861,290.3377380371094,291.1499938964844,265.245849609375,263.72784423828125,280.30181884765625,291.9944763183594,290.32159423828125,1.0,0.2783677279949188,0.9957681894302368,0.9957681894302368,1.0,1.0,-1.384983777999878,0.6056737303733826,0.7793100476264954,0.2817971706390381,0.0,0.0,0.7963371276855469,42.96404266357422,111.0,-232.2273864746093,-13614.640625,251.99905395507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.11248779296875,304.5818786621094,278.1499938964844,0.0,18000.0,313.1499938964844,15637.7197265625,18000.0,0.0,0.0,0.3087125122547149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9246470332145692,0.9246557950973512,-8.728273314773105e-06,0.0,0.0003133039572276,0.0,0.0,101.87369537353516,0.0,0.0,0.0,0.5380852222442627,4.0,0.0,1.0
