time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715680,291.766357421875,297.1499938964844,293.1499938964844,0.1635157465934753,-3430.114501953125,304.0618896484375,0.8663201332092285,0.2329265773296356,0.2066662907600402,291.9327087402344,297.1499938964844,293.1499938964844,0.1413461118936538,-3209.750732421875,304.093994140625,0.8333777189254761,0.2054023593664169,0.1929392516613006,291.73004150390625,297.1499938964844,293.1499938964844,0.202569231390953,-3167.103759765625,304.03924560546875,0.920382022857666,0.2768468856811523,0.1911330968141555,291.5052795410156,297.1499938964844,293.1499938964844,0.2734744250774383,-5472.82275390625,303.9367980957031,0.9990000128746032,0.387462705373764,0.3328063488006592,291.9984436035156,297.1499938964844,293.1499938964844,0.0127088911831378,-3570.341552734375,303.1119384765625,0.5127240419387817,0.050000000745058,0.2305072695016861,290.3377380371094,291.1499938964844,265.245849609375,263.72784423828125,280.30181884765625,291.9944763183594,290.32159423828125,1.0,0.2783677279949188,0.9957681894302368,0.9957681894302368,1.0,1.0,-1.384983777999878,0.6056737303733826,0.7793100476264954,0.2817971706390381,0.0,0.0,0.7963371276855469,42.96404266357422,111.0,-232.2273864746093,-13614.640625,251.99905395507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.11248779296875,304.5818786621094,278.1499938964844,0.0,18000.0,313.1499938964844,15637.7197265625,18000.0,0.0,0.0,0.3087125122547149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9246470332145692,0.9246557950973512,-8.728273314773105e-06,0.0,0.0003133039572276,0.0,0.0,101.87369537353516,0.0,0.0,0.0,0.5380852222442627,4.0,0.0,1.0
715740,291.8656616210937,297.1499938964844,293.1499938964844,0.1808524578809738,-3719.4384765625,304.0623779296875,0.8375312685966492,0.2478404492139816,0.2208111137151718,292.03424072265625,297.1499938964844,293.1499938964844,0.1534150838851928,-3430.166748046875,304.0925598144531,0.8022142052650452,0.2156356424093246,0.2031991779804229,291.8248291015625,297.1499938964844,293.1499938964844,0.2229305505752563,-3418.57275390625,304.04217529296875,0.8852495551109314,0.2935927808284759,0.2032438814640045,291.6856384277344,297.1499938964844,293.1499938964844,0.3198379576206207,-6190.9453125,303.934326171875,0.9838446974754332,0.3925017118453979,0.3707113564014435,292.0747375488281,297.1499938964844,293.1499938964844,0.0136055527254939,-3713.713623046875,303.2987976074219,0.4836070239543915,0.050000000745058,0.232759416103363,290.1338195800781,291.1499938964844,265.26580810546875,263.74151611328125,280.2992553710937,292.0709228515625,290.11822509765625,1.0,0.3050905466079712,0.9942166209220886,0.9942166209220886,1.0,1.0,-1.477500319480896,0.6489853262901306,0.8285149931907654,0.3049463629722595,0.0,0.0,0.9452508687973022,56.57633209228516,114.0,-263.8651733398437,-14236.12109375,325.1705017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6429748535156,303.70361328125,278.1499938964844,0.0,18000.0,313.1499938964844,15417.5576171875,19080.0,0.0,0.0,0.3465723991394043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1603835821151731,1.1603951454162598,-1.166322090284666e-05,0.0,0.000351726921508,0.0,0.0,179.4364013671875,0.0,0.0,0.0,0.662122368812561,4.0,0.0,1.0
715800,291.8656616210937,297.1499938964844,293.1499938964844,0.1808524578809738,-3719.4384765625,304.0623779296875,0.8375312685966492,0.2478404492139816,0.2208111137151718,292.03424072265625,297.1499938964844,293.1499938964844,0.1534150838851928,-3430.166748046875,304.0925598144531,0.8022142052650452,0.2156356424093246,0.2031991779804229,291.8248291015625,297.1499938964844,293.1499938964844,0.2229305505752563,-3418.57275390625,304.04217529296875,0.8852495551109314,0.2935927808284759,0.2032438814640045,291.6856384277344,297.1499938964844,293.1499938964844,0.3198379576206207,-6190.9453125,303.934326171875,0.9838446974754332,0.3925017118453979,0.3707113564014435,292.0747375488281,297.1499938964844,293.1499938964844,0.0136055527254939,-3713.713623046875,303.2987976074219,0.4836070239543915,0.050000000745058,0.232759416103363,290.1338195800781,291.1499938964844,265.26580810546875,263.74151611328125,280.2992553710937,292.0709228515625,290.11822509765625,1.0,0.3050905466079712,0.9942166209220886,0.9942166209220886,1.0,1.0,-1.477500319480896,0.6489853262901306,0.8285149931907654,0.3049463629722595,0.0,0.0,0.9452508687973022,56.57633209228516,114.0,-263.8651733398437,-14236.12109375,325.1705017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6429748535156,303.70361328125,278.1499938964844,0.0,18000.0,313.1499938964844,15417.5576171875,19080.0,0.0,0.0,0.3465723991394043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1603835821151731,1.1603951454162598,-1.166322090284666e-05,0.0,0.000351726921508,0.0,0.0,179.4364013671875,0.0,0.0,0.0,0.662122368812561,4.0,0.0,1.0
715860,291.9595642089844,297.1499938964844,293.1499938964844,0.1970742046833038,-3983.71484375,304.06451416015625,0.8180128335952759,0.2613355219364166,0.2336882650852203,292.1256103515625,297.1499938964844,293.1499938964844,0.16504767537117,-3638.33203125,304.09228515625,0.7791524529457092,0.225363090634346,0.2130095809698104,291.9134826660156,297.1499938964844,293.1499938964844,0.2425072938203811,-3654.782958984375,304.04541015625,0.8624036908149719,0.3091818988323211,0.2146834582090377,291.8049621582031,297.1499938964844,293.1499938964844,0.3383279740810394,-6458.775390625,303.97430419921875,0.9507327675819396,0.4053147733211517,0.3813040256500244,292.1505126953125,297.1499938964844,293.1499938964844,0.014501285739243,-3845.181396484375,303.46600341796875,0.4561820328235626,0.050000000745058,0.2351195663213729,289.9691467285156,291.1499938964844,265.284912109375,263.754638671875,280.3193054199219,292.1470031738281,289.9513244628906,1.0,0.3263128101825714,0.9921279549598694,0.9921279549598694,1.0,1.0,-1.5335761308670044,0.6754142642021179,0.8581618666648865,0.3188982903957367,0.0,0.0,1.0,70.19023895263672,117.0,-259.57330322265625,-14446.53125,387.8514099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5132751464844,302.9474182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17548.193359375,19080.0,0.0,0.0,0.3863051831722259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3465875387191772,1.3466025590896606,-1.4979751540522557e-05,0.0,0.0003920506569556,0.0,0.0,271.5480651855469,0.0,0.0,0.0,0.7377746105194092,4.0,0.0,1.0
715920,291.9595642089844,297.1499938964844,293.1499938964844,0.1970742046833038,-3983.71484375,304.06451416015625,0.8180128335952759,0.2613355219364166,0.2336882650852203,292.1256103515625,297.1499938964844,293.1499938964844,0.16504767537117,-3638.33203125,304.09228515625,0.7791524529457092,0.225363090634346,0.2130095809698104,291.9134826660156,297.1499938964844,293.1499938964844,0.2425072938203811,-3654.782958984375,304.04541015625,0.8624036908149719,0.3091818988323211,0.2146834582090377,291.8049621582031,297.1499938964844,293.1499938964844,0.3383279740810394,-6458.775390625,303.97430419921875,0.9507327675819396,0.4053147733211517,0.3813040256500244,292.1505126953125,297.1499938964844,293.1499938964844,0.014501285739243,-3845.181396484375,303.46600341796875,0.4561820328235626,0.050000000745058,0.2351195663213729,289.9691467285156,291.1499938964844,265.284912109375,263.754638671875,280.3193054199219,292.1470031738281,289.9513244628906,1.0,0.3263128101825714,0.9921279549598694,0.9921279549598694,1.0,1.0,-1.5335761308670044,0.6754142642021179,0.8581618666648865,0.3188982903957367,0.0,0.0,1.0,70.19023895263672,117.0,-259.57330322265625,-14446.53125,387.8514099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5132751464844,302.9474182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17548.193359375,19080.0,0.0,0.0,0.3863051831722259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3465875387191772,1.3466025590896606,-1.4979751540522557e-05,0.0,0.0003920506569556,0.0,0.0,271.5480651855469,0.0,0.0,0.0,0.7377746105194092,4.0,0.0,1.0
715980,292.047119140625,297.1499938964844,293.1499938964844,0.2141992151737213,-4259.1689453125,304.064453125,0.8092926740646362,0.273732841014862,0.2453728020191192,292.207763671875,297.1499938964844,293.1499938964844,0.1778082996606826,-3864.637451171875,304.0902404785156,0.7687835693359375,0.2346455752849578,0.2222455143928527,291.99639892578125,297.1499938964844,293.1499938964844,0.2634592950344085,-3904.32421875,304.0453491210937,0.8528173565864563,0.323689341545105,0.2252300232648849,291.8955078125,297.1499938964844,293.1499938964844,0.3642502427101135,-6839.4794921875,303.9893493652344,0.935025990009308,0.4210052490234375,0.3960917890071869,292.2208251953125,297.1499938964844,293.1499938964844,0.0155226523056626,-3992.810302734375,303.6214599609375,0.4377545118331909,0.050000000745058,0.2369298636913299,289.7131042480469,291.1499938964844,265.3030090332031,263.76708984375,280.33575439453125,292.2177734375,289.6933288574219,1.0,0.3438038825988769,0.99003928899765,0.99003928899765,1.0,1.0,-1.5912799835205078,0.7026599645614624,0.8886200189590454,0.3335307538509369,0.0,0.0,1.0,80.95071411132812,120.0,-330.3042907714844,-14501.2275390625,447.8873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8617248535156,302.3661193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18647.25390625,19080.0,0.0,0.0,0.4248273372650146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3888976573944092,1.388913631439209,-1.593112392583862e-05,0.0,0.0004311457159928,0.0,0.0,297.8973999023437,0.0,0.0,0.0,0.7589225172996521,4.0,0.0,1.0
716040,292.047119140625,297.1499938964844,293.1499938964844,0.2141992151737213,-4259.1689453125,304.064453125,0.8092926740646362,0.273732841014862,0.2453728020191192,292.207763671875,297.1499938964844,293.1499938964844,0.1778082996606826,-3864.637451171875,304.0902404785156,0.7687835693359375,0.2346455752849578,0.2222455143928527,291.99639892578125,297.1499938964844,293.1499938964844,0.2634592950344085,-3904.32421875,304.0453491210937,0.8528173565864563,0.323689341545105,0.2252300232648849,291.8955078125,297.1499938964844,293.1499938964844,0.3642502427101135,-6839.4794921875,303.9893493652344,0.935025990009308,0.4210052490234375,0.3960917890071869,292.2208251953125,297.1499938964844,293.1499938964844,0.0155226523056626,-3992.810302734375,303.6214599609375,0.4377545118331909,0.050000000745058,0.2369298636913299,289.7131042480469,291.1499938964844,265.3030090332031,263.76708984375,280.33575439453125,292.2177734375,289.6933288574219,1.0,0.3438038825988769,0.99003928899765,0.99003928899765,1.0,1.0,-1.5912799835205078,0.7026599645614624,0.8886200189590454,0.3335307538509369,0.0,0.0,1.0,80.95071411132812,120.0,-330.3042907714844,-14501.2275390625,447.8873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8617248535156,302.3661193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18647.25390625,19080.0,0.0,0.0,0.4248273372650146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3888976573944092,1.388913631439209,-1.593112392583862e-05,0.0,0.0004311457159928,0.0,0.0,297.8973999023437,0.0,0.0,0.0,0.7589225172996521,4.0,0.0,1.0
716100,292.0883483886719,297.1499938964844,293.1499938964844,0.222586989402771,-4392.04296875,304.06475830078125,0.8069862723350525,0.2796077132225036,0.250876635313034,292.24566650390625,297.1499938964844,293.1499938964844,0.1841414421796798,-3975.431884765625,304.089599609375,0.7659816741943359,0.2391394674777984,0.2266917079687118,292.0355224609375,297.1499938964844,293.1499938964844,0.2737874090671539,-4025.41650390625,304.04559326171875,0.8504137992858887,0.3306189477443695,0.2302395552396774,291.9361267089844,297.1499938964844,293.1499938964844,0.3775777518749237,-7033.2216796875,303.99432373046875,0.9307901263237,0.428918719291687,0.4037021398544311,292.2530517578125,297.1499938964844,293.1499938964844,0.0160462297499179,-4063.619384765625,303.7002258300781,0.4315240681171417,0.050000000745058,0.2376876771450042,289.5893249511719,291.1499938964844,265.3116455078125,263.7730407714844,280.3428649902344,292.2502136230469,289.5718688964844,1.0,0.3514532744884491,0.9889948964118958,0.9889948964118958,1.0,1.0,-1.6192868947982788,0.7159123420715332,0.9033744931221008,0.3406851887702942,0.0,0.0,1.0,85.54658508300781,120.0,-329.506591796875,-14581.3134765625,476.7091369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7023620605469,302.2070007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18852.080078125,20160.0,0.0,0.0,0.4431734085083008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3965060710906982,1.3965221643447876,-1.610613617231138e-05,0.0,0.0004497646878007,0.0,0.0,302.8198547363281,0.0,0.0,0.0,0.777739405632019,4.0,0.0,1.0
716160,292.1278991699219,297.1499938964844,293.1499938964844,0.2304150164127349,-4514.3623046875,304.0660400390625,0.805596113204956,0.2852846682071686,0.2561832070350647,292.2816467285156,297.1499938964844,293.1499938964844,0.1900622844696045,-4077.669677734375,304.08984375,0.7641803622245789,0.2435283958911895,0.2310255318880081,292.0731201171875,297.1499938964844,293.1499938964844,0.2834703922271728,-4137.3642578125,304.0469970703125,0.849009096622467,0.3373526930809021,0.2350965589284896,291.9747314453125,297.1499938964844,293.1499938964844,0.3901551067829132,-7213.623046875,303.9997863769531,0.9280603528022766,0.4367139339447021,0.4112283885478973,292.2832336425781,297.1499938964844,293.1499938964844,0.0165423769503831,-4125.66357421875,303.78106689453125,0.4265477061271667,0.050000000745058,0.23836649954319,289.4931945800781,291.1499938964844,265.3199768066406,263.7787780761719,280.34918212890625,292.2806396484375,289.48126220703125,1.0,0.3585055470466614,0.9881904125213624,0.9881904125213624,1.0,1.0,-1.6465437412261963,0.7288343906402588,0.9177093505859376,0.3476815223693847,0.0,0.0,1.0,89.71748352050781,108.0,-285.8516540527344,-14762.806640625,504.75048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.62762451171875,302.1562805175781,278.1499938964844,0.0,18000.0,313.1499938964844,19701.8984375,20160.0,0.0,0.0,0.4609039723873138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4276351928710938,1.4276520013809204,-1.6832173059810884e-05,0.0,0.0004677589458879,0.0,0.0,323.52496337890625,0.0,0.0,0.0,0.780099093914032,4.0,0.0,1.0
716220,292.20220947265625,297.1499938964844,293.1499938964844,0.2446819990873336,-4733.63330078125,304.0703125,0.813071072101593,0.2961063981056213,0.2660764157772064,292.3482971191406,297.1499938964844,293.1499938964844,0.2008559256792068,-4261.1630859375,304.0919494628906,0.7705005407333374,0.2520024478435516,0.2391679883003235,292.1438293457031,297.1499938964844,293.1499938964844,0.301288366317749,-4339.89599609375,304.0516967773437,0.8568109273910522,0.3502906560897827,0.2442535758018493,292.0470275878906,297.1499938964844,293.1499938964844,0.413404256105423,-7541.71875,304.0111083984375,0.9368982911109924,0.4518183469772339,0.4256278574466705,292.337646484375,297.1499938964844,293.1499938964844,0.0173680186271667,-4217.74951171875,303.9477844238281,0.4247044324874878,0.050000000745058,0.2386353611946106,289.355712890625,291.1499938964844,265.335693359375,263.7896728515625,280.3607177734375,292.3354797363281,289.3486633300781,1.0,0.3659591376781463,0.9865814447402954,0.9865814447402954,1.0,1.0,-1.6968055963516235,0.7527040243148804,0.9441015720367432,0.3606548011302948,0.0,0.0,1.0,92.19172668457033,96.0,-200.70623779296875,-15114.1806640625,543.505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7026672363281,302.1941223144531,278.1499938964844,0.0,18000.0,313.1499938964844,20035.505859375,20160.0,0.0,0.0,0.4941848218441009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.439671277999878,1.4396884441375732,-1.711718869046308e-05,0.0,0.000501534785144,0.0,0.0,331.7769470214844,0.0,0.0,0.0,0.7861301898956299,4.0,0.0,1.0
716280,292.20220947265625,297.1499938964844,293.1499938964844,0.2446819990873336,-4733.63330078125,304.0703125,0.813071072101593,0.2961063981056213,0.2660764157772064,292.3482971191406,297.1499938964844,293.1499938964844,0.2008559256792068,-4261.1630859375,304.0919494628906,0.7705005407333374,0.2520024478435516,0.2391679883003235,292.1438293457031,297.1499938964844,293.1499938964844,0.301288366317749,-4339.89599609375,304.0516967773437,0.8568109273910522,0.3502906560897827,0.2442535758018493,292.0470275878906,297.1499938964844,293.1499938964844,0.413404256105423,-7541.71875,304.0111083984375,0.9368982911109924,0.4518183469772339,0.4256278574466705,292.337646484375,297.1499938964844,293.1499938964844,0.0173680186271667,-4217.74951171875,303.9477844238281,0.4247044324874878,0.050000000745058,0.2386353611946106,289.355712890625,291.1499938964844,265.335693359375,263.7896728515625,280.3607177734375,292.3354797363281,289.3486633300781,1.0,0.3659591376781463,0.9865814447402954,0.9865814447402954,1.0,1.0,-1.6968055963516235,0.7527040243148804,0.9441015720367432,0.3606548011302948,0.0,0.0,1.0,92.19172668457033,96.0,-200.70623779296875,-15114.1806640625,543.505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7026672363281,302.1941223144531,278.1499938964844,0.0,18000.0,313.1499938964844,20035.505859375,20160.0,0.0,0.0,0.4941848218441009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.439671277999878,1.4396884441375732,-1.711718869046308e-05,0.0,0.000501534785144,0.0,0.0,331.7769470214844,0.0,0.0,0.0,0.7861301898956299,4.0,0.0,1.0
716340,292.2705078125,297.1499938964844,293.1499938964844,0.2569220662117004,-4917.5595703125,304.0765075683594,0.8276195526123047,0.3062625825405121,0.275191068649292,292.408447265625,297.1499938964844,293.1499938964844,0.2101293504238128,-4415.431640625,304.09588623046875,0.784770667552948,0.2601090967655182,0.2467689216136932,292.208984375,297.1499938964844,293.1499938964844,0.3167890310287475,-4512.107421875,304.0586853027344,0.8732529878616333,0.3625666499137878,0.2528067529201507,292.11383056640625,297.1499938964844,293.1499938964844,0.4335919618606567,-7820.18798828125,304.0238037109375,0.9560071229934692,0.4662147164344787,0.4391894042491913,292.3847351074219,297.1499938964844,293.1499938964844,0.0179969817399978,-4273.68896484375,304.1197814941406,0.4289457201957702,0.050000000745058,0.2380249798297882,289.2940673828125,291.1499938964844,265.3500061035156,263.79962158203125,280.3702392578125,292.3829040527344,289.2926330566406,1.0,0.3687767386436462,0.9849724173545836,0.9849724173545836,1.0,1.0,-1.7426964044570925,0.7745485901832581,0.9681478142738342,0.3725461363792419,0.0,0.0,1.0,89.91510772705078,84.0,-99.79368591308594,-15565.0849609375,567.08203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0104675292969,302.43316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,20126.59765625,21240.0,0.0,0.0,0.5243401527404785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442940354347229,1.4429575204849243,-1.7195012333104387e-05,0.0,0.0005321386270225,0.0,0.0,334.04217529296875,0.0,0.0,0.0,0.8027677536010742,4.0,0.0,1.0
716400,292.2705078125,297.1499938964844,293.1499938964844,0.2569220662117004,-4917.5595703125,304.0765075683594,0.8276195526123047,0.3062625825405121,0.275191068649292,292.408447265625,297.1499938964844,293.1499938964844,0.2101293504238128,-4415.431640625,304.09588623046875,0.784770667552948,0.2601090967655182,0.2467689216136932,292.208984375,297.1499938964844,293.1499938964844,0.3167890310287475,-4512.107421875,304.0586853027344,0.8732529878616333,0.3625666499137878,0.2528067529201507,292.11383056640625,297.1499938964844,293.1499938964844,0.4335919618606567,-7820.18798828125,304.0238037109375,0.9560071229934692,0.4662147164344787,0.4391894042491913,292.3847351074219,297.1499938964844,293.1499938964844,0.0179969817399978,-4273.68896484375,304.1197814941406,0.4289457201957702,0.050000000745058,0.2380249798297882,289.2940673828125,291.1499938964844,265.3500061035156,263.79962158203125,280.3702392578125,292.3829040527344,289.2926330566406,1.0,0.3687767386436462,0.9849724173545836,0.9849724173545836,1.0,1.0,-1.7426964044570925,0.7745485901832581,0.9681478142738342,0.3725461363792419,0.0,0.0,1.0,89.91510772705078,84.0,-99.79368591308594,-15565.0849609375,567.08203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0104675292969,302.43316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,20126.59765625,21240.0,0.0,0.0,0.5243401527404785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442940354347229,1.4429575204849243,-1.7195012333104387e-05,0.0,0.0005321386270225,0.0,0.0,334.04217529296875,0.0,0.0,0.0,0.8027677536010742,4.0,0.0,1.0
716460,292.3340759277344,297.1499938964844,293.1499938964844,0.266826868057251,-5062.9375,304.08447265625,0.855909526348114,0.3156527578830719,0.2833986580371856,292.4632568359375,297.1499938964844,293.1499938964844,0.2176561802625656,-4537.8154296875,304.1013488769531,0.8131203651428223,0.2677772641181946,0.2537156343460083,292.26983642578125,297.1499938964844,293.1499938964844,0.3296110928058624,-4651.2890625,304.06768798828125,0.9059458374977112,0.3740633130073547,0.2606524229049682,292.1764831542969,297.1499938964844,293.1499938964844,0.450263112783432,-8044.74072265625,304.0379638671875,0.9882473945617676,0.4797590672969818,0.451725572347641,292.42950439453125,297.1499938964844,293.1499938964844,0.0222475044429302,-4735.19091796875,304.1397705078125,0.4729302227497101,0.0586580969393253,0.2641957104206085,289.3055725097656,291.1499938964844,265.36151123046875,263.8074951171875,280.36279296875,292.4275207519531,289.3050231933594,1.0,0.3696249723434448,0.9832790493965148,0.9832790493965148,1.0,1.0,-1.816758275032044,0.8100208044052124,1.006737470626831,0.391548603773117,0.0,0.0,1.0,81.60852813720703,72.0,-21.69184303283692,-16336.154296875,592.7182006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4278564453125,302.7839050292969,278.1499938964844,0.0,18000.0,313.1499938964844,21060.83203125,21240.0,0.0,0.0,0.5518997311592102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760496616363523,1.4760676622390747,-1.799317033146508e-05,0.0,0.0005601080483756,0.0,0.0,357.5685119628906,0.0,0.0,0.0,0.8060726523399353,4.0,0.0,1.0
716520,292.3340759277344,297.1499938964844,293.1499938964844,0.266826868057251,-5062.9375,304.08447265625,0.855909526348114,0.3156527578830719,0.2833986580371856,292.4632568359375,297.1499938964844,293.1499938964844,0.2176561802625656,-4537.8154296875,304.1013488769531,0.8131203651428223,0.2677772641181946,0.2537156343460083,292.26983642578125,297.1499938964844,293.1499938964844,0.3296110928058624,-4651.2890625,304.06768798828125,0.9059458374977112,0.3740633130073547,0.2606524229049682,292.1764831542969,297.1499938964844,293.1499938964844,0.450263112783432,-8044.74072265625,304.0379638671875,0.9882473945617676,0.4797590672969818,0.451725572347641,292.42950439453125,297.1499938964844,293.1499938964844,0.0222475044429302,-4735.19091796875,304.1397705078125,0.4729302227497101,0.0586580969393253,0.2641957104206085,289.3055725097656,291.1499938964844,265.36151123046875,263.8074951171875,280.36279296875,292.4275207519531,289.3050231933594,1.0,0.3696249723434448,0.9832790493965148,0.9832790493965148,1.0,1.0,-1.816758275032044,0.8100208044052124,1.006737470626831,0.391548603773117,0.0,0.0,1.0,81.60852813720703,72.0,-21.69184303283692,-16336.154296875,592.7182006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4278564453125,302.7839050292969,278.1499938964844,0.0,18000.0,313.1499938964844,21060.83203125,21240.0,0.0,0.0,0.5518997311592102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760496616363523,1.4760676622390747,-1.799317033146508e-05,0.0,0.0005601080483756,0.0,0.0,357.5685119628906,0.0,0.0,0.0,0.8060726523399353,4.0,0.0,1.0
716580,292.3932189941406,297.1499938964844,293.1499938964844,0.2760134935379028,-5196.69775390625,304.0910339355469,0.8864002823829651,0.3243261575698852,0.2909906208515167,292.5127258300781,297.1499938964844,293.1499938964844,0.2248800843954086,-4654.53125,304.1055603027344,0.8399990200996399,0.2751388847827911,0.2603769302368164,292.3270263671875,297.1499938964844,293.1499938964844,0.3416096568107605,-4780.43505859375,304.0751953125,0.9432387351989746,0.3847605288028717,0.2679693102836609,292.2199401855469,297.1499938964844,293.1499938964844,0.4370506703853607,-7826.3310546875,304.1002502441406,0.9990000128746032,0.4954993724822998,0.4379248917102813,292.48150634765625,297.1499938964844,293.1499938964844,0.0291182547807693,-5368.5810546875,304.1318359375,0.5104734897613525,0.0663772970438003,0.2998053729534149,289.3154296875,291.1499938964844,265.3691101074219,263.8123779296875,280.3704528808594,292.4794311523437,289.3196716308594,1.0,0.3687938153743744,0.9815856218338012,0.9815856218338012,1.0,1.0,-1.868885397911072,0.834887683391571,1.033997654914856,0.4054997265338897,0.0,0.0,1.0,74.18270874023438,60.0,25.08491897583008,-16925.8671875,606.4906005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8736267089844,303.14227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,21192.515625,21240.0,0.0,0.0,0.577462375164032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480656981468201,1.4806751012802124,-1.8105671188095585e-05,0.0,0.0005860509118065,0.0,0.0,360.9273376464844,0.0,0.0,0.0,0.8083775043487549,4.0,0.0,1.0
716640,292.3932189941406,297.1499938964844,293.1499938964844,0.2760134935379028,-5196.69775390625,304.0910339355469,0.8864002823829651,0.3243261575698852,0.2909906208515167,292.5127258300781,297.1499938964844,293.1499938964844,0.2248800843954086,-4654.53125,304.1055603027344,0.8399990200996399,0.2751388847827911,0.2603769302368164,292.3270263671875,297.1499938964844,293.1499938964844,0.3416096568107605,-4780.43505859375,304.0751953125,0.9432387351989746,0.3847605288028717,0.2679693102836609,292.2199401855469,297.1499938964844,293.1499938964844,0.4370506703853607,-7826.3310546875,304.1002502441406,0.9990000128746032,0.4954993724822998,0.4379248917102813,292.48150634765625,297.1499938964844,293.1499938964844,0.0291182547807693,-5368.5810546875,304.1318359375,0.5104734897613525,0.0663772970438003,0.2998053729534149,289.3154296875,291.1499938964844,265.3691101074219,263.8123779296875,280.3704528808594,292.4794311523437,289.3196716308594,1.0,0.3687938153743744,0.9815856218338012,0.9815856218338012,1.0,1.0,-1.868885397911072,0.834887683391571,1.033997654914856,0.4054997265338897,0.0,0.0,1.0,74.18270874023438,60.0,25.08491897583008,-16925.8671875,606.4906005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8736267089844,303.14227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,21192.515625,21240.0,0.0,0.0,0.577462375164032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480656981468201,1.4806751012802124,-1.8105671188095585e-05,0.0,0.0005860509118065,0.0,0.0,360.9273376464844,0.0,0.0,0.0,0.8083775043487549,4.0,0.0,1.0
716700,292.421630859375,297.1499938964844,293.1499938964844,0.2795890867710113,-5247.369140625,304.09527587890625,0.9008820652961732,0.3283314406871795,0.2945473492145538,292.5360107421875,297.1499938964844,293.1499938964844,0.2277850806713104,-4700.30126953125,304.1083679199219,0.8528124690055847,0.2786371409893036,0.2636057734489441,292.35467529296875,297.1499938964844,293.1499938964844,0.3463805317878723,-4830.48583984375,304.08013916015625,0.959873378276825,0.3897574245929718,0.2714254856109619,292.220458984375,297.1499938964844,293.1499938964844,0.4193331301212311,-7557.05126953125,304.14141845703125,0.9990000128746032,0.507166862487793,0.4228352606296539,292.5077514648437,297.1499938964844,293.1499938964844,0.0321074984967708,-5618.9765625,304.1297302246094,0.5273691415786743,0.0696883574128151,0.3146844804286957,289.35479736328125,291.1499938964844,265.3715209960937,263.81378173828125,280.38067626953125,292.5057373046875,289.3611755371094,1.0,0.3672251403331756,0.9807389378547668,0.9807389378547668,1.0,1.0,-1.8809354305267327,0.8406386375427246,1.0402967929840088,0.4086771607398987,0.0,0.0,1.0,70.99665832519531,60.0,70.46900177001953,-17159.896484375,605.0267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.13116455078125,303.363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,21215.58203125,22320.0,0.0,0.0,0.5891835689544678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814625978469849,1.4814807176589966,-1.81253781192936e-05,0.0,0.0005979464622214,0.0,0.0,361.5167541503906,0.0,0.0,0.0,0.8237805366516113,4.0,0.0,1.0
716760,292.4492492675781,297.1499938964844,293.1499938964844,0.2822264730930328,-5283.3291015625,304.1004333496094,0.9176644086837769,0.3321317434310913,0.2979021072387695,292.5585021972656,297.1499938964844,293.1499938964844,0.2299739718437194,-4733.578125,304.1119689941406,0.8672360777854919,0.2819961905479431,0.2666955292224884,292.38165283203125,297.1499938964844,293.1499938964844,0.3500193655490875,-4867.38671875,304.08624267578125,0.9762361645698548,0.3945345282554626,0.2747149765491485,292.2107849121094,297.1499938964844,293.1499938964844,0.398938775062561,-7249.919921875,304.1800231933594,0.9990000128746032,0.5208281874656677,0.4065508544445038,292.5331420898437,297.1499938964844,293.1499938964844,0.0348071716725826,-5836.69775390625,304.1285095214844,0.5454515814781189,0.0728362500667572,0.3284862041473388,289.4242553710937,291.1499938964844,265.37310791015625,263.81451416015625,280.39178466796875,292.53125,289.43463134765625,1.0,0.3650513589382171,0.9797478914260864,0.9797478914260864,1.0,1.0,-1.8896470069885247,0.8447831869125366,1.0448637008666992,0.410968542098999,0.0,0.0,1.0,67.59510040283203,78.0,137.2955780029297,-17457.34375,600.4111938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3996276855469,303.6334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,21984.51953125,22320.0,0.0,0.0,0.6002696752548218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508070707321167,1.5080894231796265,-1.8782315237331204e-05,0.0,0.0006091974209994,0.0,0.0,381.34814453125,0.0,0.0,0.0,0.8237949013710022,4.0,0.0,1.0
716820,292.5025329589844,297.1499938964844,293.1499938964844,0.287024974822998,-5348.80712890625,304.1088562011719,0.9329046607017516,0.3390814661979675,0.3042353689670563,292.6017761230469,297.1499938964844,293.1499938964844,0.2340788394212722,-4796.05419921875,304.11773681640625,0.8800227046012878,0.2882024645805359,0.272629827260971,292.4338684082031,297.1499938964844,293.1499938964844,0.3567296266555786,-4935.57666015625,304.09619140625,0.9887274503707886,0.4034083187580108,0.2809760868549347,292.190185546875,297.1499938964844,293.1499938964844,0.3843676149845123,-7036.525390625,304.1925048828125,0.9990000128746032,0.548843502998352,0.3979552686214447,292.5810852050781,297.1499938964844,293.1499938964844,0.0400574058294296,-6253.3583984375,304.126953125,0.5684285759925842,0.0787423178553581,0.3552511036396026,289.5614318847656,291.1499938964844,265.37384033203125,263.814208984375,280.39801025390625,292.579345703125,289.5689697265625,1.0,0.370779275894165,0.9777657985687256,0.9777657985687256,1.0,1.0,-1.9336864948272705,0.8659856915473938,1.067700743675232,0.4222048819065094,0.0,0.0,1.0,66.79459381103516,96.0,166.06787109375,-18099.7265625,630.2841186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.94793701171875,304.0965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.7578125,22320.0,0.0,0.0,0.6206845641136169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165609121322632,1.5165798664093018,-1.8994394849869423e-05,0.0,0.0006299159140326,0.0,0.0,387.8253479003906,0.0,0.0,0.0,0.8280378580093384,4.0,0.0,1.0
716880,292.5025329589844,297.1499938964844,293.1499938964844,0.287024974822998,-5348.80712890625,304.1088562011719,0.9329046607017516,0.3390814661979675,0.3042353689670563,292.6017761230469,297.1499938964844,293.1499938964844,0.2340788394212722,-4796.05419921875,304.11773681640625,0.8800227046012878,0.2882024645805359,0.272629827260971,292.4338684082031,297.1499938964844,293.1499938964844,0.3567296266555786,-4935.57666015625,304.09619140625,0.9887274503707886,0.4034083187580108,0.2809760868549347,292.190185546875,297.1499938964844,293.1499938964844,0.3843676149845123,-7036.525390625,304.1925048828125,0.9990000128746032,0.548843502998352,0.3979552686214447,292.5810852050781,297.1499938964844,293.1499938964844,0.0400574058294296,-6253.3583984375,304.126953125,0.5684285759925842,0.0787423178553581,0.3552511036396026,289.5614318847656,291.1499938964844,265.37384033203125,263.814208984375,280.39801025390625,292.579345703125,289.5689697265625,1.0,0.370779275894165,0.9777657985687256,0.9777657985687256,1.0,1.0,-1.9336864948272705,0.8659856915473938,1.067700743675232,0.4222048819065094,0.0,0.0,1.0,66.79459381103516,96.0,166.06787109375,-18099.7265625,630.2841186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.94793701171875,304.0965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.7578125,22320.0,0.0,0.0,0.6206845641136169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165609121322632,1.5165798664093018,-1.8994394849869423e-05,0.0,0.0006299159140326,0.0,0.0,387.8253479003906,0.0,0.0,0.0,0.8280378580093384,4.0,0.0,1.0
716940,292.5525817871094,297.1499938964844,293.1499938964844,0.2920280992984772,-5418.6259765625,304.1141662597656,0.9292486906051636,0.345329999923706,0.3100633025169372,292.6424255371094,297.1499938964844,293.1499938964844,0.2384352087974548,-4863.6591796875,304.12115478515625,0.8773535490036011,0.2938481271266937,0.2781727910041809,292.4831237792969,297.1499938964844,293.1499938964844,0.3637566268444061,-5008.44189453125,304.1023254394531,0.98643559217453,0.4115594625473022,0.2868268489837646,292.2008972167969,297.1499938964844,293.1499938964844,0.3936643898487091,-7183.0009765625,304.1620483398437,0.9990000128746032,0.5710675120353699,0.4096928238868713,292.6260681152344,297.1499938964844,293.1499938964844,0.0450402349233627,-6650.87451171875,304.1263427734375,0.5774704813957214,0.0840304940938949,0.3802570402622223,289.65533447265625,291.1499938964844,265.3717041015625,263.81170654296875,280.39215087890625,292.6244812011719,289.65985107421875,1.0,0.3831830322742462,0.9757837057113647,0.9757837057113647,1.0,1.0,-1.99847948551178,0.8972011208534241,1.101278305053711,0.4390506446361542,0.0,0.0,1.0,70.93135833740234,114.0,131.07749938964844,-18823.734375,694.4315795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4471130371094,304.4860534667969,278.1499938964844,0.0,18000.0,313.1499938964844,22297.369140625,23400.0,0.0,0.0,0.639477014541626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187630653381348,1.518782138824463,-1.904959572129883e-05,0.0,0.0006489878869615,0.0,0.0,389.5172424316406,0.0,0.0,0.0,0.8441380262374878,4.0,0.0,1.0
717000,292.5525817871094,297.1499938964844,293.1499938964844,0.2920280992984772,-5418.6259765625,304.1141662597656,0.9292486906051636,0.345329999923706,0.3100633025169372,292.6424255371094,297.1499938964844,293.1499938964844,0.2384352087974548,-4863.6591796875,304.12115478515625,0.8773535490036011,0.2938481271266937,0.2781727910041809,292.4831237792969,297.1499938964844,293.1499938964844,0.3637566268444061,-5008.44189453125,304.1023254394531,0.98643559217453,0.4115594625473022,0.2868268489837646,292.2008972167969,297.1499938964844,293.1499938964844,0.3936643898487091,-7183.0009765625,304.1620483398437,0.9990000128746032,0.5710675120353699,0.4096928238868713,292.6260681152344,297.1499938964844,293.1499938964844,0.0450402349233627,-6650.87451171875,304.1263427734375,0.5774704813957214,0.0840304940938949,0.3802570402622223,289.65533447265625,291.1499938964844,265.3717041015625,263.81170654296875,280.39215087890625,292.6244812011719,289.65985107421875,1.0,0.3831830322742462,0.9757837057113647,0.9757837057113647,1.0,1.0,-1.99847948551178,0.8972011208534241,1.101278305053711,0.4390506446361542,0.0,0.0,1.0,70.93135833740234,114.0,131.07749938964844,-18823.734375,694.4315795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4471130371094,304.4860534667969,278.1499938964844,0.0,18000.0,313.1499938964844,22297.369140625,23400.0,0.0,0.0,0.639477014541626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187630653381348,1.518782138824463,-1.904959572129883e-05,0.0,0.0006489878869615,0.0,0.0,389.5172424316406,0.0,0.0,0.0,0.8441380262374878,4.0,0.0,1.0
717060,292.5995788574219,297.1499938964844,293.1499938964844,0.2969614863395691,-5488.0322265625,304.1177978515625,0.9128965735435486,0.3509337902069092,0.3154380321502685,292.6804504394531,297.1499938964844,293.1499938964844,0.2428165823221206,-4932.10205078125,304.1234130859375,0.8642870783805847,0.2989984154701233,0.2833745181560516,292.529541015625,297.1499938964844,293.1499938964844,0.3707639575004577,-5081.60986328125,304.1064147949219,0.9735569357872008,0.4190402626991272,0.2923089563846588,292.2479858398437,297.1499938964844,293.1499938964844,0.4207068681716919,-7589.494140625,304.1125793457031,0.9990000128746032,0.5856375098228455,0.4364145696163177,292.6697082519531,297.1499938964844,293.1499938964844,0.0494019277393817,-7003.8017578125,304.1269836425781,0.5758886337280273,0.0884555950760841,0.4023027122020721,289.724609375,291.1499938964844,265.366943359375,263.8072509765625,280.37945556640625,292.668212890625,289.7266845703125,1.0,0.4004106223583221,0.9737949967384338,0.9737949967384338,1.0,1.0,-2.076322555541992,0.9347882866859436,1.1415342092514038,0.4593820571899414,0.0,0.0,1.0,78.9852523803711,132.0,92.83010864257812,-19650.365234375,787.4136962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8346252441406,304.8063049316406,278.1499938964844,0.0,18000.0,313.1499938964844,23234.12890625,23400.0,0.0,0.0,0.6576011776924133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503578186035156,-1.9849909222102724e-05,0.0,0.0006673815660178,0.0,0.0,414.3200988769531,0.0,0.0,0.0,0.84659743309021,4.0,0.0,1.0
717120,292.5995788574219,297.1499938964844,293.1499938964844,0.2969614863395691,-5488.0322265625,304.1177978515625,0.9128965735435486,0.3509337902069092,0.3154380321502685,292.6804504394531,297.1499938964844,293.1499938964844,0.2428165823221206,-4932.10205078125,304.1234130859375,0.8642870783805847,0.2989984154701233,0.2833745181560516,292.529541015625,297.1499938964844,293.1499938964844,0.3707639575004577,-5081.60986328125,304.1064147949219,0.9735569357872008,0.4190402626991272,0.2923089563846588,292.2479858398437,297.1499938964844,293.1499938964844,0.4207068681716919,-7589.494140625,304.1125793457031,0.9990000128746032,0.5856375098228455,0.4364145696163177,292.6697082519531,297.1499938964844,293.1499938964844,0.0494019277393817,-7003.8017578125,304.1269836425781,0.5758886337280273,0.0884555950760841,0.4023027122020721,289.724609375,291.1499938964844,265.366943359375,263.8072509765625,280.37945556640625,292.668212890625,289.7266845703125,1.0,0.4004106223583221,0.9737949967384338,0.9737949967384338,1.0,1.0,-2.076322555541992,0.9347882866859436,1.1415342092514038,0.4593820571899414,0.0,0.0,1.0,78.9852523803711,132.0,92.83010864257812,-19650.365234375,787.4136962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8346252441406,304.8063049316406,278.1499938964844,0.0,18000.0,313.1499938964844,23234.12890625,23400.0,0.0,0.0,0.6576011776924133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503578186035156,-1.9849909222102724e-05,0.0,0.0006673815660178,0.0,0.0,414.3200988769531,0.0,0.0,0.0,0.84659743309021,4.0,0.0,1.0
717180,292.6437072753906,297.1499938964844,293.1499938964844,0.3029662072658539,-5574.60205078125,304.11846923828125,0.891710638999939,0.3559316992759704,0.3203735649585724,292.7159118652344,297.1499938964844,293.1499938964844,0.2481670379638672,-5017.4931640625,304.1233215332031,0.8461371064186096,0.3036985397338867,0.288259744644165,292.5733337402344,297.1499938964844,293.1499938964844,0.3791700303554535,-5171.14501953125,304.1068725585937,0.9522390961647034,0.4258801639080047,0.2974265515804291,292.32684326171875,297.1499938964844,293.1499938964844,0.4628729820251465,-8207.458984375,304.0547180175781,0.9990000128746032,0.5925664901733398,0.4738146662712097,292.71270751953125,297.1499938964844,293.1499938964844,0.0532494112849235,-7323.76611328125,304.1282653808594,0.5671271681785583,0.0919066369533538,0.4206085205078125,289.7252197265625,291.1499938964844,265.3599548339844,263.8011169433594,280.3638000488281,292.7112731933594,289.7240295410156,1.0,0.4208349585533142,0.9718063473701476,0.9718063473701476,1.0,1.0,-2.1611623764038086,0.9758408069610596,1.185321569442749,0.4816010594367981,0.0,0.0,1.0,90.38064575195312,150.0,16.678691864013672,-20366.88671875,905.7318725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1270751953125,304.99664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,23357.998046875,23400.0,0.0,0.0,0.6753254532814026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544651746749878,1.5544852018356323,-1.995573438762221e-05,0.0,0.0006853694794699,0.0,0.0,417.6378479003906,0.0,0.0,0.0,0.848656177520752,4.0,0.0,1.0
717240,292.6437072753906,297.1499938964844,293.1499938964844,0.3029662072658539,-5574.60205078125,304.11846923828125,0.891710638999939,0.3559316992759704,0.3203735649585724,292.7159118652344,297.1499938964844,293.1499938964844,0.2481670379638672,-5017.4931640625,304.1233215332031,0.8461371064186096,0.3036985397338867,0.288259744644165,292.5733337402344,297.1499938964844,293.1499938964844,0.3791700303554535,-5171.14501953125,304.1068725585937,0.9522390961647034,0.4258801639080047,0.2974265515804291,292.32684326171875,297.1499938964844,293.1499938964844,0.4628729820251465,-8207.458984375,304.0547180175781,0.9990000128746032,0.5925664901733398,0.4738146662712097,292.71270751953125,297.1499938964844,293.1499938964844,0.0532494112849235,-7323.76611328125,304.1282653808594,0.5671271681785583,0.0919066369533538,0.4206085205078125,289.7252197265625,291.1499938964844,265.3599548339844,263.8011169433594,280.3638000488281,292.7112731933594,289.7240295410156,1.0,0.4208349585533142,0.9718063473701476,0.9718063473701476,1.0,1.0,-2.1611623764038086,0.9758408069610596,1.185321569442749,0.4816010594367981,0.0,0.0,1.0,90.38064575195312,150.0,16.678691864013672,-20366.88671875,905.7318725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1270751953125,304.99664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,23357.998046875,23400.0,0.0,0.0,0.6753254532814026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544651746749878,1.5544852018356323,-1.995573438762221e-05,0.0,0.0006853694794699,0.0,0.0,417.6378479003906,0.0,0.0,0.0,0.848656177520752,4.0,0.0,1.0
717300,292.66473388671875,297.1499938964844,293.1499938964844,0.3062468767166137,-5622.189453125,304.11822509765625,0.8804677128791809,0.358213871717453,0.3226823508739471,292.73272705078125,297.1499938964844,293.1499938964844,0.251106858253479,-5064.65869140625,304.122802734375,0.8365082740783691,0.3058923184871673,0.2905911207199096,292.5942687988281,297.1499938964844,293.1499938964844,0.3837486207485199,-5220.11083984375,304.1063842773437,0.9394250512123108,0.4290689826011657,0.2998519241809845,292.3758239746094,297.1499938964844,293.1499938964844,0.4883332252502441,-8573.3037109375,304.0257873535156,0.9990000128746032,0.5933787822723389,0.495266854763031,292.73394775390625,297.1499938964844,293.1499938964844,0.0549578480422496,-7468.587890625,304.1291198730469,0.5610679388046265,0.0932780131697654,0.4283275306224823,289.7066650390625,291.1499938964844,265.3557434082031,263.7975158691406,280.35565185546875,292.7325439453125,289.7043151855469,1.0,0.431814432144165,0.9708120226860046,0.9708120226860046,1.0,1.0,-2.204684019088745,0.9969290494918824,1.2077550888061523,0.4930133521556854,0.0,0.0,1.0,97.15739440917967,150.0,-17.96389389038086,-20704.609375,973.2576293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.243896484375,305.0629272460937,278.1499938964844,0.0,18000.0,313.1499938964844,23378.802734375,24480.0,0.0,0.0,0.6840821504592896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551573038101196,1.5551773309707642,-1.9973509552073665e-05,0.0,0.0006942564505152,0.0,0.0,418.1959228515625,0.0,0.0,0.0,0.8640015125274658,4.0,0.0,1.0
717360,292.68511962890625,297.1499938964844,293.1499938964844,0.3092163205146789,-5664.826171875,304.1186218261719,0.8692375421524048,0.3603537678718567,0.3248866498470306,292.7489929199219,297.1499938964844,293.1499938964844,0.2538149058818817,-5107.70947265625,304.1228332519531,0.8269170522689819,0.3079830706119537,0.2928496897220611,292.6146545410156,297.1499938964844,293.1499938964844,0.3879610300064087,-5264.7041015625,304.1066589355469,0.9260386824607848,0.4321061074733734,0.3021895289421081,292.42987060546875,297.1499938964844,293.1499938964844,0.5153671503067017,-8955.912109375,303.999267578125,0.9990000128746032,0.5925775766372681,0.5179502367973328,292.7548828125,297.1499938964844,293.1499938964844,0.0564308315515518,-7593.77587890625,304.1302185058594,0.5543742775917053,0.0944366380572319,0.4351595342159271,289.696044921875,291.1499938964844,265.35107421875,263.7935791015625,280.3477478027344,292.7535400390625,289.69451904296875,1.0,0.4431069791316986,0.9694643020629884,0.9694643020629884,1.0,1.0,-2.2483034133911133,1.0180667638778689,1.2302366495132446,0.5044431686401367,0.0,0.0,1.0,104.55192565917967,153.0,-23.169578552246094,-21110.310546875,1045.6876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.33203125,305.1412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,24159.359375,24480.0,0.0,0.0,0.6929203867912292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809054374694824,1.5809260606765747,-2.064037107629701e-05,0.0,0.0007032261346466,0.0,0.0,439.3136291503906,0.0,0.0,0.0,0.8635189533233643,4.0,0.0,1.0
717420,292.72369384765625,297.1499938964844,293.1499938964844,0.3154311180114746,-5754.37353515625,304.1187438964844,0.8539708852767944,0.3643074333667755,0.3288878500461578,292.77960205078125,297.1499938964844,293.1499938964844,0.25950488448143,-5198.41015625,304.1224365234375,0.8135969638824463,0.3119338154792785,0.2970366179943084,292.6533203125,297.1499938964844,293.1499938964844,0.3968150019645691,-5358.58447265625,304.1063842773437,0.908005952835083,0.4378274381160736,0.306528776884079,292.54107666015625,297.1499938964844,293.1499938964844,0.5610654950141907,-9582.2568359375,303.97418212890625,0.9990000128746032,0.5882716178894043,0.5532182455062866,292.79498291015625,297.1499938964844,293.1499938964844,0.0589613802731037,-7812.478515625,304.1325988769531,0.5449919104576111,0.0963140204548835,0.4460844397544861,289.6471252441406,291.1499938964844,265.340576171875,263.7848815917969,280.3386535644531,292.79376220703125,289.6446228027344,1.0,0.4606777429580688,0.9667689204216005,0.9667689204216005,1.0,1.0,-2.318815231323242,1.05219566822052,1.2666194438934326,0.5230780839920044,0.0,0.0,1.0,116.7411117553711,156.0,-56.66136169433594,-21644.0625,1169.15625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4754333496094,305.2200012207031,278.1499938964844,0.0,18000.0,313.1499938964844,24399.359375,24480.0,0.0,0.0,0.7104676961898804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887384414672852,1.5887593030929563,-2.084541483782232e-05,0.0,0.0007210343610495,0.0,0.0,445.8761901855469,0.0,0.0,0.0,0.8674235939979553,4.0,0.0,1.0
