time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717480,292.72369384765625,297.1499938964844,293.1499938964844,0.3154311180114746,-5754.37353515625,304.1187438964844,0.8539708852767944,0.3643074333667755,0.3288878500461578,292.77960205078125,297.1499938964844,293.1499938964844,0.25950488448143,-5198.41015625,304.1224365234375,0.8135969638824463,0.3119338154792785,0.2970366179943084,292.6533203125,297.1499938964844,293.1499938964844,0.3968150019645691,-5358.58447265625,304.1063842773437,0.908005952835083,0.4378274381160736,0.306528776884079,292.54107666015625,297.1499938964844,293.1499938964844,0.5610654950141907,-9582.2568359375,303.97418212890625,0.9990000128746032,0.5882716178894043,0.5532182455062866,292.79498291015625,297.1499938964844,293.1499938964844,0.0589613802731037,-7812.478515625,304.1325988769531,0.5449919104576111,0.0963140204548835,0.4460844397544861,289.6471252441406,291.1499938964844,265.340576171875,263.7848815917969,280.3386535644531,292.79376220703125,289.6446228027344,1.0,0.4606777429580688,0.9667689204216005,0.9667689204216005,1.0,1.0,-2.318815231323242,1.05219566822052,1.2666194438934326,0.5230780839920044,0.0,0.0,1.0,116.7411117553711,156.0,-56.66136169433594,-21644.0625,1169.15625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4754333496094,305.2200012207031,278.1499938964844,0.0,18000.0,313.1499938964844,24399.359375,24480.0,0.0,0.0,0.7104676961898804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887384414672852,1.5887593030929563,-2.084541483782232e-05,0.0,0.0007210343610495,0.0,0.0,445.8761901855469,0.0,0.0,0.0,0.8674235939979553,4.0,0.0,1.0
717540,292.7593688964844,297.1499938964844,293.1499938964844,0.3206206560134887,-5827.8173828125,304.12060546875,0.8388004302978516,0.3678752779960632,0.3326166570186615,292.8077392578125,297.1499938964844,293.1499938964844,0.2644307613372803,-5275.68310546875,304.1235046386719,0.7989795804023743,0.3156147003173828,0.301044762134552,292.6890869140625,297.1499938964844,293.1499938964844,0.4044599831104278,-5438.216796875,304.1083068847656,0.8911468982696533,0.4431550204753876,0.3106444180011749,292.6242980957031,297.1499938964844,293.1499938964844,0.5714952349662781,-9683.30078125,304.0161437988281,0.984114706516266,0.5867127776145935,0.5562646389007568,292.8311767578125,297.1499938964844,293.1499938964844,0.0610685423016548,-7994.92919921875,304.1348876953125,0.5348024964332581,0.0979624912142753,0.4558533430099487,289.6272277832031,291.1499938964844,265.3288879394531,263.7752990722656,280.3427124023437,292.8301086425781,289.6278686523437,1.0,0.4735155403614044,0.9640735387802124,0.9640735387802124,1.0,1.0,-2.349205255508423,1.0666991472244265,1.2825061082839966,0.5316275954246521,0.0,0.0,1.0,129.4952850341797,159.0,-24.77809715270996,-21948.240234375,1254.1015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.64959716796875,305.3515625,278.1499938964844,0.0,18000.0,313.1499938964844,24459.76953125,25560.0,0.0,0.0,0.7271016240119934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590704083442688,1.5907249450683594,-2.0897026843158528e-05,0.0,0.0007379156886599,0.0,0.0,447.53314208984375,0.0,0.0,0.0,0.8834031820297241,4.0,0.0,1.0
717600,292.7593688964844,297.1499938964844,293.1499938964844,0.3206206560134887,-5827.8173828125,304.12060546875,0.8388004302978516,0.3678752779960632,0.3326166570186615,292.8077392578125,297.1499938964844,293.1499938964844,0.2644307613372803,-5275.68310546875,304.1235046386719,0.7989795804023743,0.3156147003173828,0.301044762134552,292.6890869140625,297.1499938964844,293.1499938964844,0.4044599831104278,-5438.216796875,304.1083068847656,0.8911468982696533,0.4431550204753876,0.3106444180011749,292.6242980957031,297.1499938964844,293.1499938964844,0.5714952349662781,-9683.30078125,304.0161437988281,0.984114706516266,0.5867127776145935,0.5562646389007568,292.8311767578125,297.1499938964844,293.1499938964844,0.0610685423016548,-7994.92919921875,304.1348876953125,0.5348024964332581,0.0979624912142753,0.4558533430099487,289.6272277832031,291.1499938964844,265.3288879394531,263.7752990722656,280.3427124023437,292.8301086425781,289.6278686523437,1.0,0.4735155403614044,0.9640735387802124,0.9640735387802124,1.0,1.0,-2.349205255508423,1.0666991472244265,1.2825061082839966,0.5316275954246521,0.0,0.0,1.0,129.4952850341797,159.0,-24.77809715270996,-21948.240234375,1254.1015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.64959716796875,305.3515625,278.1499938964844,0.0,18000.0,313.1499938964844,24459.76953125,25560.0,0.0,0.0,0.7271016240119934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590704083442688,1.5907249450683594,-2.0897026843158528e-05,0.0,0.0007379156886599,0.0,0.0,447.53314208984375,0.0,0.0,0.0,0.8834031820297241,4.0,0.0,1.0
717660,292.7930908203125,297.1499938964844,293.1499938964844,0.3235750794410705,-5867.3154296875,304.1254577636719,0.829805850982666,0.3709313571453094,0.3357697129249573,292.83447265625,297.1499938964844,293.1499938964844,0.2675248682498932,-5322.14892578125,304.1271667480469,0.7901331186294556,0.3188609778881073,0.304535835981369,292.722900390625,297.1499938964844,293.1499938964844,0.4094541668891907,-5488.017578125,304.11383056640625,0.881378710269928,0.4479743838310241,0.3143163025379181,292.67352294921875,297.1499938964844,293.1499938964844,0.5755828619003296,-9718.455078125,304.0531311035156,0.9725459218025208,0.5900212526321411,0.5589455366134644,292.8631286621094,297.1499938964844,293.1499938964844,0.0626106038689613,-8125.470703125,304.1373291015625,0.5293974280357361,0.0995562821626663,0.4646132290363312,289.67041015625,291.1499938964844,265.3162536621094,263.7650756835937,280.3468322753906,292.8622131347656,289.6723937988281,1.0,0.4831888973712921,0.9614263772964478,0.9614263772964478,1.0,1.0,-2.3746538162231445,1.0790644884109497,1.2955892086029053,0.5377992987632751,0.0,0.0,1.0,138.861083984375,162.0,33.9379997253418,-22362.02734375,1322.21044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.85614013671875,305.5596008300781,278.1499938964844,0.0,18000.0,313.1499938964844,25403.80078125,25560.0,0.0,0.0,0.7426334619522095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621110200881958,1.6211318969726562,-2.1703552192775533e-05,0.0,0.000753678556066,0.0,0.0,473.6907043457031,0.0,0.0,0.0,0.8852081298828125,4.0,0.0,1.0
717720,292.7930908203125,297.1499938964844,293.1499938964844,0.3235750794410705,-5867.3154296875,304.1254577636719,0.829805850982666,0.3709313571453094,0.3357697129249573,292.83447265625,297.1499938964844,293.1499938964844,0.2675248682498932,-5322.14892578125,304.1271667480469,0.7901331186294556,0.3188609778881073,0.304535835981369,292.722900390625,297.1499938964844,293.1499938964844,0.4094541668891907,-5488.017578125,304.11383056640625,0.881378710269928,0.4479743838310241,0.3143163025379181,292.67352294921875,297.1499938964844,293.1499938964844,0.5755828619003296,-9718.455078125,304.0531311035156,0.9725459218025208,0.5900212526321411,0.5589455366134644,292.8631286621094,297.1499938964844,293.1499938964844,0.0626106038689613,-8125.470703125,304.1373291015625,0.5293974280357361,0.0995562821626663,0.4646132290363312,289.67041015625,291.1499938964844,265.3162536621094,263.7650756835937,280.3468322753906,292.8622131347656,289.6723937988281,1.0,0.4831888973712921,0.9614263772964478,0.9614263772964478,1.0,1.0,-2.3746538162231445,1.0790644884109497,1.2955892086029053,0.5377992987632751,0.0,0.0,1.0,138.861083984375,162.0,33.9379997253418,-22362.02734375,1322.21044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.85614013671875,305.5596008300781,278.1499938964844,0.0,18000.0,313.1499938964844,25403.80078125,25560.0,0.0,0.0,0.7426334619522095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621110200881958,1.6211318969726562,-2.1703552192775533e-05,0.0,0.000753678556066,0.0,0.0,473.6907043457031,0.0,0.0,0.0,0.8852081298828125,4.0,0.0,1.0
717780,292.824462890625,297.1499938964844,293.1499938964844,0.3261045813560486,-5901.1513671875,304.12939453125,0.8244507312774658,0.373608261346817,0.3384670913219452,292.8595886230469,297.1499938964844,293.1499938964844,0.2702430188655853,-5362.94287109375,304.1302185058594,0.785033106803894,0.3217621147632599,0.3075801432132721,292.7542419433594,297.1499938964844,293.1499938964844,0.4140296578407287,-5533.77685546875,304.1182556152344,0.8759114146232605,0.4524372816085815,0.3176418244838714,292.7113342285156,297.1499938964844,293.1499938964844,0.5816014409065247,-9781.7109375,304.0751342773437,0.96577787399292,0.5944145321846008,0.5631527900695801,292.89117431640625,297.1499938964844,293.1499938964844,0.0640593841671943,-8249.4150390625,304.1391296386719,0.5269896984100342,0.101128414273262,0.4728342294692993,289.7069091796875,291.1499938964844,265.3030700683594,263.75445556640625,280.34796142578125,292.890380859375,289.7089538574219,1.0,0.4910521507263183,0.9587792158126832,0.9587792158126832,1.0,1.0,-2.400477170944214,1.0915145874023438,1.3089627027511597,0.5444591045379639,0.0,0.0,1.0,145.7317657470703,165.0,46.47566223144531,-22704.138671875,1381.55224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.09197998046875,305.7528686523437,278.1499938964844,0.0,18000.0,313.1499938964844,25521.859375,25560.0,0.0,0.0,0.7569843530654907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248726844787598,1.6248944997787476,-2.1804413336212747e-05,0.0,0.0007682429277338,0.0,0.0,476.9966125488281,0.0,0.0,0.0,0.887081503868103,4.0,0.0,1.0
717840,292.824462890625,297.1499938964844,293.1499938964844,0.3261045813560486,-5901.1513671875,304.12939453125,0.8244507312774658,0.373608261346817,0.3384670913219452,292.8595886230469,297.1499938964844,293.1499938964844,0.2702430188655853,-5362.94287109375,304.1302185058594,0.785033106803894,0.3217621147632599,0.3075801432132721,292.7542419433594,297.1499938964844,293.1499938964844,0.4140296578407287,-5533.77685546875,304.1182556152344,0.8759114146232605,0.4524372816085815,0.3176418244838714,292.7113342285156,297.1499938964844,293.1499938964844,0.5816014409065247,-9781.7109375,304.0751342773437,0.96577787399292,0.5944145321846008,0.5631527900695801,292.89117431640625,297.1499938964844,293.1499938964844,0.0640593841671943,-8249.4150390625,304.1391296386719,0.5269896984100342,0.101128414273262,0.4728342294692993,289.7069091796875,291.1499938964844,265.3030700683594,263.75445556640625,280.34796142578125,292.890380859375,289.7089538574219,1.0,0.4910521507263183,0.9587792158126832,0.9587792158126832,1.0,1.0,-2.400477170944214,1.0915145874023438,1.3089627027511597,0.5444591045379639,0.0,0.0,1.0,145.7317657470703,165.0,46.47566223144531,-22704.138671875,1381.55224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.09197998046875,305.7528686523437,278.1499938964844,0.0,18000.0,313.1499938964844,25521.859375,25560.0,0.0,0.0,0.7569843530654907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248726844787598,1.6248944997787476,-2.1804413336212747e-05,0.0,0.0007682429277338,0.0,0.0,476.9966125488281,0.0,0.0,0.0,0.887081503868103,4.0,0.0,1.0
717900,292.8393249511719,297.1499938964844,293.1499938964844,0.3271441161632538,-5914.884765625,304.1312561035156,0.8224471211433411,0.3748137950897217,0.3396757841110229,292.8714904785156,297.1499938964844,293.1499938964844,0.2714171707630157,-5380.42431640625,304.1316833496094,0.7831943035125732,0.3231031000614166,0.3089741170406341,292.7689514160156,297.1499938964844,293.1499938964844,0.4160881638526916,-5554.27734375,304.1202697753906,0.8740025758743286,0.454559326171875,0.3192106187343597,292.7281799316406,297.1499938964844,293.1499938964844,0.5844008922576904,-9812.197265625,304.0836486816406,0.9633336663246156,0.5966597199440002,0.5653512477874756,292.90399169921875,297.1499938964844,293.1499938964844,0.0647312104701995,-8306.9833984375,304.139892578125,0.5263325572013855,0.1018897220492363,0.4767610132694244,289.72662353515625,291.1499938964844,265.2963562011719,263.7491149902344,280.3480529785156,292.9032287597656,289.7287902832031,1.0,0.4945081770420074,0.9574556350708008,0.9574556350708008,1.0,1.0,-2.412847757339477,1.097475290298462,1.3153724670410156,0.5476456880569458,0.0,0.0,1.0,148.61146545410156,165.0,50.73308944702149,-22874.39453125,1408.6956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2176208496094,305.8547058105469,278.1499938964844,0.0,18000.0,313.1499938964844,25541.13671875,26640.0,0.0,0.0,0.7637170553207397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254862546920776,1.6255080699920654,-2.182088428526185e-05,0.0,0.0007750757504254,0.0,0.0,477.53717041015625,0.0,0.0,0.0,0.9023869633674622,4.0,0.0,1.0
717960,292.8536682128906,297.1499938964844,293.1499938964844,0.3275583386421203,-5919.1845703125,304.1339111328125,0.8207102417945862,0.3759329319000244,0.3407988250255584,292.8829650878906,297.1499938964844,293.1499938964844,0.2720749676227569,-5389.30322265625,304.1338195800781,0.7816418409347534,0.3243743777275085,0.310292899608612,292.7831115722656,297.1499938964844,293.1499938964844,0.4173897504806518,-5566.35693359375,304.1233215332031,0.8724276423454285,0.4566033780574798,0.3207213580608368,292.7441711425781,297.1499938964844,293.1499938964844,0.5861523747444153,-9828.74609375,304.092529296875,0.9612706899642944,0.5988613963127136,0.5675235986709595,292.9161071777344,297.1499938964844,293.1499938964844,0.0652550756931305,-8350.3076171875,304.1407775878906,0.5258750319480896,0.1026245579123497,0.4805416464805603,289.7656555175781,291.1499938964844,265.2896423339844,263.7437744140625,280.347900390625,292.9154052734375,289.769287109375,1.0,0.4977224469184875,0.9563000798225404,0.9563000798225404,1.0,1.0,-2.424748420715332,1.1032146215438845,1.3215337991714478,0.5507152676582336,0.0,0.0,1.0,151.23941040039062,168.0,79.26241302490234,-23128.24609375,1434.4544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3330078125,305.9840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,26332.28125,26640.0,0.0,0.0,0.7703108787536621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504693031311035,1.650491714477539,-2.249679346277844e-05,0.0,0.00078176765237,0.0,0.0,499.8960876464844,0.0,0.0,0.0,0.9014623165130616,4.0,0.0,1.0
718020,292.8807373046875,297.1499938964844,293.1499938964844,0.3286485970020294,-5932.52099609375,304.1374206542969,0.8177274465560913,0.3779468238353729,0.3428106009960174,292.9047241210937,297.1499938964844,293.1499938964844,0.2736212015151977,-5411.53369140625,304.1365966796875,0.7790690064430237,0.3267272114753723,0.3127232491970062,292.8099060058594,297.1499938964844,293.1499938964844,0.4203735888004303,-5595.46337890625,304.127197265625,0.8698948621749878,0.4604620933532715,0.3235650062561035,292.77410888671875,297.1499938964844,293.1499938964844,0.5900725722312927,-9870.84375,304.1050109863281,0.9578516483306884,0.6030658483505249,0.571677565574646,292.9385681152344,297.1499938964844,293.1499938964844,0.0663236156105995,-8440.78515625,304.1420593261719,0.5252637267112732,0.1039941012859344,0.4875921905040741,289.8218078613281,291.1499938964844,265.2763061523437,263.73321533203125,280.3472595214844,292.9379272460937,289.8244323730469,1.0,0.5035693049430847,0.9539889693260192,0.9539889693260192,1.0,1.0,-2.4469637870788574,1.1139216423034668,1.3330421447753906,0.5564314126968384,0.0,0.0,1.0,155.96376037597656,171.0,75.97190856933594,-23464.0078125,1482.3843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5611267089844,306.1786499023437,278.1499938964844,0.0,18000.0,313.1499938964844,26566.154296875,26640.0,0.0,0.0,0.7828415632247925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577824354171753,1.6578052043914795,-2.2696600353810936e-05,0.0,0.0007944846292957,0.0,0.0,506.5707092285156,0.0,0.0,0.0,0.905099093914032,4.0,0.0,1.0
718080,292.8807373046875,297.1499938964844,293.1499938964844,0.3286485970020294,-5932.52099609375,304.1374206542969,0.8177274465560913,0.3779468238353729,0.3428106009960174,292.9047241210937,297.1499938964844,293.1499938964844,0.2736212015151977,-5411.53369140625,304.1365966796875,0.7790690064430237,0.3267272114753723,0.3127232491970062,292.8099060058594,297.1499938964844,293.1499938964844,0.4203735888004303,-5595.46337890625,304.127197265625,0.8698948621749878,0.4604620933532715,0.3235650062561035,292.77410888671875,297.1499938964844,293.1499938964844,0.5900725722312927,-9870.84375,304.1050109863281,0.9578516483306884,0.6030658483505249,0.571677565574646,292.9385681152344,297.1499938964844,293.1499938964844,0.0663236156105995,-8440.78515625,304.1420593261719,0.5252637267112732,0.1039941012859344,0.4875921905040741,289.8218078613281,291.1499938964844,265.2763061523437,263.73321533203125,280.3472595214844,292.9379272460937,289.8244323730469,1.0,0.5035693049430847,0.9539889693260192,0.9539889693260192,1.0,1.0,-2.4469637870788574,1.1139216423034668,1.3330421447753906,0.5564314126968384,0.0,0.0,1.0,155.96376037597656,171.0,75.97190856933594,-23464.0078125,1482.3843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5611267089844,306.1786499023437,278.1499938964844,0.0,18000.0,313.1499938964844,26566.154296875,26640.0,0.0,0.0,0.7828415632247925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577824354171753,1.6578052043914795,-2.2696600353810936e-05,0.0,0.0007944846292957,0.0,0.0,506.5707092285156,0.0,0.0,0.0,0.905099093914032,4.0,0.0,1.0
718140,292.9056396484375,297.1499938964844,293.1499938964844,0.3295675814151764,-5943.8427734375,304.1400756835937,0.8151358962059021,0.3797154426574707,0.3445770442485809,292.9248352050781,297.1499938964844,293.1499938964844,0.2750237286090851,-5431.8291015625,304.13873291015625,0.7769186496734619,0.3288628458976745,0.3149243295192718,292.83477783203125,297.1499938964844,293.1499938964844,0.4231591820716858,-5622.85546875,304.130126953125,0.8678441643714905,0.4640354812145233,0.3261958062648773,292.8017883300781,297.1499938964844,293.1499938964844,0.5935930013656616,-9910.0263671875,304.11407470703125,0.954990565776825,0.6069753766059875,0.5755513906478882,292.9589538574219,297.1499938964844,293.1499938964844,0.0672758072614669,-8521.779296875,304.14312744140625,0.5247920751571655,0.1052163913846015,0.4939193725585937,289.87078857421875,291.1499938964844,265.263427734375,263.7230529785156,280.3463439941406,292.9580078125,289.8732604980469,1.0,0.5088181495666504,0.9516778588294984,0.9516778588294984,1.0,1.0,-2.4671480655670166,1.1236387491226196,1.3435091972351074,0.5616036653518677,0.0,0.0,1.0,160.20872497558594,174.0,70.15877532958984,-23773.001953125,1526.40283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7944641113281,306.37109375,278.1499938964844,0.0,18000.0,313.1499938964844,26622.328125,27720.0,0.0,0.0,0.7943965196609497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659534215927124,1.6595569849014282,-2.274459257023409e-05,0.0,0.0008062114939093,0.0,0.0,508.1782836914063,0.0,0.0,0.0,0.9209702610969543,4.0,0.0,1.0
718200,292.9056396484375,297.1499938964844,293.1499938964844,0.3295675814151764,-5943.8427734375,304.1400756835937,0.8151358962059021,0.3797154426574707,0.3445770442485809,292.9248352050781,297.1499938964844,293.1499938964844,0.2750237286090851,-5431.8291015625,304.13873291015625,0.7769186496734619,0.3288628458976745,0.3149243295192718,292.83477783203125,297.1499938964844,293.1499938964844,0.4231591820716858,-5622.85546875,304.130126953125,0.8678441643714905,0.4640354812145233,0.3261958062648773,292.8017883300781,297.1499938964844,293.1499938964844,0.5935930013656616,-9910.0263671875,304.11407470703125,0.954990565776825,0.6069753766059875,0.5755513906478882,292.9589538574219,297.1499938964844,293.1499938964844,0.0672758072614669,-8521.779296875,304.14312744140625,0.5247920751571655,0.1052163913846015,0.4939193725585937,289.87078857421875,291.1499938964844,265.263427734375,263.7230529785156,280.3463439941406,292.9580078125,289.8732604980469,1.0,0.5088181495666504,0.9516778588294984,0.9516778588294984,1.0,1.0,-2.4671480655670166,1.1236387491226196,1.3435091972351074,0.5616036653518677,0.0,0.0,1.0,160.20872497558594,174.0,70.15877532958984,-23773.001953125,1526.40283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7944641113281,306.37109375,278.1499938964844,0.0,18000.0,313.1499938964844,26622.328125,27720.0,0.0,0.0,0.7943965196609497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659534215927124,1.6595569849014282,-2.274459257023409e-05,0.0,0.0008062114939093,0.0,0.0,508.1782836914063,0.0,0.0,0.0,0.9209702610969543,4.0,0.0,1.0
718260,292.9286499023437,297.1499938964844,293.1499938964844,0.3295240700244903,-5940.98974609375,304.1434020996094,0.8126991987228394,0.3812396228313446,0.3461189866065979,292.9434509277344,297.1499938964844,293.1499938964844,0.2756229639053345,-5439.0556640625,304.14141845703125,0.7749530673027039,0.3307905793190002,0.3169203698635101,292.8580017089844,297.1499938964844,293.1499938964844,0.4247112870216369,-5636.8955078125,304.13409423828125,0.8659945130348206,0.4673111736774444,0.3286176919937134,292.8277893066406,297.1499938964844,293.1499938964844,0.5952883958816528,-9925.646484375,304.1230773925781,0.9523467421531676,0.6105223894119263,0.579089343547821,292.9775390625,297.1499938964844,293.1499938964844,0.0679283365607261,-8574.6611328125,304.1443176269531,0.5242676734924316,0.1062856689095497,0.4995224177837372,289.9443359375,291.1499938964844,265.2513122558594,263.7135925292969,280.3453674316406,292.975830078125,289.9472351074219,1.0,0.5136060118675232,0.949329674243927,0.949329674243927,1.0,1.0,-2.485292196273804,1.1323591470718384,1.352933049201965,0.5662289261817932,0.0,0.0,1.0,164.1669921875,177.0,88.45407104492188,-24157.2890625,1567.119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9992370605469,306.580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,27572.373046875,27720.0,0.0,0.0,0.8053556680679321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888856887817385,1.6889092922210691,-2.3556254745926708e-05,0.0,0.0008173336391337,0.0,0.0,535.6220092773438,0.0,0.0,0.0,0.9221866726875304,4.0,0.0,1.0
718320,292.9286499023437,297.1499938964844,293.1499938964844,0.3295240700244903,-5940.98974609375,304.1434020996094,0.8126991987228394,0.3812396228313446,0.3461189866065979,292.9434509277344,297.1499938964844,293.1499938964844,0.2756229639053345,-5439.0556640625,304.14141845703125,0.7749530673027039,0.3307905793190002,0.3169203698635101,292.8580017089844,297.1499938964844,293.1499938964844,0.4247112870216369,-5636.8955078125,304.13409423828125,0.8659945130348206,0.4673111736774444,0.3286176919937134,292.8277893066406,297.1499938964844,293.1499938964844,0.5952883958816528,-9925.646484375,304.1230773925781,0.9523467421531676,0.6105223894119263,0.579089343547821,292.9775390625,297.1499938964844,293.1499938964844,0.0679283365607261,-8574.6611328125,304.1443176269531,0.5242676734924316,0.1062856689095497,0.4995224177837372,289.9443359375,291.1499938964844,265.2513122558594,263.7135925292969,280.3453674316406,292.975830078125,289.9472351074219,1.0,0.5136060118675232,0.949329674243927,0.949329674243927,1.0,1.0,-2.485292196273804,1.1323591470718384,1.352933049201965,0.5662289261817932,0.0,0.0,1.0,164.1669921875,177.0,88.45407104492188,-24157.2890625,1567.119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9992370605469,306.580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,27572.373046875,27720.0,0.0,0.0,0.8053556680679321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888856887817385,1.6889092922210691,-2.3556254745926708e-05,0.0,0.0008173336391337,0.0,0.0,535.6220092773438,0.0,0.0,0.0,0.9221866726875304,4.0,0.0,1.0
718380,292.94989013671875,297.1499938964844,293.1499938964844,0.3297455012798309,-5942.74755859375,304.14520263671875,0.8102927207946777,0.3825386464595794,0.3474490046501159,292.960693359375,297.1499938964844,293.1499938964844,0.2764478623867035,-5450.54248046875,304.14288330078125,0.7730515599250793,0.3325231075286865,0.3187237679958343,292.8797607421875,297.1499938964844,293.1499938964844,0.4265720844268799,-5654.94091796875,304.13629150390625,0.8642022013664246,0.4702951610088348,0.330830842256546,292.85211181640625,297.1499938964844,293.1499938964844,0.5973294377326965,-9948.140625,304.12860107421875,0.9497691988945008,0.6137538552284241,0.582310676574707,292.9945373535156,297.1499938964844,293.1499938964844,0.0685621723532676,-8627.53125,304.1451416015625,0.5236040949821472,0.1072041019797325,0.504419207572937,289.9965209960937,291.1499938964844,265.24029541015625,263.705078125,280.3447265625,292.9919128417969,289.9989929199219,1.0,0.5180172920227051,0.9469814896583556,0.9469814896583556,1.0,1.0,-2.501470804214477,1.1401207447052002,1.3613499402999878,0.5703266859054565,0.0,0.0,1.0,167.9431610107422,180.0,76.10191345214844,-24428.69140625,1604.9205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2012939453125,306.7516174316406,278.1499938964844,0.0,18000.0,313.1499938964844,27685.353515625,27720.0,0.0,0.0,0.8155325651168823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923424005508425,1.6923660039901731,-2.365277941862587e-05,0.0,0.0008276618900708,0.0,0.0,538.9176025390625,0.0,0.0,0.0,0.9239040613174438,4.0,0.0,1.0
718440,292.94989013671875,297.1499938964844,293.1499938964844,0.3297455012798309,-5942.74755859375,304.14520263671875,0.8102927207946777,0.3825386464595794,0.3474490046501159,292.960693359375,297.1499938964844,293.1499938964844,0.2764478623867035,-5450.54248046875,304.14288330078125,0.7730515599250793,0.3325231075286865,0.3187237679958343,292.8797607421875,297.1499938964844,293.1499938964844,0.4265720844268799,-5654.94091796875,304.13629150390625,0.8642022013664246,0.4702951610088348,0.330830842256546,292.85211181640625,297.1499938964844,293.1499938964844,0.5973294377326965,-9948.140625,304.12860107421875,0.9497691988945008,0.6137538552284241,0.582310676574707,292.9945373535156,297.1499938964844,293.1499938964844,0.0685621723532676,-8627.53125,304.1451416015625,0.5236040949821472,0.1072041019797325,0.504419207572937,289.9965209960937,291.1499938964844,265.24029541015625,263.705078125,280.3447265625,292.9919128417969,289.9989929199219,1.0,0.5180172920227051,0.9469814896583556,0.9469814896583556,1.0,1.0,-2.501470804214477,1.1401207447052002,1.3613499402999878,0.5703266859054565,0.0,0.0,1.0,167.9431610107422,180.0,76.10191345214844,-24428.69140625,1604.9205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2012939453125,306.7516174316406,278.1499938964844,0.0,18000.0,313.1499938964844,27685.353515625,27720.0,0.0,0.0,0.8155325651168823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923424005508425,1.6923660039901731,-2.365277941862587e-05,0.0,0.0008276618900708,0.0,0.0,538.9176025390625,0.0,0.0,0.0,0.9239040613174438,4.0,0.0,1.0
718500,292.9598999023437,297.1499938964844,293.1499938964844,0.3298099935054779,-5943.05908203125,304.1459655761719,0.8090802431106567,0.383105993270874,0.3480396270751953,292.9688415527344,297.1499938964844,293.1499938964844,0.2768213748931885,-5455.751953125,304.1434936523437,0.7721062302589417,0.3333184421062469,0.319557249546051,292.89013671875,297.1499938964844,293.1499938964844,0.4274303317070007,-5663.28466796875,304.13720703125,0.8633052706718445,0.4716787040233612,0.3318608999252319,292.8636474609375,297.1499938964844,293.1499938964844,0.5982494354248047,-9958.4658203125,304.1307983398437,0.9484856724739076,0.61525958776474,0.5838163495063782,293.00250244140625,297.1499938964844,293.1499938964844,0.0688396617770195,-8650.6240234375,304.1455078125,0.5232107639312744,0.1076092720031738,0.5066159963607788,290.0205993652344,291.1499938964844,265.2352905273437,263.7012634277344,280.3446044921875,292.9993896484375,290.0229797363281,1.0,0.5201008319854736,0.94580739736557,0.94580739736557,1.0,1.0,-2.5088682174682617,1.143664002418518,1.3652042150497437,0.5721902251243591,0.0,0.0,1.0,169.7819061279297,180.0,71.84780883789062,-24556.720703125,1622.82861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.30322265625,306.8365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,27703.080078125,28800.0,0.0,0.0,0.8203060626983643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692884087562561,1.6929078102111816,-2.366792432439979e-05,0.0,0.0008325063390657,0.0,0.0,539.4352416992188,0.0,0.0,0.0,0.93917316198349,4.0,0.0,1.0
718560,292.9695739746094,297.1499938964844,293.1499938964844,0.3293348550796509,-5935.17529296875,304.1475524902344,0.8078497648239136,0.3836148381233215,0.3485806286334991,292.9767150878906,297.1499938964844,293.1499938964844,0.2767407298088074,-5453.38330078125,304.14483642578125,0.7711554765701294,0.334065318107605,0.32034632563591,292.90020751953125,297.1499938964844,293.1499938964844,0.4275902509689331,-5663.857421875,304.1392517089844,0.8623988032341003,0.4729899764060974,0.3328421115875244,292.8748474121094,297.1499938964844,293.1499938964844,0.5982181429862976,-9955.5947265625,304.1343688964844,0.9471928477287292,0.6166857481002808,0.5852525234222412,293.0101318359375,297.1499938964844,293.1499938964844,0.068975992500782,-8659.8369140625,304.1460876464844,0.522774338722229,0.107980228960514,0.5086563229560852,290.06231689453125,291.1499938964844,265.230712890625,263.69775390625,280.3446655273437,293.006591796875,290.0658569335937,1.0,0.5221115350723267,0.944635808467865,0.944635808467865,1.0,1.0,-2.5158228874206543,1.1469910144805908,1.368831753730774,0.5739355683326721,0.0,0.0,1.0,171.59698486328125,183.0,93.17857360839844,-24765.30078125,1640.1202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3920593261719,306.9451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,28503.802734375,28800.0,0.0,0.0,0.8250203728675842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171751260757446,1.717199444770813,-2.4352015316253528e-05,0.0,0.0008372907759621,0.0,0.0,562.9911499023438,0.0,0.0,0.0,0.9378491640090942,4.0,0.0,1.0
718620,292.9879150390625,297.1499938964844,293.1499938964844,0.3288982808589935,-5927.708984375,304.1490783691406,0.8053017854690552,0.3844658136367798,0.3495067358016968,292.99169921875,297.1499938964844,293.1499938964844,0.2770186066627502,-5456.40380859375,304.1460876464844,0.7692139744758606,0.3354167938232422,0.3217867314815521,292.9194641113281,297.1499938964844,293.1499938964844,0.4285535216331482,-5672.68505859375,304.1412048339844,0.8605358600616455,0.4754124581813812,0.3346580862998962,292.896240234375,297.1499938964844,293.1499938964844,0.5990134477615356,-9963.2373046875,304.13818359375,0.9445438981056212,0.6193145513534546,0.5879029631614685,293.0244140625,297.1499938964844,293.1499938964844,0.069323256611824,-8686.96484375,304.1468200683594,0.5217640399932861,0.1086224913597107,0.5122788548469543,290.11932373046875,291.1499938964844,265.222900390625,263.6919250488281,280.3454284667969,293.0201416015625,290.1217956542969,1.0,0.525925874710083,0.9422927498817444,0.9422927498817444,1.0,1.0,-2.528386116027832,1.1529885530471802,1.3753976821899414,0.5770653486251831,0.0,0.0,1.0,175.1738739013672,186.0,80.50189971923828,-25005.61328125,1672.85693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.56317138671875,307.0968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.3203125,28800.0,0.0,0.0,0.8339979648590088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240148782730105,1.7240393161773682,-2.454639434290584e-05,0.0,0.0008464019047096,0.0,0.0,569.7454223632812,0.0,0.0,0.0,0.9412428736686708,4.0,0.0,1.0
718680,292.9879150390625,297.1499938964844,293.1499938964844,0.3288982808589935,-5927.708984375,304.1490783691406,0.8053017854690552,0.3844658136367798,0.3495067358016968,292.99169921875,297.1499938964844,293.1499938964844,0.2770186066627502,-5456.40380859375,304.1460876464844,0.7692139744758606,0.3354167938232422,0.3217867314815521,292.9194641113281,297.1499938964844,293.1499938964844,0.4285535216331482,-5672.68505859375,304.1412048339844,0.8605358600616455,0.4754124581813812,0.3346580862998962,292.896240234375,297.1499938964844,293.1499938964844,0.5990134477615356,-9963.2373046875,304.13818359375,0.9445438981056212,0.6193145513534546,0.5879029631614685,293.0244140625,297.1499938964844,293.1499938964844,0.069323256611824,-8686.96484375,304.1468200683594,0.5217640399932861,0.1086224913597107,0.5122788548469543,290.11932373046875,291.1499938964844,265.222900390625,263.6919250488281,280.3454284667969,293.0201416015625,290.1217956542969,1.0,0.525925874710083,0.9422927498817444,0.9422927498817444,1.0,1.0,-2.528386116027832,1.1529885530471802,1.3753976821899414,0.5770653486251831,0.0,0.0,1.0,175.1738739013672,186.0,80.50189971923828,-25005.61328125,1672.85693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.56317138671875,307.0968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.3203125,28800.0,0.0,0.0,0.8339979648590088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240148782730105,1.7240393161773682,-2.454639434290584e-05,0.0,0.0008464019047096,0.0,0.0,569.7454223632812,0.0,0.0,0.0,0.9412428736686708,4.0,0.0,1.0
718740,293.00494384765625,297.1499938964844,293.1499938964844,0.3284666240215301,-5920.60888671875,304.15008544921875,0.8026737570762634,0.385112315416336,0.3502478003501892,293.0057067871094,297.1499938964844,293.1499938964844,0.2772983014583587,-5459.72021484375,304.1469116210937,0.7672238945960999,0.3365890681743622,0.3230564594268799,292.93780517578125,297.1499938964844,293.1499938964844,0.4294802844524383,-5681.39697265625,304.142578125,0.8585991859436035,0.4775353670120239,0.3362773656845093,292.916259765625,297.1499938964844,293.1499938964844,0.5998185276985168,-9971.8603515625,304.1407775878906,0.9418293237686156,0.6216815710067749,0.5903027653694153,293.0375366210937,297.1499938964844,293.1499938964844,0.0696123391389846,-8709.537109375,304.1473999023437,0.5205873847007751,0.1091409623622894,0.5153328776359558,290.1669006347656,291.1499938964844,265.2172241210937,263.68780517578125,280.3464660644531,293.03125,290.1691589355469,1.0,0.5294893383979797,0.9399496912956238,0.9399496912956238,1.0,1.0,-2.539301633834839,1.1581813097000122,1.3811203241348269,0.5797538161277771,0.0,0.0,1.0,178.68911743164062,189.0,69.921630859375,-25219.060546875,1703.29931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7376708984375,307.24493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.193359375,29880.0,0.0,0.0,0.8422496318817139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256003618240356,1.725624918937683,-2.4591565306764096e-05,0.0,0.0008547762990929,0.0,0.0,571.31884765625,0.0,0.0,0.0,0.9570297598838806,4.0,0.0,1.0
718800,293.00494384765625,297.1499938964844,293.1499938964844,0.3284666240215301,-5920.60888671875,304.15008544921875,0.8026737570762634,0.385112315416336,0.3502478003501892,293.0057067871094,297.1499938964844,293.1499938964844,0.2772983014583587,-5459.72021484375,304.1469116210937,0.7672238945960999,0.3365890681743622,0.3230564594268799,292.93780517578125,297.1499938964844,293.1499938964844,0.4294802844524383,-5681.39697265625,304.142578125,0.8585991859436035,0.4775353670120239,0.3362773656845093,292.916259765625,297.1499938964844,293.1499938964844,0.5998185276985168,-9971.8603515625,304.1407775878906,0.9418293237686156,0.6216815710067749,0.5903027653694153,293.0375366210937,297.1499938964844,293.1499938964844,0.0696123391389846,-8709.537109375,304.1473999023437,0.5205873847007751,0.1091409623622894,0.5153328776359558,290.1669006347656,291.1499938964844,265.2172241210937,263.68780517578125,280.3464660644531,293.03125,290.1691589355469,1.0,0.5294893383979797,0.9399496912956238,0.9399496912956238,1.0,1.0,-2.539301633834839,1.1581813097000122,1.3811203241348269,0.5797538161277771,0.0,0.0,1.0,178.68911743164062,189.0,69.921630859375,-25219.060546875,1703.29931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7376708984375,307.24493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.193359375,29880.0,0.0,0.0,0.8422496318817139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256003618240356,1.725624918937683,-2.4591565306764096e-05,0.0,0.0008547762990929,0.0,0.0,571.31884765625,0.0,0.0,0.0,0.9570297598838806,4.0,0.0,1.0
718860,293.0209350585937,297.1499938964844,293.1499938964844,0.3271874487400055,-5900.81982421875,304.1521301269531,0.7999615669250488,0.385543555021286,0.3508006036281585,293.0188293457031,297.1499938964844,293.1499938964844,0.2768608331680298,-5451.26123046875,304.14862060546875,0.7651649713516235,0.3375786244869232,0.3241565525531769,292.9552917480469,297.1499938964844,293.1499938964844,0.4292459487915039,-5677.43115234375,304.1453857421875,0.8565533757209778,0.4793615341186523,0.3376844525337219,292.9351806640625,297.1499938964844,293.1499938964844,0.5991413593292236,-9960.353515625,304.1448669433594,0.9390164017677308,0.6237678527832031,0.5924469828605652,293.0495910644531,297.1499938964844,293.1499938964844,0.0696562156081199,-8708.533203125,304.1481628417969,0.5192510485649109,0.1095443665981292,0.5178648829460144,290.2374572753906,291.1499938964844,265.2139587402344,263.6856689453125,280.3487243652344,293.0415344238281,290.2401123046875,1.0,0.5328220725059509,0.9376146197319032,0.9376146197319032,1.0,1.0,-2.548598051071167,1.162583589553833,1.386014461517334,0.5820101499557495,0.0,0.0,1.0,182.1654357910156,192.0,85.33248901367188,-25506.5703125,1731.5074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8851318359375,307.4096984863281,278.1499938964844,0.0,18000.0,313.1499938964844,29739.841796875,29880.0,0.0,0.0,0.8501245975494385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.540801688155625e-05,0.0,0.0008627683855593,0.0,0.0,600.0060424804688,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
718920,293.0209350585937,297.1499938964844,293.1499938964844,0.3271874487400055,-5900.81982421875,304.1521301269531,0.7999615669250488,0.385543555021286,0.3508006036281585,293.0188293457031,297.1499938964844,293.1499938964844,0.2768608331680298,-5451.26123046875,304.14862060546875,0.7651649713516235,0.3375786244869232,0.3241565525531769,292.9552917480469,297.1499938964844,293.1499938964844,0.4292459487915039,-5677.43115234375,304.1453857421875,0.8565533757209778,0.4793615341186523,0.3376844525337219,292.9351806640625,297.1499938964844,293.1499938964844,0.5991413593292236,-9960.353515625,304.1448669433594,0.9390164017677308,0.6237678527832031,0.5924469828605652,293.0495910644531,297.1499938964844,293.1499938964844,0.0696562156081199,-8708.533203125,304.1481628417969,0.5192510485649109,0.1095443665981292,0.5178648829460144,290.2374572753906,291.1499938964844,265.2139587402344,263.6856689453125,280.3487243652344,293.0415344238281,290.2401123046875,1.0,0.5328220725059509,0.9376146197319032,0.9376146197319032,1.0,1.0,-2.548598051071167,1.162583589553833,1.386014461517334,0.5820101499557495,0.0,0.0,1.0,182.1654357910156,192.0,85.33248901367188,-25506.5703125,1731.5074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8851318359375,307.4096984863281,278.1499938964844,0.0,18000.0,313.1499938964844,29739.841796875,29880.0,0.0,0.0,0.8501245975494385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.540801688155625e-05,0.0,0.0008627683855593,0.0,0.0,600.0060424804688,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
718980,293.0359191894531,297.1499938964844,293.1499938964844,0.3262329697608948,-5886.3427734375,304.15301513671875,0.7971737384796143,0.3857781291007995,0.3511718809604645,293.0311889648437,297.1499938964844,293.1499938964844,0.2766970694065094,-5447.71240234375,304.1493530273437,0.7630433440208435,0.3383938670158386,0.3250896036624908,292.9717712402344,297.1499938964844,293.1499938964844,0.4294135868549347,-5678.3525390625,304.1466369628906,0.8544368147850037,0.4809549450874328,0.338919460773468,292.95294189453125,297.1499938964844,293.1499938964844,0.5990480780601501,-9957.9365234375,304.146728515625,0.9361178278923036,0.6256065964698792,0.5943477153778076,293.0606689453125,297.1499938964844,293.1499938964844,0.06973347812891,-8712.0244140625,304.1486511230469,0.5177767872810364,0.1098419353365898,0.5199114680290222,290.2873229980469,291.1499938964844,265.2135009765625,263.685791015625,280.3524169921875,293.05108642578125,290.28961181640625,1.0,0.5359402894973755,0.9352796077728271,0.9352796077728271,1.0,1.0,-2.556392908096313,1.166252613067627,1.3901402950286863,0.5838639140129089,0.0,0.0,1.0,185.6029510498047,195.0,73.12338256835938,-25686.078125,1757.580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.033447265625,307.5399475097656,278.1499938964844,0.0,18000.0,313.1499938964844,29848.203125,29880.0,0.0,0.0,0.8574044108390808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572044134140017,1.757229924201965,-2.550059434724972e-05,0.0,0.0008701564511284,0.0,0.0,603.288330078125,0.0,0.0,0.0,0.9593045115470886,4.0,0.0,1.0
719040,293.0359191894531,297.1499938964844,293.1499938964844,0.3262329697608948,-5886.3427734375,304.15301513671875,0.7971737384796143,0.3857781291007995,0.3511718809604645,293.0311889648437,297.1499938964844,293.1499938964844,0.2766970694065094,-5447.71240234375,304.1493530273437,0.7630433440208435,0.3383938670158386,0.3250896036624908,292.9717712402344,297.1499938964844,293.1499938964844,0.4294135868549347,-5678.3525390625,304.1466369628906,0.8544368147850037,0.4809549450874328,0.338919460773468,292.95294189453125,297.1499938964844,293.1499938964844,0.5990480780601501,-9957.9365234375,304.146728515625,0.9361178278923036,0.6256065964698792,0.5943477153778076,293.0606689453125,297.1499938964844,293.1499938964844,0.06973347812891,-8712.0244140625,304.1486511230469,0.5177767872810364,0.1098419353365898,0.5199114680290222,290.2873229980469,291.1499938964844,265.2135009765625,263.685791015625,280.3524169921875,293.05108642578125,290.28961181640625,1.0,0.5359402894973755,0.9352796077728271,0.9352796077728271,1.0,1.0,-2.556392908096313,1.166252613067627,1.3901402950286863,0.5838639140129089,0.0,0.0,1.0,185.6029510498047,195.0,73.12338256835938,-25686.078125,1757.580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.033447265625,307.5399475097656,278.1499938964844,0.0,18000.0,313.1499938964844,29848.203125,29880.0,0.0,0.0,0.8574044108390808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572044134140017,1.757229924201965,-2.550059434724972e-05,0.0,0.0008701564511284,0.0,0.0,603.288330078125,0.0,0.0,0.0,0.9593045115470886,4.0,0.0,1.0
719100,293.04302978515625,297.1499938964844,293.1499938964844,0.325719952583313,-5878.630859375,304.15338134765625,0.7957562804222107,0.3858236670494079,0.351293534040451,293.037109375,297.1499938964844,293.1499938964844,0.2765822112560272,-5445.46142578125,304.1496887207031,0.7619625926017761,0.3387375175952911,0.3254957795143127,292.9795837402344,297.1499938964844,293.1499938964844,0.4294531643390655,-5678.39892578125,304.14715576171875,0.8533608913421631,0.4816718101501465,0.3394808769226074,292.9613952636719,297.1499938964844,293.1499938964844,0.5989543795585632,-9956.2294921875,304.1474914550781,0.9346446990966796,0.6264382004737854,0.5952156782150269,293.0658569335937,297.1499938964844,293.1499938964844,0.0697489231824874,-8711.7958984375,304.1488647460937,0.5169960260391235,0.1099542528390884,0.5207668542861938,290.3106689453125,291.1499938964844,265.21441650390625,263.6867980957031,280.3548278808594,293.0556335449219,290.3129272460937,1.0,0.537424623966217,0.9341120719909668,0.9341120719909668,1.0,1.0,-2.5597729682922363,1.1678341627120972,1.3919386863708496,0.5846524834632874,0.0,0.0,1.0,187.30682373046875,195.0,69.45174407958984,-25769.9921875,1769.8614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1098937988281,307.60595703125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.611328125,30960.0,0.0,0.0,0.8607929944992065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576873302459717,1.7577128410339355,-2.5514613298582844e-05,0.0,0.0008735954761505,0.0,0.0,603.785888671875,0.0,0.0,0.0,0.9745439291000366,4.0,0.0,1.0
719160,293.0499572753906,297.1499938964844,293.1499938964844,0.3246861398220062,-5862.94921875,304.1546630859375,0.7943213582038879,0.3858185410499573,0.3513728976249695,293.0428466796875,297.1499938964844,293.1499938964844,0.2760220766067505,-5435.7548828125,304.1507568359375,0.7608676552772522,0.3390378057956695,0.3258629143238067,292.9872131347656,297.1499938964844,293.1499938964844,0.4288166165351867,-5670.896484375,304.1488342285156,0.8522721529006958,0.4823329448699951,0.3400062322616577,292.9696655273437,297.1499938964844,293.1499938964844,0.5979500412940979,-9941.7158203125,304.1497802734375,0.93315327167511,0.6272050142288208,0.5960286855697632,293.0708312988281,297.1499938964844,293.1499938964844,0.0696342438459396,-8698.6376953125,304.1492919921875,0.5161896347999573,0.1100443005561828,0.5215218663215637,290.3514709472656,291.1499938964844,265.2161560058594,263.6884460449219,280.3576354980469,293.0600280761719,290.3548278808594,1.0,0.5388631224632263,0.9329567551612854,0.9329567551612854,1.0,1.0,-2.5628252029418945,1.1692562103271484,1.393568992614746,0.5853546857833862,0.0,0.0,1.0,189.00357055664065,198.0,90.52311706542967,-25933.01953125,1781.6678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.17449951171875,307.6950378417969,278.1499938964844,0.0,18000.0,313.1499938964844,30674.111328125,30960.0,0.0,0.0,0.8641610145568848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781349778175354,1.7813758850097656,-2.6206202164758e-05,0.0,0.0008770136046223,0.0,0.0,628.5006713867188,0.0,0.0,0.0,0.9728572368621826,4.0,0.0,1.0
719220,293.0632019042969,297.1499938964844,293.1499938964844,0.3231499195098877,-5840.0703125,304.1556396484375,0.7913881540298462,0.3856647312641144,0.3513973355293274,293.0539245605469,297.1499938964844,293.1499938964844,0.2753546833992004,-5424.2587890625,304.151611328125,0.758626401424408,0.3395104706287384,0.3264740705490112,293.00177001953125,297.1499938964844,293.1499938964844,0.428240031003952,-5664.07421875,304.1501770019531,0.8500469923019409,0.4835021495819092,0.3409436643123626,292.9855041503906,297.1499938964844,293.1499938964844,0.5968865156173706,-9926.8359375,304.1515808105469,0.9301016926765442,0.6285586357116699,0.5974748730659485,293.08013916015625,297.1499938964844,293.1499938964844,0.069512702524662,-8683.94140625,304.14971923828125,0.5145009160041809,0.1101601049304008,0.5227383375167847,290.4076843261719,291.1499938964844,265.22222900390625,263.69390869140625,280.3646545410156,293.0684509277344,290.4101257324219,1.0,0.5416029095649719,0.9306460618972778,0.9306460618972778,1.0,1.0,-2.567915439605713,1.1716045141220093,1.3963110446929932,0.5864883661270142,0.0,0.0,1.0,192.3802185058593,201.0,79.4367904663086,-26089.15625,1803.8094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.30084228515625,307.8131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,30895.80078125,30960.0,0.0,0.0,0.8705478310585022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877752780914309,1.787801742553711,-2.639560261741281e-05,0.0,0.0008834954351186,0.0,0.0,635.3265380859375,0.0,0.0,0.0,0.9760388135910034,4.0,0.0,1.0
