time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
719280,293.0632019042969,297.1499938964844,293.1499938964844,0.3231499195098877,-5840.0703125,304.1556396484375,0.7913881540298462,0.3856647312641144,0.3513973355293274,293.0539245605469,297.1499938964844,293.1499938964844,0.2753546833992004,-5424.2587890625,304.151611328125,0.758626401424408,0.3395104706287384,0.3264740705490112,293.00177001953125,297.1499938964844,293.1499938964844,0.428240031003952,-5664.07421875,304.1501770019531,0.8500469923019409,0.4835021495819092,0.3409436643123626,292.9855041503906,297.1499938964844,293.1499938964844,0.5968865156173706,-9926.8359375,304.1515808105469,0.9301016926765442,0.6285586357116699,0.5974748730659485,293.08013916015625,297.1499938964844,293.1499938964844,0.069512702524662,-8683.94140625,304.14971923828125,0.5145009160041809,0.1101601049304008,0.5227383375167847,290.4076843261719,291.1499938964844,265.22222900390625,263.69390869140625,280.3646545410156,293.0684509277344,290.4101257324219,1.0,0.5416029095649719,0.9306460618972778,0.9306460618972778,1.0,1.0,-2.567915439605713,1.1716045141220093,1.3963110446929932,0.5864883661270142,0.0,0.0,1.0,192.3802185058593,201.0,79.4367904663086,-26089.15625,1803.8094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.30084228515625,307.8131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,30895.80078125,30960.0,0.0,0.0,0.8705478310585022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877752780914309,1.787801742553711,-2.639560261741281e-05,0.0,0.0008834954351186,0.0,0.0,635.3265380859375,0.0,0.0,0.0,0.9760388135910034,4.0,0.0,1.0
719340,293.07568359375,297.1499938964844,293.1499938964844,0.3216099143028259,-5817.306640625,304.1563415527344,0.7884004712104797,0.3853334486484527,0.3512631058692932,293.0643920898437,297.1499938964844,293.1499938964844,0.2746732234954834,-5412.71826171875,304.1521911621094,0.7563379406929016,0.3398199081420898,0.3269315958023071,293.015380859375,297.1499938964844,293.1499938964844,0.4276855587959289,-5657.68798828125,304.1510314941406,0.8477939963340759,0.4844966232776642,0.341757208108902,293.0003967285156,297.1499938964844,293.1499938964844,0.5958665609359741,-9912.9365234375,304.1527404785156,0.927006185054779,0.6297058463096619,0.5987236499786377,293.0886535644531,297.1499938964844,293.1499938964844,0.069364920258522,-8667.3779296875,304.1500549316406,0.512735903263092,0.1101980730891227,0.5235968232154846,290.4567565917969,291.1499938964844,265.23211669921875,263.702392578125,280.3735656738281,293.0764465332031,290.4591064453125,1.0,0.544174075126648,0.9283353686332704,0.9283353686332704,1.0,1.0,-2.5718142986297607,1.1733700037002563,1.3984442949295044,0.5873046517372131,0.0,0.0,1.0,195.72509765625,189.0,71.4530029296875,-26223.703125,1824.1488037109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.43475341796875,307.931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.630859375,32040.0,0.0,0.0,0.876336932182312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78921639919281,1.7892428636550903,-2.64381742454134e-05,0.0,0.0008893706253729,0.0,0.0,636.8641967773438,0.0,0.0,0.0,0.9917526245117188,4.0,0.0,1.0
719400,293.07568359375,297.1499938964844,293.1499938964844,0.3216099143028259,-5817.306640625,304.1563415527344,0.7884004712104797,0.3853334486484527,0.3512631058692932,293.0643920898437,297.1499938964844,293.1499938964844,0.2746732234954834,-5412.71826171875,304.1521911621094,0.7563379406929016,0.3398199081420898,0.3269315958023071,293.015380859375,297.1499938964844,293.1499938964844,0.4276855587959289,-5657.68798828125,304.1510314941406,0.8477939963340759,0.4844966232776642,0.341757208108902,293.0003967285156,297.1499938964844,293.1499938964844,0.5958665609359741,-9912.9365234375,304.1527404785156,0.927006185054779,0.6297058463096619,0.5987236499786377,293.0886535644531,297.1499938964844,293.1499938964844,0.069364920258522,-8667.3779296875,304.1500549316406,0.512735903263092,0.1101980730891227,0.5235968232154846,290.4567565917969,291.1499938964844,265.23211669921875,263.702392578125,280.3735656738281,293.0764465332031,290.4591064453125,1.0,0.544174075126648,0.9283353686332704,0.9283353686332704,1.0,1.0,-2.5718142986297607,1.1733700037002563,1.3984442949295044,0.5873046517372131,0.0,0.0,1.0,195.72509765625,189.0,71.4530029296875,-26223.703125,1824.1488037109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.43475341796875,307.931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.630859375,32040.0,0.0,0.0,0.876336932182312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78921639919281,1.7892428636550903,-2.64381742454134e-05,0.0,0.0008893706253729,0.0,0.0,636.8641967773438,0.0,0.0,0.0,0.9917526245117188,4.0,0.0,1.0
719460,293.0873413085937,297.1499938964844,293.1499938964844,0.3189773559570312,-5778.02197265625,304.1585693359375,0.7905638217926025,0.3848471343517303,0.3507527709007263,293.0742492675781,297.1499938964844,293.1499938964844,0.2730184495449066,-5385.14697265625,304.1541748046875,0.7587344646453857,0.339989423751831,0.3270083963871002,293.02801513671875,297.1499938964844,293.1499938964844,0.4257921576499939,-5636.544921875,304.1537780761719,0.8507940173149109,0.4853466153144836,0.342284619808197,293.01434326171875,297.1499938964844,293.1499938964844,0.5931088924407959,-9874.892578125,304.1563415527344,0.9309222102165222,0.6306650638580322,0.5995494723320007,293.09625244140625,297.1499938964844,293.1499938964844,0.0688125193119049,-8612.7109375,304.15093994140625,0.5144092440605164,0.1102139055728912,0.5231231451034546,290.53143310546875,291.1499938964844,265.2461242675781,263.71417236328125,280.3851623535156,293.083740234375,290.53436279296875,1.0,0.542043924331665,0.9260498881340028,0.9260498881340028,1.0,1.0,-2.572353839874268,1.1734927892684937,1.3988609313964844,0.5872617363929749,0.0,0.0,1.0,192.8837890625,177.0,90.86060333251952,-26420.75,1812.4794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5484924316406,308.07275390625,278.1499938964844,0.0,18000.0,313.1499938964844,31906.44140625,32040.0,0.0,0.0,0.8818314671516418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259035050519745e-05,0.0,0.0008949468610808,0.0,0.0,666.75390625,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719520,293.0873413085937,297.1499938964844,293.1499938964844,0.3189773559570312,-5778.02197265625,304.1585693359375,0.7905638217926025,0.3848471343517303,0.3507527709007263,293.0742492675781,297.1499938964844,293.1499938964844,0.2730184495449066,-5385.14697265625,304.1541748046875,0.7587344646453857,0.339989423751831,0.3270083963871002,293.02801513671875,297.1499938964844,293.1499938964844,0.4257921576499939,-5636.544921875,304.1537780761719,0.8507940173149109,0.4853466153144836,0.342284619808197,293.01434326171875,297.1499938964844,293.1499938964844,0.5931088924407959,-9874.892578125,304.1563415527344,0.9309222102165222,0.6306650638580322,0.5995494723320007,293.09625244140625,297.1499938964844,293.1499938964844,0.0688125193119049,-8612.7109375,304.15093994140625,0.5144092440605164,0.1102139055728912,0.5231231451034546,290.53143310546875,291.1499938964844,265.2461242675781,263.71417236328125,280.3851623535156,293.083740234375,290.53436279296875,1.0,0.542043924331665,0.9260498881340028,0.9260498881340028,1.0,1.0,-2.572353839874268,1.1734927892684937,1.3988609313964844,0.5872617363929749,0.0,0.0,1.0,192.8837890625,177.0,90.86060333251952,-26420.75,1812.4794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5484924316406,308.07275390625,278.1499938964844,0.0,18000.0,313.1499938964844,31906.44140625,32040.0,0.0,0.0,0.8818314671516418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259035050519745e-05,0.0,0.0008949468610808,0.0,0.0,666.75390625,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719580,293.0981750488281,297.1499938964844,293.1499938964844,0.3164657056331634,-5740.953125,304.1598815917969,0.7961600422859192,0.3842370808124542,0.3499878644943237,293.0834655761719,297.1499938964844,293.1499938964844,0.2714374959468841,-5359.205078125,304.1554260253906,0.7643069624900818,0.3400403559207916,0.3268227577209472,293.0394897460937,297.1499938964844,293.1499938964844,0.4241324067115783,-5618.396484375,304.1552734375,0.8573899865150452,0.4861074984073639,0.342632919549942,293.0271911621094,297.1499938964844,293.1499938964844,0.5906844735145569,-9842.2919921875,304.15826416015625,0.939468502998352,0.6314942836761475,0.6000915169715881,293.10272216796875,297.1499938964844,293.1499938964844,0.0682452470064163,-8558.0087890625,304.1515808105469,0.5185363292694092,0.1102593541145324,0.5220444798469543,290.5906066894531,291.1499938964844,265.2645568847656,263.7295227050781,280.3989562988281,293.0902709960937,290.5934143066406,1.0,0.5374577641487122,0.9237643480300904,0.9237643480300904,1.0,1.0,-2.57098650932312,1.1726897954940796,1.39829683303833,0.5866942405700684,0.0,0.0,1.0,186.1723022460937,165.0,84.69219207763672,-26516.533203125,1781.0753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.67156982421875,308.1889343261719,278.1499938964844,0.0,18000.0,313.1499938964844,32010.359375,32040.0,0.0,0.0,0.8867634534835815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.819763660430908,-2.7347814466338605e-05,0.0,0.0008999521960504,0.0,0.0,670.0138549804688,0.0,0.0,0.0,0.993434190750122,4.0,0.0,1.0
719640,293.0981750488281,297.1499938964844,293.1499938964844,0.3164657056331634,-5740.953125,304.1598815917969,0.7961600422859192,0.3842370808124542,0.3499878644943237,293.0834655761719,297.1499938964844,293.1499938964844,0.2714374959468841,-5359.205078125,304.1554260253906,0.7643069624900818,0.3400403559207916,0.3268227577209472,293.0394897460937,297.1499938964844,293.1499938964844,0.4241324067115783,-5618.396484375,304.1552734375,0.8573899865150452,0.4861074984073639,0.342632919549942,293.0271911621094,297.1499938964844,293.1499938964844,0.5906844735145569,-9842.2919921875,304.15826416015625,0.939468502998352,0.6314942836761475,0.6000915169715881,293.10272216796875,297.1499938964844,293.1499938964844,0.0682452470064163,-8558.0087890625,304.1515808105469,0.5185363292694092,0.1102593541145324,0.5220444798469543,290.5906066894531,291.1499938964844,265.2645568847656,263.7295227050781,280.3989562988281,293.0902709960937,290.5934143066406,1.0,0.5374577641487122,0.9237643480300904,0.9237643480300904,1.0,1.0,-2.57098650932312,1.1726897954940796,1.39829683303833,0.5866942405700684,0.0,0.0,1.0,186.1723022460937,165.0,84.69219207763672,-26516.533203125,1781.0753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.67156982421875,308.1889343261719,278.1499938964844,0.0,18000.0,313.1499938964844,32010.359375,32040.0,0.0,0.0,0.8867634534835815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.819763660430908,-2.7347814466338605e-05,0.0,0.0008999521960504,0.0,0.0,670.0138549804688,0.0,0.0,0.0,0.993434190750122,4.0,0.0,1.0
719700,293.10333251953125,297.1499938964844,293.1499938964844,0.3151265382766723,-5721.21337890625,304.1605224609375,0.7998590469360352,0.3838804066181183,0.349528431892395,293.0878601074219,297.1499938964844,293.1499938964844,0.2705669105052948,-5344.98095703125,304.156005859375,0.7679613828659058,0.3400176465511322,0.3266518115997314,293.0448608398437,297.1499938964844,293.1499938964844,0.4232234954833984,-5608.51806640625,304.1559753417969,0.8616875410079956,0.4864529371261596,0.3427589237689972,293.0332336425781,297.1499938964844,293.1499938964844,0.5893694162368774,-9824.6923828125,304.1591491699219,0.9448909163475036,0.63186115026474,0.6002852320671082,293.1055908203125,297.1499938964844,293.1499938964844,0.0679411962628364,-8528.9140625,304.1518249511719,0.5213050842285156,0.1102923303842544,0.5213944911956787,290.6200866699219,291.1499938964844,265.27557373046875,263.7386474609375,280.4067077636719,293.0932922363281,290.6229248046875,1.0,0.5345542430877686,0.9226215481758118,0.9226215481758118,1.0,1.0,-2.569832801818848,1.1720584630966189,1.3977742195129397,0.5862854719161987,0.0,0.0,1.0,181.9478759765625,165.0,83.72247314453125,-26560.880859375,1760.904052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7379150390625,308.25030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,32025.8671875,33120.0,0.0,0.0,0.8889878392219543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201770782470703,1.820204496383667,-2.736106398515404e-05,0.0,0.0009022096055559,0.0,0.0,670.5008544921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.1083374023437,297.1499938964844,293.1499938964844,0.3134726881980896,-5696.63916015625,304.16162109375,0.8040398955345154,0.3834891319274902,0.3490248620510101,293.0921325683594,297.1499938964844,293.1499938964844,0.2694204747676849,-5326.142578125,304.1570129394531,0.772102415561676,0.3399628400802612,0.3264364898204803,293.0500183105469,297.1499938964844,293.1499938964844,0.4219130575656891,-5594.16259765625,304.1572570800781,0.8665521740913391,0.4867703914642334,0.3428568243980407,293.0390930175781,297.1499938964844,293.1499938964844,0.5875114798545837,-9799.46875,304.1608581542969,0.9508521556854248,0.6321905255317688,0.6004329323768616,293.1082763671875,297.1499938964844,293.1499938964844,0.0675647258758544,-8492.7119140625,304.1521911621094,0.5244837403297424,0.1103299483656883,0.520699679851532,290.6596374511719,291.1499938964844,265.2878112792969,263.74871826171875,280.4150390625,293.0961608886719,290.6629638671875,1.0,0.5313671231269836,0.9215123653411864,0.9215123653411864,1.0,1.0,-2.568429708480835,1.1713073253631592,1.3971222639083862,0.5858132243156433,0.0,0.0,1.0,177.3421630859375,153.0,95.7179946899414,-26642.625,1738.7249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7997131347656,308.3236999511719,278.1499938964844,0.0,18000.0,313.1499938964844,32438.314453125,33120.0,0.0,0.0,0.8911316394805908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831860303878784,1.83188796043396,-2.771343679341953e-05,0.0,0.0009043853497132,0.0,0.0,683.4952392578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.1178283691406,297.1499938964844,293.1499938964844,0.3104608654975891,-5652.26904296875,304.1627502441406,0.8134576082229614,0.3826180696487427,0.3479019701480865,293.100341796875,297.1499938964844,293.1499938964844,0.2673681378364563,-5292.751953125,304.1580810546875,0.7817447781562805,0.3397638201713562,0.3258866369724273,293.0597839355469,297.1499938964844,293.1499938964844,0.4197093248367309,-5570.3916015625,304.15850830078125,0.8778821229934692,0.487324446439743,0.3429708480834961,293.0502319335937,297.1499938964844,293.1499938964844,0.5843541026115417,-9757.466796875,304.1625061035156,0.9639099836349488,0.632743775844574,0.600592315196991,293.1130676269531,297.1499938964844,293.1499938964844,0.0668950602412223,-8429.072265625,304.1525573730469,0.5320202112197876,0.1104137748479843,0.5192100405693054,290.7228088378906,291.1499938964844,265.316162109375,263.7720031738281,280.4335021972656,293.1016540527344,290.725830078125,1.0,0.524344265460968,0.919293999671936,0.919293999671936,1.0,1.0,-2.564959049224853,1.1694798469543457,1.3954792022705078,0.5846939086914062,0.0,0.0,1.0,167.32057189941406,141.0,90.1490478515625,-26716.029296875,1689.9595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.92999267578125,308.4443664550781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8949717283248901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009082825272344,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.1178283691406,297.1499938964844,293.1499938964844,0.3104608654975891,-5652.26904296875,304.1627502441406,0.8134576082229614,0.3826180696487427,0.3479019701480865,293.100341796875,297.1499938964844,293.1499938964844,0.2673681378364563,-5292.751953125,304.1580810546875,0.7817447781562805,0.3397638201713562,0.3258866369724273,293.0597839355469,297.1499938964844,293.1499938964844,0.4197093248367309,-5570.3916015625,304.15850830078125,0.8778821229934692,0.487324446439743,0.3429708480834961,293.0502319335937,297.1499938964844,293.1499938964844,0.5843541026115417,-9757.466796875,304.1625061035156,0.9639099836349488,0.632743775844574,0.600592315196991,293.1130676269531,297.1499938964844,293.1499938964844,0.0668950602412223,-8429.072265625,304.1525573730469,0.5320202112197876,0.1104137748479843,0.5192100405693054,290.7228088378906,291.1499938964844,265.316162109375,263.7720031738281,280.4335021972656,293.1016540527344,290.725830078125,1.0,0.524344265460968,0.919293999671936,0.919293999671936,1.0,1.0,-2.564959049224853,1.1694798469543457,1.3954792022705078,0.5846939086914062,0.0,0.0,1.0,167.32057189941406,141.0,90.1490478515625,-26716.029296875,1689.9595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.92999267578125,308.4443664550781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8949717283248901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009082825272344,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.12664794921875,297.1499938964844,293.1499938964844,0.307276040315628,-5605.3125,304.163818359375,0.8239709734916687,0.3816440403461456,0.3466596603393554,293.1080627441406,297.1499938964844,293.1499938964844,0.2651408016681671,-5256.55029296875,304.1590881347656,0.7931321859359741,0.3394543826580047,0.3252049684524536,293.0688171386719,297.1499938964844,293.1499938964844,0.4172877371311188,-5544.31982421875,304.1596984863281,0.8912879228591919,0.4877721667289734,0.3429928123950958,293.06060791015625,297.1499938964844,293.1499938964844,0.5809033513069153,-9711.607421875,304.1640930175781,0.9777820110321044,0.6331627368927002,0.6006008386611938,293.11724853515625,297.1499938964844,293.1499938964844,0.0661956146359443,-8362.8828125,304.15289306640625,0.54111248254776,0.110501617193222,0.5176241993904114,290.7876281738281,291.1499938964844,265.3500061035156,263.79962158203125,280.4545593261719,293.1068115234375,290.7908020019531,1.0,0.5167056322097778,0.9170756340026855,0.9170756340026855,1.0,1.0,-2.560779094696045,1.1673039197921753,1.3934751749038696,0.5833898186683655,0.0,0.0,1.0,156.61349487304688,129.0,90.79405212402344,-26788.416015625,1637.3470458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06707763671875,308.5719909667969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8982035517692566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009115624125115,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.12664794921875,297.1499938964844,293.1499938964844,0.307276040315628,-5605.3125,304.163818359375,0.8239709734916687,0.3816440403461456,0.3466596603393554,293.1080627441406,297.1499938964844,293.1499938964844,0.2651408016681671,-5256.55029296875,304.1590881347656,0.7931321859359741,0.3394543826580047,0.3252049684524536,293.0688171386719,297.1499938964844,293.1499938964844,0.4172877371311188,-5544.31982421875,304.1596984863281,0.8912879228591919,0.4877721667289734,0.3429928123950958,293.06060791015625,297.1499938964844,293.1499938964844,0.5809033513069153,-9711.607421875,304.1640930175781,0.9777820110321044,0.6331627368927002,0.6006008386611938,293.11724853515625,297.1499938964844,293.1499938964844,0.0661956146359443,-8362.8828125,304.15289306640625,0.54111248254776,0.110501617193222,0.5176241993904114,290.7876281738281,291.1499938964844,265.3500061035156,263.79962158203125,280.4545593261719,293.1068115234375,290.7908020019531,1.0,0.5167056322097778,0.9170756340026855,0.9170756340026855,1.0,1.0,-2.560779094696045,1.1673039197921753,1.3934751749038696,0.5833898186683655,0.0,0.0,1.0,156.61349487304688,129.0,90.79405212402344,-26788.416015625,1637.3470458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06707763671875,308.5719909667969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8982035517692566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009115624125115,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.1355285644531,297.1499938964844,293.1499938964844,0.3038282692432403,-5554.36181640625,304.1649475097656,0.8357555866241455,0.3804337978363037,0.3452449440956116,293.1161499023437,297.1499938964844,293.1499938964844,0.2626424729824066,-5215.92333984375,304.1602478027344,0.8060175180435181,0.3388803601264953,0.324323445558548,293.0780639648437,297.1499938964844,293.1499938964844,0.414521187543869,-5514.509765625,304.1611022949219,0.9066229462623596,0.4879571199417114,0.3428675532341003,293.0711669921875,297.1499938964844,293.1499938964844,0.5770112872123718,-9659.7568359375,304.1658935546875,0.9915303587913512,0.6332903504371643,0.6003841757774353,293.12176513671875,297.1499938964844,293.1499938964844,0.0653843209147453,-8286.751953125,304.1532897949219,0.5514731407165527,0.110418826341629,0.5155354142189026,290.8559265136719,291.1499938964844,265.3894958496094,263.831298828125,280.47906494140625,293.112548828125,290.8593139648437,1.0,0.5085934400558472,0.914903163909912,0.914903163909912,1.0,1.0,-2.5551018714904785,1.164395093917847,1.3907067775726318,0.5817161798477173,0.0,0.0,1.0,145.6268310546875,117.0,94.81867218017578,-26850.048828125,1581.6417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20623779296875,308.7030944824219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.900865077972412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009142635390162,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.1355285644531,297.1499938964844,293.1499938964844,0.3038282692432403,-5554.36181640625,304.1649475097656,0.8357555866241455,0.3804337978363037,0.3452449440956116,293.1161499023437,297.1499938964844,293.1499938964844,0.2626424729824066,-5215.92333984375,304.1602478027344,0.8060175180435181,0.3388803601264953,0.324323445558548,293.0780639648437,297.1499938964844,293.1499938964844,0.414521187543869,-5514.509765625,304.1611022949219,0.9066229462623596,0.4879571199417114,0.3428675532341003,293.0711669921875,297.1499938964844,293.1499938964844,0.5770112872123718,-9659.7568359375,304.1658935546875,0.9915303587913512,0.6332903504371643,0.6003841757774353,293.12176513671875,297.1499938964844,293.1499938964844,0.0653843209147453,-8286.751953125,304.1532897949219,0.5514731407165527,0.110418826341629,0.5155354142189026,290.8559265136719,291.1499938964844,265.3894958496094,263.831298828125,280.47906494140625,293.112548828125,290.8593139648437,1.0,0.5085934400558472,0.914903163909912,0.914903163909912,1.0,1.0,-2.5551018714904785,1.164395093917847,1.3907067775726318,0.5817161798477173,0.0,0.0,1.0,145.6268310546875,117.0,94.81867218017578,-26850.048828125,1581.6417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20623779296875,308.7030944824219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.900865077972412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009142635390162,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.14434814453125,297.1499938964844,293.1499938964844,0.2999231517314911,-5496.365234375,304.16650390625,0.8472509980201721,0.3790097832679748,0.3436520397663116,293.12457275390625,297.1499938964844,293.1499938964844,0.2596676647663116,-5167.39111328125,304.16180419921875,0.8177545666694641,0.3380289673805237,0.3231981098651886,293.08740234375,297.1499938964844,293.1499938964844,0.4111221730709076,-5477.7294921875,304.1630859375,0.9228571653366088,0.4878849983215332,0.3425751030445099,293.0790710449219,297.1499938964844,293.1499938964844,0.564656674861908,-9486.6728515625,304.1826477050781,0.9990000128746032,0.6336582899093628,0.592385470867157,293.1266784667969,297.1499938964844,293.1499938964844,0.0643578097224235,-8191.20947265625,304.1539001464844,0.5612093806266785,0.1101360619068145,0.5126311779022217,290.9346618652344,291.1499938964844,265.4344177246094,263.8664245605469,280.5104675292969,293.1188659667969,290.9394226074219,1.0,0.4996357560157776,0.9127306938171388,0.9127306938171388,1.0,1.0,-2.538424730300904,1.156080722808838,1.3823440074920654,0.577374279499054,0.0,0.0,1.0,135.6629638671875,105.0,111.46159362792967,-26841.41796875,1515.9000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3514709472656,308.8492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.9028987884521484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009163275244645,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.14434814453125,297.1499938964844,293.1499938964844,0.2999231517314911,-5496.365234375,304.16650390625,0.8472509980201721,0.3790097832679748,0.3436520397663116,293.12457275390625,297.1499938964844,293.1499938964844,0.2596676647663116,-5167.39111328125,304.16180419921875,0.8177545666694641,0.3380289673805237,0.3231981098651886,293.08740234375,297.1499938964844,293.1499938964844,0.4111221730709076,-5477.7294921875,304.1630859375,0.9228571653366088,0.4878849983215332,0.3425751030445099,293.0790710449219,297.1499938964844,293.1499938964844,0.564656674861908,-9486.6728515625,304.1826477050781,0.9990000128746032,0.6336582899093628,0.592385470867157,293.1266784667969,297.1499938964844,293.1499938964844,0.0643578097224235,-8191.20947265625,304.1539001464844,0.5612093806266785,0.1101360619068145,0.5126311779022217,290.9346618652344,291.1499938964844,265.4344177246094,263.8664245605469,280.5104675292969,293.1188659667969,290.9394226074219,1.0,0.4996357560157776,0.9127306938171388,0.9127306938171388,1.0,1.0,-2.538424730300904,1.156080722808838,1.3823440074920654,0.577374279499054,0.0,0.0,1.0,135.6629638671875,105.0,111.46159362792967,-26841.41796875,1515.9000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3514709472656,308.8492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.9028987884521484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009163275244645,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.1486511230469,297.1499938964844,293.1499938964844,0.2975349426269531,-5460.53662109375,304.1678466796875,0.8521058559417725,0.3782379329204559,0.3428540229797363,293.1287536621094,297.1499938964844,293.1499938964844,0.2577841579914093,-5136.3857421875,304.1630859375,0.8224553465843201,0.3375318944454193,0.3226179182529449,293.09197998046875,297.1499938964844,293.1499938964844,0.408805102109909,-5452.4052734375,304.1649169921875,0.9299370050430298,0.4877785146236419,0.3424192667007446,293.07330322265625,297.1499938964844,293.1499938964844,0.5494621992111206,-9273.1708984375,304.2043151855469,0.9990000128746032,0.6356837749481201,0.5806107521057129,293.1290283203125,297.1499938964844,293.1499938964844,0.0637517049908638,-8134.31982421875,304.154296875,0.5652482509613037,0.1099698469042778,0.5112602114677429,290.9910888671875,291.1499938964844,265.45880126953125,263.88525390625,280.5299072265625,293.12164306640625,290.9969177246094,1.0,0.4944480657577514,0.911644458770752,0.911644458770752,1.0,1.0,-2.520773410797119,1.1474156379699707,1.3733576536178589,0.572661280632019,0.0,0.0,1.0,131.3876495361328,105.0,135.08456420898438,-26787.712890625,1474.1729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4395751953125,308.94439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.9035281538963318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009169661789201,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.1529846191406,297.1499938964844,293.1499938964844,0.2948740124702453,-5420.4775390625,304.16943359375,0.8575006127357483,0.3774048686027527,0.3419944047927856,293.13299560546875,297.1499938964844,293.1499938964844,0.2556497156620025,-5101.1611328125,304.1645812988281,0.8275531530380249,0.3369649946689605,0.3219668865203857,293.0966186523437,297.1499938964844,293.1499938964844,0.4061144888401031,-5422.94482421875,304.1671142578125,0.9376381635665894,0.4876027703285217,0.3422108590602875,293.0603942871094,297.1499938964844,293.1499938964844,0.5328807234764099,-9041.3876953125,304.2245483398437,0.9990000128746032,0.639183759689331,0.5680405497550964,293.1313171386719,297.1499938964844,293.1499938964844,0.0630672723054885,-8070.18359375,304.1547546386719,0.5696442723274231,0.1097833216190338,0.5097430944442749,291.0560302734375,291.1499938964844,265.48443603515625,263.90484619140625,280.55059814453125,293.1247863769531,291.0626525878906,1.0,0.4889150559902191,0.9106486439704896,0.9106486439704896,1.0,1.0,-2.5017848014831543,1.138105869293213,1.3636789321899414,0.5676091313362122,0.0,0.0,1.0,126.90567016601562,93.0,158.1865997314453,-26733.986328125,1430.36328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5404052734375,309.05224609375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.9038407802581788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009172834688797,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.16143798828125,297.1499938964844,293.1499938964844,0.2888607978820801,-5329.58984375,304.1729736328125,0.8700954914093018,0.3756115436553955,0.3401299118995666,293.1415405273437,297.1499938964844,293.1499938964844,0.2507281303405761,-5019.69677734375,304.1679382324219,0.8391901850700378,0.3356629610061645,0.3204776644706726,293.1058044433594,297.1499938964844,293.1499938964844,0.3997529745101928,-5353.20068359375,304.1720275878906,0.9545482397079468,0.4870947897434234,0.3416621387004852,293.0184326171875,297.1499938964844,293.1499938964844,0.4961596131324768,-8529.3623046875,304.2607116699219,0.9990000128746032,0.6499159336090088,0.5406598448753357,293.1353454589844,297.1499938964844,293.1499938964844,0.0615456886589527,-7927.83935546875,304.1557006835937,0.5796773433685303,0.1094416975975036,0.5066237449645996,291.2079162597656,291.1499938964844,265.5392150878906,263.9462585449219,280.5972595214844,293.1351013183594,291.21600341796875,1.0,0.4769610166549682,0.9086569547653198,0.9086569547653198,1.0,1.0,-2.4604554176330566,1.1178598403930664,1.3425956964492798,0.5566293597221375,0.0,0.0,0.98928040266037,117.4539566040039,111.0,200.9983062744141,-26619.92578125,1338.356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7733459472656,309.298828125,278.1499938964844,0.0,18000.0,313.1499938964844,32614.33203125,35280.0,0.0,0.0,0.9034945368766784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831176161766052,1.831203818321228,-2.7738024073187265e-05,0.0,0.0009169320692308,0.0,0.0,683.4813842773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.16143798828125,297.1499938964844,293.1499938964844,0.2888607978820801,-5329.58984375,304.1729736328125,0.8700954914093018,0.3756115436553955,0.3401299118995666,293.1415405273437,297.1499938964844,293.1499938964844,0.2507281303405761,-5019.69677734375,304.1679382324219,0.8391901850700378,0.3356629610061645,0.3204776644706726,293.1058044433594,297.1499938964844,293.1499938964844,0.3997529745101928,-5353.20068359375,304.1720275878906,0.9545482397079468,0.4870947897434234,0.3416621387004852,293.0184326171875,297.1499938964844,293.1499938964844,0.4961596131324768,-8529.3623046875,304.2607116699219,0.9990000128746032,0.6499159336090088,0.5406598448753357,293.1353454589844,297.1499938964844,293.1499938964844,0.0615456886589527,-7927.83935546875,304.1557006835937,0.5796773433685303,0.1094416975975036,0.5066237449645996,291.2079162597656,291.1499938964844,265.5392150878906,263.9462585449219,280.5972595214844,293.1351013183594,291.21600341796875,1.0,0.4769610166549682,0.9086569547653198,0.9086569547653198,1.0,1.0,-2.4604554176330566,1.1178598403930664,1.3425956964492798,0.5566293597221375,0.0,0.0,0.98928040266037,117.4539566040039,111.0,200.9983062744141,-26619.92578125,1338.356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7733459472656,309.298828125,278.1499938964844,0.0,18000.0,313.1499938964844,32614.33203125,35280.0,0.0,0.0,0.9034945368766784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831176161766052,1.831203818321228,-2.7738024073187265e-05,0.0,0.0009169320692308,0.0,0.0,683.4813842773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.1702880859375,297.1499938964844,293.1499938964844,0.2831889688968658,-5244.11083984375,304.1746826171875,0.8710347414016724,0.3735332190990448,0.3382979929447174,293.1507263183594,297.1499938964844,293.1499938964844,0.2460546642541885,-4942.57470703125,304.1696472167969,0.8402206897735596,0.3340208530426025,0.3189706206321716,293.1153564453125,297.1499938964844,293.1499938964844,0.3937329053878784,-5287.75927734375,304.1745910644531,0.9569475054740906,0.48627570271492,0.3411162793636322,292.9794921875,297.1499938964844,293.1499938964844,0.4825149178504944,-8354.51953125,304.2452087402344,0.9990000128746032,0.6612066030502319,0.5360239148139954,293.13916015625,297.1499938964844,293.1499938964844,0.0603113286197185,-7812.2900390625,304.15582275390625,0.5807938575744629,0.109035275876522,0.50471431016922,291.3494567871094,291.1499938964844,265.59844970703125,263.990478515625,280.634765625,293.1446228027344,291.35516357421875,1.0,0.4750033318996429,0.9066653251647948,0.9066653251647948,1.0,1.0,-2.4478869438171387,1.1116952896118164,1.3361916542053225,0.5528022646903992,0.0,0.0,0.952614724636078,115.6979751586914,129.0,188.2053985595703,-26681.6171875,1315.61328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0093994140625,309.51690673828125,278.1499938964844,0.0,18000.0,313.3099975585937,34033.4453125,36000.0,0.0,0.0,0.9037531614303588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825795292854309,1.825823187828064,-2.793946441670414e-05,0.0,0.0009171945857815,0.0,0.0,683.5017700195312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720600,293.1702880859375,297.1499938964844,293.1499938964844,0.2831889688968658,-5244.11083984375,304.1746826171875,0.8710347414016724,0.3735332190990448,0.3382979929447174,293.1507263183594,297.1499938964844,293.1499938964844,0.2460546642541885,-4942.57470703125,304.1696472167969,0.8402206897735596,0.3340208530426025,0.3189706206321716,293.1153564453125,297.1499938964844,293.1499938964844,0.3937329053878784,-5287.75927734375,304.1745910644531,0.9569475054740906,0.48627570271492,0.3411162793636322,292.9794921875,297.1499938964844,293.1499938964844,0.4825149178504944,-8354.51953125,304.2452087402344,0.9990000128746032,0.6612066030502319,0.5360239148139954,293.13916015625,297.1499938964844,293.1499938964844,0.0603113286197185,-7812.2900390625,304.15582275390625,0.5807938575744629,0.109035275876522,0.50471431016922,291.3494567871094,291.1499938964844,265.59844970703125,263.990478515625,280.634765625,293.1446228027344,291.35516357421875,1.0,0.4750033318996429,0.9066653251647948,0.9066653251647948,1.0,1.0,-2.4478869438171387,1.1116952896118164,1.3361916542053225,0.5528022646903992,0.0,0.0,0.952614724636078,115.6979751586914,129.0,188.2053985595703,-26681.6171875,1315.61328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0093994140625,309.51690673828125,278.1499938964844,0.0,18000.0,313.3099975585937,34033.4453125,36000.0,0.0,0.0,0.9037531614303588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825795292854309,1.825823187828064,-2.793946441670414e-05,0.0,0.0009171945857815,0.0,0.0,683.5017700195312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720660,293.1789855957031,297.1499938964844,293.1499938964844,0.2788356244564056,-5179.32275390625,304.17364501953125,0.8621822595596313,0.3712550103664398,0.3364517092704773,293.15997314453125,297.1499938964844,293.1499938964844,0.242474228143692,-4884.21728515625,304.16900634765625,0.8323448896408081,0.3321249485015869,0.3173966407775879,293.1247253417969,297.1499938964844,293.1499938964844,0.3894670009613037,-5242.3974609375,304.17340087890625,0.9476544857025146,0.4852570593357086,0.3405554294586181,292.9764404296875,297.1499938964844,293.1499938964844,0.4898201525211334,-8479.2109375,304.2008361816406,0.9990000128746032,0.6662266850471497,0.5496708154678345,293.1436767578125,297.1499938964844,293.1499938964844,0.0594298243522644,-7731.169921875,304.15533447265625,0.5741602778434753,0.108400747179985,0.502943754196167,291.4386901855469,291.1499938964844,265.6617736816406,264.03729248046875,280.6647644042969,293.1511535644531,291.4413146972656,1.0,0.4796149432659149,0.9049721956253052,0.9049721956253052,1.0,1.0,-2.457357406616211,1.11621356010437,1.3411438465118408,0.5549909472465515,0.0,0.0,0.9075815081596376,119.95218658447266,147.0,130.94361877441406,-26809.580078125,1345.0281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197509765625,309.6562805175781,278.1499938964844,0.0,18000.0,313.3099975585937,36258.4453125,36000.0,0.0,0.0,0.9026739597320556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.808929443359375,1.808957576751709,-2.807038799801376e-05,0.0,0.0009160992922261,0.0,0.0,675.30615234375,0.0,0.0,0.0,0.9943221807479858,4.0,0.0,1.0
720720,293.1789855957031,297.1499938964844,293.1499938964844,0.2788356244564056,-5179.32275390625,304.17364501953125,0.8621822595596313,0.3712550103664398,0.3364517092704773,293.15997314453125,297.1499938964844,293.1499938964844,0.242474228143692,-4884.21728515625,304.16900634765625,0.8323448896408081,0.3321249485015869,0.3173966407775879,293.1247253417969,297.1499938964844,293.1499938964844,0.3894670009613037,-5242.3974609375,304.17340087890625,0.9476544857025146,0.4852570593357086,0.3405554294586181,292.9764404296875,297.1499938964844,293.1499938964844,0.4898201525211334,-8479.2109375,304.2008361816406,0.9990000128746032,0.6662266850471497,0.5496708154678345,293.1436767578125,297.1499938964844,293.1499938964844,0.0594298243522644,-7731.169921875,304.15533447265625,0.5741602778434753,0.108400747179985,0.502943754196167,291.4386901855469,291.1499938964844,265.6617736816406,264.03729248046875,280.6647644042969,293.1511535644531,291.4413146972656,1.0,0.4796149432659149,0.9049721956253052,0.9049721956253052,1.0,1.0,-2.457357406616211,1.11621356010437,1.3411438465118408,0.5549909472465515,0.0,0.0,0.9075815081596376,119.95218658447266,147.0,130.94361877441406,-26809.580078125,1345.0281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197509765625,309.6562805175781,278.1499938964844,0.0,18000.0,313.3099975585937,36258.4453125,36000.0,0.0,0.0,0.9026739597320556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.808929443359375,1.808957576751709,-2.807038799801376e-05,0.0,0.0009160992922261,0.0,0.0,675.30615234375,0.0,0.0,0.0,0.9943221807479858,4.0,0.0,1.0
720780,293.1873474121094,297.1499938964844,293.1499938964844,0.2770348191261291,-5154.78076171875,304.168701171875,0.8478128910064697,0.3688226342201233,0.3346026837825775,293.1690368652344,297.1499938964844,293.1499938964844,0.2410719245672226,-4863.35546875,304.1649475097656,0.8191803097724915,0.3300335109233856,0.315778374671936,293.1335144042969,297.1499938964844,293.1499938964844,0.3887345790863037,-5237.20166015625,304.1667175292969,0.9305183291435242,0.4841113984584808,0.3400055766105652,293.0098876953125,297.1499938964844,293.1499938964844,0.5145689249038696,-8848.6591796875,304.1424560546875,0.9990000128746032,0.6639173030853271,0.5755934119224548,293.14959716796875,297.1499938964844,293.1499938964844,0.059026438742876,-7698.05322265625,304.1542358398437,0.5622106790542603,0.1073654890060424,0.5002554059028625,291.42645263671875,291.1499938964844,265.7288818359375,264.08648681640625,280.6907043457031,293.15576171875,291.4239501953125,1.0,0.4887988269329071,0.9032790660858154,0.9032790660858154,1.0,1.0,-2.480435609817505,1.1273342370986938,1.353101372718811,0.5607938766479492,0.0,0.0,0.8704355359077454,128.48558044433594,150.0,10.352675437927246,-26774.748046875,1409.8382568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3521423339844,309.667724609375,278.1499938964844,0.0,18000.0,313.3099975585937,36815.78125,36000.0,0.0,0.0,0.9012667536735536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7361713647842407,1.7361980676651,-2.6630124921211973e-05,0.0,0.0009146711672656,0.0,0.0,609.209228515625,0.0,0.0,0.0,0.9602312445640564,4.0,0.0,1.0
720840,293.1873474121094,297.1499938964844,293.1499938964844,0.2770348191261291,-5154.78076171875,304.168701171875,0.8478128910064697,0.3688226342201233,0.3346026837825775,293.1690368652344,297.1499938964844,293.1499938964844,0.2410719245672226,-4863.35546875,304.1649475097656,0.8191803097724915,0.3300335109233856,0.315778374671936,293.1335144042969,297.1499938964844,293.1499938964844,0.3887345790863037,-5237.20166015625,304.1667175292969,0.9305183291435242,0.4841113984584808,0.3400055766105652,293.0098876953125,297.1499938964844,293.1499938964844,0.5145689249038696,-8848.6591796875,304.1424560546875,0.9990000128746032,0.6639173030853271,0.5755934119224548,293.14959716796875,297.1499938964844,293.1499938964844,0.059026438742876,-7698.05322265625,304.1542358398437,0.5622106790542603,0.1073654890060424,0.5002554059028625,291.42645263671875,291.1499938964844,265.7288818359375,264.08648681640625,280.6907043457031,293.15576171875,291.4239501953125,1.0,0.4887988269329071,0.9032790660858154,0.9032790660858154,1.0,1.0,-2.480435609817505,1.1273342370986938,1.353101372718811,0.5607938766479492,0.0,0.0,0.8704355359077454,128.48558044433594,150.0,10.352675437927246,-26774.748046875,1409.8382568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3521423339844,309.667724609375,278.1499938964844,0.0,18000.0,313.3099975585937,36815.78125,36000.0,0.0,0.0,0.9012667536735536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7361713647842407,1.7361980676651,-2.6630124921211973e-05,0.0,0.0009146711672656,0.0,0.0,609.209228515625,0.0,0.0,0.0,0.9602312445640564,4.0,0.0,1.0
720900,293.1912841796875,297.1499938964844,293.1499938964844,0.27663254737854,-5150.1875,304.166015625,0.841640293598175,0.3675800263881683,0.3336303532123565,293.17333984375,297.1499938964844,293.1499938964844,0.2407838404178619,-4859.90869140625,304.1627502441406,0.8132615089416504,0.3289498686790466,0.3149064183235168,293.1375427246094,297.1499938964844,293.1499938964844,0.3891067206859588,-5242.70703125,304.1629943847656,0.9229606986045836,0.4835277199745178,0.3397043943405151,293.0370788574219,297.1499938964844,293.1499938964844,0.5273008346557617,-9032.9189453125,304.1208190917969,0.9990000128746032,0.6603544354438782,0.5872518420219421,293.1529235839844,297.1499938964844,293.1499938964844,0.058826632797718,-7682.9287109375,304.1538391113281,0.5566034913063049,0.1067137867212295,0.4981756806373596,291.3981628417969,291.1499938964844,265.76373291015625,264.11187744140625,280.70428466796875,293.1557922363281,291.3955078125,1.0,0.4924091398715973,0.9024325013160706,0.9024325013160706,1.0,1.0,-2.48937726020813,1.1315943002700806,1.3577828407287598,0.5631674528121948,0.0,0.0,0.856718897819519,132.4039306640625,150.0,-29.738693237304688,-26731.3671875,1437.8399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42938232421875,309.67242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,36807.6171875,35280.0,0.0,0.0,0.8987334966659546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6999707221984863,1.6999965906143188,-2.5872916012303904e-05,0.0,0.0009121002512983,0.0,0.0,577.1564331054688,0.0,0.0,0.0,0.933293342590332,4.0,0.0,1.0
720960,293.1950378417969,297.1499938964844,293.1499938964844,0.276480495929718,-5149.43603515625,304.16339111328125,0.8362774848937988,0.3663162589073181,0.3326335251331329,293.177490234375,297.1499938964844,293.1499938964844,0.2407032251358032,-4859.9609375,304.1605834960937,0.8078880906105042,0.3278397619724273,0.3140031397342682,293.1413879394531,297.1499938964844,293.1499938964844,0.3898584544658661,-5252.3369140625,304.1592712402344,0.9164745807647704,0.4829292595386505,0.3393898010253906,293.0665283203125,297.1499938964844,293.1499938964844,0.5395209193229675,-9206.9921875,304.1039733886719,0.9990000128746032,0.6560028791427612,0.5975223779678345,293.1563720703125,297.1499938964844,293.1499938964844,0.0586241036653518,-7668.2392578125,304.15350341796875,0.5514757037162781,0.1059984415769577,0.4957188367843628,291.3594665527344,291.1499938964844,265.7994079589844,264.1377868652344,280.7197570800781,293.156982421875,291.356201171875,1.0,0.4956075549125671,0.9012821316719056,0.9012821316719056,1.0,1.0,-2.4961068630218506,1.134774684906006,1.3613321781158447,0.5648613572120667,0.0,0.0,0.846564531326294,135.87619018554688,153.0,-65.42779541015625,-26628.904296875,1461.267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5094909667969,309.6647033691406,278.1499938964844,0.0,18000.0,313.1499938964844,36150.59765625,35280.0,0.0,0.0,0.8972946405410767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.654797911643982,1.6548227071762085,-2.480407965776976e-05,0.0,0.000910639995709,0.0,0.0,536.6768798828125,0.0,0.0,0.0,0.9209147691726683,4.0,0.0,1.0
721020,293.2023620605469,297.1499938964844,293.1499938964844,0.2753888368606567,-5134.9228515625,304.16082763671875,0.8266048431396484,0.3636946082115173,0.3305478096008301,293.1855163574219,297.1499938964844,293.1499938964844,0.239825040102005,-4847.306640625,304.1585693359375,0.7976877093315125,0.325514554977417,0.3120873570442199,293.1488342285156,297.1499938964844,293.1499938964844,0.3903512060642242,-5259.30859375,304.15545654296875,0.9052921533584596,0.4816412329673767,0.3386962115764618,293.1273193359375,297.1499938964844,293.1499938964844,0.559704601764679,-9485.8359375,304.08642578125,0.9990000128746032,0.6457931399345398,0.6141451597213745,293.1630859375,297.1499938964844,293.1499938964844,0.0579024590551853,-7609.6181640625,304.153564453125,0.5418453812599182,0.1044748723506927,0.490125834941864,291.31170654296875,291.1499938964844,265.873046875,264.1910095214844,280.7572326660156,293.1652526855469,291.3100891113281,1.0,0.5008530020713806,0.8989813327789307,0.8989813327789307,1.0,1.0,-2.503797769546509,1.138296365737915,1.3655015230178833,0.5668520331382751,0.0,0.0,0.8285235166549683,142.25643920898438,156.0,-61.06731414794922,-26529.189453125,1498.43359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6730041503906,309.7121276855469,278.1499938964844,0.0,18000.0,313.1499938964844,35879.11328125,35280.0,0.0,0.0,0.8938928246498108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6004403829574585,1.600464105606079,-2.3668178982916288e-05,0.0,0.0009071875829249,0.0,0.0,492.2810363769531,0.0,0.0,0.0,0.8953238129615784,4.0,0.0,1.0
