time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
721080,293.2023620605469,297.1499938964844,293.1499938964844,0.2753888368606567,-5134.9228515625,304.16082763671875,0.8266048431396484,0.3636946082115173,0.3305478096008301,293.1855163574219,297.1499938964844,293.1499938964844,0.239825040102005,-4847.306640625,304.1585693359375,0.7976877093315125,0.325514554977417,0.3120873570442199,293.1488342285156,297.1499938964844,293.1499938964844,0.3903512060642242,-5259.30859375,304.15545654296875,0.9052921533584596,0.4816412329673767,0.3386962115764618,293.1273193359375,297.1499938964844,293.1499938964844,0.559704601764679,-9485.8359375,304.08642578125,0.9990000128746032,0.6457931399345398,0.6141451597213745,293.1630859375,297.1499938964844,293.1499938964844,0.0579024590551853,-7609.6181640625,304.153564453125,0.5418453812599182,0.1044748723506927,0.490125834941864,291.31170654296875,291.1499938964844,265.873046875,264.1910095214844,280.7572326660156,293.1652526855469,291.3100891113281,1.0,0.5008530020713806,0.8989813327789307,0.8989813327789307,1.0,1.0,-2.503797769546509,1.138296365737915,1.3655015230178833,0.5668520331382751,0.0,0.0,0.8285235166549683,142.25643920898438,156.0,-61.06731414794922,-26529.189453125,1498.43359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6730041503906,309.7121276855469,278.1499938964844,0.0,18000.0,313.1499938964844,35879.11328125,35280.0,0.0,0.0,0.8938928246498108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6004403829574585,1.600464105606079,-2.3668178982916288e-05,0.0,0.0009071875829249,0.0,0.0,492.2810363769531,0.0,0.0,0.0,0.8953238129615784,4.0,0.0,1.0
721140,293.2092590332031,297.1499938964844,293.1499938964844,0.2731643915176391,-5102.00244140625,304.1609802246094,0.8146739602088928,0.3609658181667328,0.3284673690795898,293.1930847167969,297.1499938964844,293.1499938964844,0.2379478812217712,-4817.0576171875,304.1589050292969,0.785151481628418,0.3230815231800079,0.3101726472377777,293.15594482421875,297.1499938964844,293.1499938964844,0.3892733156681061,-5247.84716796875,304.155517578125,0.892258882522583,0.4802309870719909,0.3380005955696106,293.16632080078125,297.1499938964844,293.1499938964844,0.5542259812355042,-9393.6650390625,304.1164245605469,0.9858628511428832,0.6383926868438721,0.6068562269210815,293.1685485839844,297.1499938964844,293.1499938964844,0.056992407888174,-7531.9580078125,304.1539001464844,0.5307969450950623,0.1030377745628357,0.4851749539375305,291.3123779296875,291.1499938964844,265.949462890625,264.2459411621094,280.8082580566406,293.1781311035156,291.31280517578125,1.0,0.5036254525184631,0.8966805338859558,0.8966805338859558,1.0,1.0,-2.48340368270874,1.1281732320785522,1.3552303314208984,0.5614334940910339,0.0,0.0,0.8072934746742249,150.0615692138672,159.0,-12.22673511505127,-26262.7421875,1504.8992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8653869628906,309.8090209960937,278.1499938964844,0.0,18000.0,313.1499938964844,35914.53125,34200.0,0.0,0.0,0.8895105123519897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.54697585105896,1.5469985008239746,-2.2654339772998355e-05,0.0,0.0009027401101775,0.0,0.0,452.1621398925781,0.0,0.0,0.0,0.8552097082138062,4.0,0.0,1.0
721200,293.2092590332031,297.1499938964844,293.1499938964844,0.2731643915176391,-5102.00244140625,304.1609802246094,0.8146739602088928,0.3609658181667328,0.3284673690795898,293.1930847167969,297.1499938964844,293.1499938964844,0.2379478812217712,-4817.0576171875,304.1589050292969,0.785151481628418,0.3230815231800079,0.3101726472377777,293.15594482421875,297.1499938964844,293.1499938964844,0.3892733156681061,-5247.84716796875,304.155517578125,0.892258882522583,0.4802309870719909,0.3380005955696106,293.16632080078125,297.1499938964844,293.1499938964844,0.5542259812355042,-9393.6650390625,304.1164245605469,0.9858628511428832,0.6383926868438721,0.6068562269210815,293.1685485839844,297.1499938964844,293.1499938964844,0.056992407888174,-7531.9580078125,304.1539001464844,0.5307969450950623,0.1030377745628357,0.4851749539375305,291.3123779296875,291.1499938964844,265.949462890625,264.2459411621094,280.8082580566406,293.1781311035156,291.31280517578125,1.0,0.5036254525184631,0.8966805338859558,0.8966805338859558,1.0,1.0,-2.48340368270874,1.1281732320785522,1.3552303314208984,0.5614334940910339,0.0,0.0,0.8072934746742249,150.0615692138672,159.0,-12.22673511505127,-26262.7421875,1504.8992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8653869628906,309.8090209960937,278.1499938964844,0.0,18000.0,313.1499938964844,35914.53125,34200.0,0.0,0.0,0.8895105123519897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.54697585105896,1.5469985008239746,-2.2654339772998355e-05,0.0,0.0009027401101775,0.0,0.0,452.1621398925781,0.0,0.0,0.0,0.8552097082138062,4.0,0.0,1.0
721260,293.2162170410156,297.1499938964844,293.1499938964844,0.2709464728832245,-5069.31298828125,304.1611022949219,0.8055478930473328,0.3580541610717773,0.3261267840862274,293.2008361816406,297.1499938964844,293.1499938964844,0.2360221445560455,-4786.171875,304.1592102050781,0.7760456800460815,0.3204201757907867,0.3079562485218048,293.1632385253906,297.1499938964844,293.1499938964844,0.3882693648338318,-5237.30908203125,304.15545654296875,0.8832111954689026,0.4786035418510437,0.3370822072029114,293.1847839355469,297.1499938964844,293.1499938964844,0.551466703414917,-9346.8798828125,304.1321105957031,0.9760546684265136,0.6342146992683411,0.6026697158813477,293.1733093261719,297.1499938964844,293.1499938964844,0.0560781322419643,-7454.96826171875,304.1541442871094,0.522748589515686,0.1016022861003875,0.479863703250885,291.3030090332031,291.1499938964844,266.0283508300781,264.3023681640625,280.8577880859375,293.1883239746094,291.3037109375,1.0,0.505222499370575,0.8945873379707336,0.8945873379707336,1.0,1.0,-2.4654133319854736,1.1192586421966553,1.3461545705795288,0.5565578937530518,0.0,0.0,0.7880749106407166,155.5952606201172,162.0,-5.066135883331299,-25937.912109375,1504.739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1329650878906,309.9169616699219,278.1499938964844,0.0,18000.0,313.1499938964844,34907.78125,34200.0,0.0,0.0,0.883451521396637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4699015617370603,1.469922661781311,-2.101466634485405e-05,0.0,0.0008965909946709,0.0,0.0,395.3706665039063,0.0,0.0,0.0,0.8323422074317932,4.0,0.0,1.0
721320,293.2162170410156,297.1499938964844,293.1499938964844,0.2709464728832245,-5069.31298828125,304.1611022949219,0.8055478930473328,0.3580541610717773,0.3261267840862274,293.2008361816406,297.1499938964844,293.1499938964844,0.2360221445560455,-4786.171875,304.1592102050781,0.7760456800460815,0.3204201757907867,0.3079562485218048,293.1632385253906,297.1499938964844,293.1499938964844,0.3882693648338318,-5237.30908203125,304.15545654296875,0.8832111954689026,0.4786035418510437,0.3370822072029114,293.1847839355469,297.1499938964844,293.1499938964844,0.551466703414917,-9346.8798828125,304.1321105957031,0.9760546684265136,0.6342146992683411,0.6026697158813477,293.1733093261719,297.1499938964844,293.1499938964844,0.0560781322419643,-7454.96826171875,304.1541442871094,0.522748589515686,0.1016022861003875,0.479863703250885,291.3030090332031,291.1499938964844,266.0283508300781,264.3023681640625,280.8577880859375,293.1883239746094,291.3037109375,1.0,0.505222499370575,0.8945873379707336,0.8945873379707336,1.0,1.0,-2.4654133319854736,1.1192586421966553,1.3461545705795288,0.5565578937530518,0.0,0.0,0.7880749106407166,155.5952606201172,162.0,-5.066135883331299,-25937.912109375,1504.739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1329650878906,309.9169616699219,278.1499938964844,0.0,18000.0,313.1499938964844,34907.78125,34200.0,0.0,0.0,0.883451521396637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4699015617370603,1.469922661781311,-2.101466634485405e-05,0.0,0.0008965909946709,0.0,0.0,395.3706665039063,0.0,0.0,0.0,0.8323422074317932,4.0,0.0,1.0
721380,293.2227478027344,297.1499938964844,293.1499938964844,0.2680935263633728,-5026.5224609375,304.1621398925781,0.7977228760719299,0.3550512492656708,0.3236502707004547,293.2083435058594,297.1499938964844,293.1499938964844,0.2334757298231125,-4744.61669921875,304.1603698730469,0.7685565948486328,0.3176096975803375,0.305540531873703,293.1702575683594,297.1499938964844,293.1499938964844,0.3863714635372162,-5216.62158203125,304.15679931640625,0.8760322332382202,0.476844310760498,0.3360303938388824,293.1962585449219,297.1499938964844,293.1499938964844,0.5484644174575806,-9300.0537109375,304.1429138183594,0.9680396914482116,0.631000280380249,0.5997095704078674,293.1773986816406,297.1499938964844,293.1499938964844,0.0550055429339408,-7363.53759765625,304.154541015625,0.5161797404289246,0.100181259214878,0.4744073748588562,291.3150939941406,291.1499938964844,266.1093139648437,264.3600769042969,280.9071350097656,293.1966247558594,291.3154602050781,1.0,0.5061677694320679,0.8924941420555115,0.8924941420555115,1.0,1.0,-2.448160409927368,1.110697627067566,1.3374626636505127,0.5518971085548401,0.0,0.0,0.7651706337928772,159.99436950683594,165.0,8.813732147216797,-25671.126953125,1500.73583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.424560546875,310.0572814941406,278.1499938964844,0.0,18000.0,313.1499938964844,34932.92578125,34200.0,0.0,0.0,0.8760248422622681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4042932987213137,1.404313087463379,-1.9875256839441136e-05,0.0,0.0008890538592822,0.0,0.0,353.5994873046875,0.0,0.0,0.0,0.8022094964981079,4.0,0.0,1.0
721440,293.2227478027344,297.1499938964844,293.1499938964844,0.2680935263633728,-5026.5224609375,304.1621398925781,0.7977228760719299,0.3550512492656708,0.3236502707004547,293.2083435058594,297.1499938964844,293.1499938964844,0.2334757298231125,-4744.61669921875,304.1603698730469,0.7685565948486328,0.3176096975803375,0.305540531873703,293.1702575683594,297.1499938964844,293.1499938964844,0.3863714635372162,-5216.62158203125,304.15679931640625,0.8760322332382202,0.476844310760498,0.3360303938388824,293.1962585449219,297.1499938964844,293.1499938964844,0.5484644174575806,-9300.0537109375,304.1429138183594,0.9680396914482116,0.631000280380249,0.5997095704078674,293.1773986816406,297.1499938964844,293.1499938964844,0.0550055429339408,-7363.53759765625,304.154541015625,0.5161797404289246,0.100181259214878,0.4744073748588562,291.3150939941406,291.1499938964844,266.1093139648437,264.3600769042969,280.9071350097656,293.1966247558594,291.3154602050781,1.0,0.5061677694320679,0.8924941420555115,0.8924941420555115,1.0,1.0,-2.448160409927368,1.110697627067566,1.3374626636505127,0.5518971085548401,0.0,0.0,0.7651706337928772,159.99436950683594,165.0,8.813732147216797,-25671.126953125,1500.73583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.424560546875,310.0572814941406,278.1499938964844,0.0,18000.0,313.1499938964844,34932.92578125,34200.0,0.0,0.0,0.8760248422622681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4042932987213137,1.404313087463379,-1.9875256839441136e-05,0.0,0.0008890538592822,0.0,0.0,353.5994873046875,0.0,0.0,0.0,0.8022094964981079,4.0,0.0,1.0
721500,293.225830078125,297.1499938964844,293.1499938964844,0.2666923403739929,-5005.5654296875,304.1624755859375,0.7941501140594482,0.3535239696502685,0.3223779797554016,293.21197509765625,297.1499938964844,293.1499938964844,0.2322032004594802,-4723.9052734375,304.1607971191406,0.7651544213294983,0.3161585330963135,0.3042775094509125,293.1736145019531,297.1499938964844,293.1499938964844,0.385453313589096,-5206.7001953125,304.1572265625,0.872837483882904,0.4759273529052734,0.3354691565036773,293.2008361816406,297.1499938964844,293.1499938964844,0.5471090078353882,-9279.6728515625,304.1466369628906,0.9643667936325072,0.6295143961906433,0.5983811020851135,293.1792297363281,297.1499938964844,293.1499938964844,0.0544764064252376,-7318.759765625,304.1546630859375,0.5132213830947876,0.0994713678956031,0.4716428518295288,291.31854248046875,291.1499938964844,266.1504821777344,264.3893127441406,280.93194580078125,293.2004089355469,291.3187561035156,1.0,0.5064854621887207,0.8914475440979004,0.8914475440979004,1.0,1.0,-2.439523220062256,1.1064106225967407,1.3331124782562256,0.5495690107345581,0.0,0.0,0.7535769939422607,161.95361328125,165.0,8.689203262329102,-25524.65234375,1497.7174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5781555175781,310.1263122558594,278.1499938964844,0.0,18000.0,313.1499938964844,34949.80078125,33120.0,0.0,0.0,0.871782660484314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3697104454040527,1.36972975730896,-1.929652171384077e-05,0.0,0.0008847485878504,0.0,0.0,332.9325561523437,0.0,0.0,0.0,0.7715186476707458,4.0,0.0,1.0
721560,293.2287902832031,297.1499938964844,293.1499938964844,0.2657810151576996,-4992.52392578125,304.161865234375,0.7907319068908691,0.3519850671291351,0.3210886418819427,293.2154846191406,297.1499938964844,293.1499938964844,0.2313445508480072,-4710.4873046875,304.160400390625,0.7619078755378723,0.3146816790103912,0.3029841482639313,293.17681884765625,297.1499938964844,293.1499938964844,0.3852344751358032,-5204.87548828125,304.15631103515625,0.8698225617408752,0.4749948680400848,0.3348906636238098,293.2049255371094,297.1499938964844,293.1499938964844,0.5467403531074524,-9274.0361328125,304.1479187011719,0.9608270525932312,0.6280681490898132,0.5970942974090576,293.18096923828125,297.1499938964844,293.1499938964844,0.0540715493261814,-7285.98095703125,304.1545715332031,0.510414719581604,0.0987601205706596,0.4688555002212524,291.30047607421875,291.1499938964844,266.19207763671875,264.4188232421875,280.956787109375,293.2039794921875,291.2995300292969,1.0,0.5067310333251953,0.8905264139175415,0.8905264139175415,1.0,1.0,-2.430830717086792,1.102105736732483,1.328724980354309,0.5472388863563538,0.0,0.0,0.7452503442764282,163.80799865722656,168.0,-18.04508209228516,-25296.71875,1494.197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7503356933594,310.1729431152344,278.1499938964844,0.0,18000.0,313.1499938964844,33998.98828125,33120.0,0.0,0.0,0.8670347929000854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.32026207447052,1.3202804327011108,-1.827376581786666e-05,0.0,0.0008799300994724,0.0,0.0,302.2935791015625,0.0,0.0,0.0,0.762065589427948,4.0,0.0,1.0
721620,293.234375,297.1499938964844,293.1499938964844,0.2629420757293701,-4949.93896484375,304.1626281738281,0.7842323184013367,0.3488560020923614,0.3184635043144226,293.2222900390625,297.1499938964844,293.1499938964844,0.2287014275789261,-4667.357421875,304.1613464355469,0.755753755569458,0.311644434928894,0.3003134429454803,293.1830139160156,297.1499938964844,293.1499938964844,0.3833508789539337,-5184.45166015625,304.1573486328125,0.864185094833374,0.4730625450611114,0.3336887955665588,293.21221923828125,297.1499938964844,293.1499938964844,0.5440253019332886,-9234.6826171875,304.1531066894531,0.9540014266967772,0.6251952648162842,0.5945698618888855,293.1841735839844,297.1499938964844,293.1499938964844,0.0529946349561214,-7195.35400390625,304.15484619140625,0.5051369071006775,0.0973282009363174,0.4632073640823364,291.3052978515625,291.1499938964844,266.2762756347656,264.4784240722656,281.0068664550781,293.2107849121094,291.30535888671875,1.0,0.5070628523826599,0.8886842727661133,0.8886842727661133,1.0,1.0,-2.4132068157196045,1.093379020690918,1.3198277950286863,0.5425277948379517,0.0,0.0,0.7243294715881348,167.301025390625,171.0,-0.0811586827039718,-25024.005859375,1485.9891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0923767089844,310.3377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,33826.375,33120.0,0.0,0.0,0.8565239906311035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2572753429412842,1.257292628288269,-1.7248856238438748e-05,0.0,0.0008692629635334,0.0,0.0,268.7760009765625,0.0,0.0,0.0,0.7334508299827576,4.0,0.0,1.0
721680,293.234375,297.1499938964844,293.1499938964844,0.2629420757293701,-4949.93896484375,304.1626281738281,0.7842323184013367,0.3488560020923614,0.3184635043144226,293.2222900390625,297.1499938964844,293.1499938964844,0.2287014275789261,-4667.357421875,304.1613464355469,0.755753755569458,0.311644434928894,0.3003134429454803,293.1830139160156,297.1499938964844,293.1499938964844,0.3833508789539337,-5184.45166015625,304.1573486328125,0.864185094833374,0.4730625450611114,0.3336887955665588,293.21221923828125,297.1499938964844,293.1499938964844,0.5440253019332886,-9234.6826171875,304.1531066894531,0.9540014266967772,0.6251952648162842,0.5945698618888855,293.1841735839844,297.1499938964844,293.1499938964844,0.0529946349561214,-7195.35400390625,304.15484619140625,0.5051369071006775,0.0973282009363174,0.4632073640823364,291.3052978515625,291.1499938964844,266.2762756347656,264.4784240722656,281.0068664550781,293.2107849121094,291.30535888671875,1.0,0.5070628523826599,0.8886842727661133,0.8886842727661133,1.0,1.0,-2.4132068157196045,1.093379020690918,1.3198277950286863,0.5425277948379517,0.0,0.0,0.7243294715881348,167.301025390625,171.0,-0.0811586827039718,-25024.005859375,1485.9891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0923767089844,310.3377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,33826.375,33120.0,0.0,0.0,0.8565239906311035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2572753429412842,1.257292628288269,-1.7248856238438748e-05,0.0,0.0008692629635334,0.0,0.0,268.7760009765625,0.0,0.0,0.0,0.7334508299827576,4.0,0.0,1.0
721740,293.2395935058594,297.1499938964844,293.1499938964844,0.2601805031299591,-4908.6484375,304.1630249023437,0.7780279517173767,0.3456572294235229,0.3157674074172973,293.2287902832031,297.1499938964844,293.1499938964844,0.2260824888944625,-4624.7421875,304.16192626953125,0.7498990893363953,0.3084955513477325,0.2975295186042785,293.1888732910156,297.1499938964844,293.1499938964844,0.3815683722496032,-5165.3369140625,304.1578674316406,0.8588868379592896,0.4710339307785034,0.3324134051799774,293.21881103515625,297.1499938964844,293.1499938964844,0.5414263606071472,-9198.1435546875,304.1563415527344,0.9473344683647156,0.6222828030586243,0.5920110940933228,293.1870422363281,297.1499938964844,293.1499938964844,0.0519325174391269,-7106.78466796875,304.1549987792969,0.5001635551452637,0.0958788767457008,0.4574562311172485,291.3041687011719,291.1499938964844,266.3616027832031,264.5386962890625,281.0575866699219,293.2173156738281,291.30389404296875,1.0,0.5072415471076965,0.8868420720100403,0.8868420720100403,1.0,1.0,-2.395108699798584,1.08441960811615,1.3106892108917236,0.5377054810523987,0.0,0.0,0.7037978172302246,170.62225341796875,174.0,-2.1780638694763184,-24704.333984375,1476.52294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4271850585937,310.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,33795.671875,32040.0,0.0,0.0,0.8447281718254089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1927287578582764,1.1927449703216553,-1.6281612261082046e-05,0.0,0.0008572917431592,0.0,0.0,237.6679077148437,0.0,0.0,0.0,0.6900438666343689,4.0,0.0,1.0
721800,293.2395935058594,297.1499938964844,293.1499938964844,0.2601805031299591,-4908.6484375,304.1630249023437,0.7780279517173767,0.3456572294235229,0.3157674074172973,293.2287902832031,297.1499938964844,293.1499938964844,0.2260824888944625,-4624.7421875,304.16192626953125,0.7498990893363953,0.3084955513477325,0.2975295186042785,293.1888732910156,297.1499938964844,293.1499938964844,0.3815683722496032,-5165.3369140625,304.1578674316406,0.8588868379592896,0.4710339307785034,0.3324134051799774,293.21881103515625,297.1499938964844,293.1499938964844,0.5414263606071472,-9198.1435546875,304.1563415527344,0.9473344683647156,0.6222828030586243,0.5920110940933228,293.1870422363281,297.1499938964844,293.1499938964844,0.0519325174391269,-7106.78466796875,304.1549987792969,0.5001635551452637,0.0958788767457008,0.4574562311172485,291.3041687011719,291.1499938964844,266.3616027832031,264.5386962890625,281.0575866699219,293.2173156738281,291.30389404296875,1.0,0.5072415471076965,0.8868420720100403,0.8868420720100403,1.0,1.0,-2.395108699798584,1.08441960811615,1.3106892108917236,0.5377054810523987,0.0,0.0,0.7037978172302246,170.62225341796875,174.0,-2.1780638694763184,-24704.333984375,1476.52294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4271850585937,310.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,33795.671875,32040.0,0.0,0.0,0.8447281718254089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1927287578582764,1.1927449703216553,-1.6281612261082046e-05,0.0,0.0008572917431592,0.0,0.0,237.6679077148437,0.0,0.0,0.0,0.6900438666343689,4.0,0.0,1.0
721860,293.24444580078125,297.1499938964844,293.1499938964844,0.2578714191913605,-4874.61474609375,304.1626281738281,0.7720603942871094,0.3424079418182373,0.3130193650722503,293.2349548339844,297.1499938964844,293.1499938964844,0.2238086909055709,-4588.2041015625,304.1618347167969,0.7442671656608582,0.3052479028701782,0.294646143913269,293.1943664550781,297.1499938964844,293.1499938964844,0.3804443776607513,-5153.78759765625,304.1572570800781,0.8538495898246765,0.4689368903636932,0.3310842216014862,293.2247009277344,297.1499938964844,293.1499938964844,0.5397335290908813,-9175.1787109375,304.1572570800781,0.9407865405082704,0.6193442940711975,0.5894219875335693,293.1896667480469,297.1499938964844,293.1499938964844,0.0509736202657222,-7028.53759765625,304.15496826171875,0.495390772819519,0.0944101586937904,0.4516009092330932,291.28045654296875,291.1499938964844,266.4477233886719,264.5994567871094,281.10870361328125,293.2235107421875,291.2808837890625,1.0,0.5073180198669434,0.885069727897644,0.885069727897644,1.0,1.0,-2.3766028881073,1.0752655267715454,1.3013373613357544,0.5327953696250916,0.0,0.0,0.6888049244880676,173.83595275878906,177.0,-12.50454044342041,-24334.69140625,1466.17041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7772216796875,310.6080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,32628.125,32040.0,0.0,0.0,0.8314089775085449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.124593734741211,1.1246087551116943,-1.5058780263643712e-05,0.0,0.000843774410896,0.0,0.0,205.1750640869141,0.0,0.0,0.0,0.6724722385406494,4.0,0.0,1.0
721920,293.24444580078125,297.1499938964844,293.1499938964844,0.2578714191913605,-4874.61474609375,304.1626281738281,0.7720603942871094,0.3424079418182373,0.3130193650722503,293.2349548339844,297.1499938964844,293.1499938964844,0.2238086909055709,-4588.2041015625,304.1618347167969,0.7442671656608582,0.3052479028701782,0.294646143913269,293.1943664550781,297.1499938964844,293.1499938964844,0.3804443776607513,-5153.78759765625,304.1572570800781,0.8538495898246765,0.4689368903636932,0.3310842216014862,293.2247009277344,297.1499938964844,293.1499938964844,0.5397335290908813,-9175.1787109375,304.1572570800781,0.9407865405082704,0.6193442940711975,0.5894219875335693,293.1896667480469,297.1499938964844,293.1499938964844,0.0509736202657222,-7028.53759765625,304.15496826171875,0.495390772819519,0.0944101586937904,0.4516009092330932,291.28045654296875,291.1499938964844,266.4477233886719,264.5994567871094,281.10870361328125,293.2235107421875,291.2808837890625,1.0,0.5073180198669434,0.885069727897644,0.885069727897644,1.0,1.0,-2.3766028881073,1.0752655267715454,1.3013373613357544,0.5327953696250916,0.0,0.0,0.6888049244880676,173.83595275878906,177.0,-12.50454044342041,-24334.69140625,1466.17041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7772216796875,310.6080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,32628.125,32040.0,0.0,0.0,0.8314089775085449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.124593734741211,1.1246087551116943,-1.5058780263643712e-05,0.0,0.000843774410896,0.0,0.0,205.1750640869141,0.0,0.0,0.0,0.6724722385406494,4.0,0.0,1.0
721980,293.2489929199219,297.1499938964844,293.1499938964844,0.2550171017646789,-4831.71728515625,304.1631774902344,0.7662673592567444,0.3390918970108032,0.3102126121520996,293.2408752441406,297.1499938964844,293.1499938964844,0.2210182845592498,-4542.56494140625,304.1625061035156,0.7387829422950745,0.3018944859504699,0.2916625440120697,293.1996459960937,297.1499938964844,293.1499938964844,0.3785207271575928,-5133.060546875,304.15802001953125,0.8489911556243896,0.4667435586452484,0.3296914100646972,293.2302551269531,297.1499938964844,293.1499938964844,0.536929190158844,-9136.5625,304.1594543457031,0.9343076348304749,0.6163238286972046,0.5867663621902466,293.1920471191406,297.1499938964844,293.1499938964844,0.0498657673597335,-6936.80419921875,304.1551513671875,0.4907131195068359,0.0929204747080802,0.4456434249877929,291.27911376953125,291.1499938964844,266.5342712402344,264.6604309082031,281.16021728515625,293.22955322265625,291.2787475585937,1.0,0.507319450378418,0.8832973837852478,0.8832973837852478,1.0,1.0,-2.3576271533966064,1.0658808946609497,1.2917463779449463,0.5277790427207947,0.0,0.0,0.6715092658996582,176.99354553222656,165.0,-7.617203235626221,-24008.5859375,1455.0804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0892333984375,310.7331848144531,278.1499938964844,0.0,18000.0,313.1499938964844,32582.03515625,32040.0,0.0,0.0,0.8171443939208984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0708001852035522,1.070814609527588,-1.433120996807702e-05,0.0,0.0008292976999655,0.0,0.0,183.7047576904297,0.0,0.0,0.0,0.6494517922401428,4.0,0.0,1.0
722040,293.2489929199219,297.1499938964844,293.1499938964844,0.2550171017646789,-4831.71728515625,304.1631774902344,0.7662673592567444,0.3390918970108032,0.3102126121520996,293.2408752441406,297.1499938964844,293.1499938964844,0.2210182845592498,-4542.56494140625,304.1625061035156,0.7387829422950745,0.3018944859504699,0.2916625440120697,293.1996459960937,297.1499938964844,293.1499938964844,0.3785207271575928,-5133.060546875,304.15802001953125,0.8489911556243896,0.4667435586452484,0.3296914100646972,293.2302551269531,297.1499938964844,293.1499938964844,0.536929190158844,-9136.5625,304.1594543457031,0.9343076348304749,0.6163238286972046,0.5867663621902466,293.1920471191406,297.1499938964844,293.1499938964844,0.0498657673597335,-6936.80419921875,304.1551513671875,0.4907131195068359,0.0929204747080802,0.4456434249877929,291.27911376953125,291.1499938964844,266.5342712402344,264.6604309082031,281.16021728515625,293.22955322265625,291.2787475585937,1.0,0.507319450378418,0.8832973837852478,0.8832973837852478,1.0,1.0,-2.3576271533966064,1.0658808946609497,1.2917463779449463,0.5277790427207947,0.0,0.0,0.6715092658996582,176.99354553222656,165.0,-7.617203235626221,-24008.5859375,1455.0804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0892333984375,310.7331848144531,278.1499938964844,0.0,18000.0,313.1499938964844,32582.03515625,32040.0,0.0,0.0,0.8171443939208984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0708001852035522,1.070814609527588,-1.433120996807702e-05,0.0,0.0008292976999655,0.0,0.0,183.7047576904297,0.0,0.0,0.0,0.6494517922401428,4.0,0.0,1.0
722100,293.2510681152344,297.1499938964844,293.1499938964844,0.25352543592453,-4809.25830078125,304.1634826660156,0.7654023766517639,0.3374277353286743,0.3087087571620941,293.2436828613281,297.1499938964844,293.1499938964844,0.2195415645837783,-4518.36669921875,304.1629333496094,0.737847089767456,0.3001916706562042,0.290048599243164,293.2021179199219,297.1499938964844,293.1499938964844,0.3774895966053009,-5121.94287109375,304.158447265625,0.8487443923950195,0.4656281173229217,0.3289088606834411,293.2328491210937,297.1499938964844,293.1499938964844,0.5354583263397217,-9116.4169921875,304.160400390625,0.933950901031494,0.6147991418838501,0.5853265523910522,293.193115234375,297.1499938964844,293.1499938964844,0.0492364540696144,-6884.8662109375,304.1553649902344,0.4896224737167358,0.0921794548630714,0.4422210454940796,291.2767944335937,291.1499938964844,266.57763671875,264.69097900390625,281.1864318847656,293.23248291015625,291.2764892578125,1.0,0.5053403973579407,0.8824112415313721,0.8824112415313721,1.0,1.0,-2.3471031188964844,1.0606797933578491,1.2864232063293457,0.5250264406204224,0.0,0.0,0.6632960438728333,176.26141357421875,165.0,-6.858809947967529,-23835.591796875,1439.0350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2331848144531,310.7876892089844,278.1499938964844,0.0,18000.0,313.1499938964844,32555.9140625,30960.0,0.0,0.0,0.8096790313720703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0456302165985107,1.0456442832946775,-1.4001817362441216e-05,0.0,0.0008217212744057,0.0,0.0,174.2410888671875,0.0,0.0,0.0,0.6238161325454712,4.0,0.0,1.0
722160,293.2529296875,297.1499938964844,293.1499938964844,0.2525214850902557,-4794.79052734375,304.162841796875,0.7657054662704468,0.3357820212841034,0.307165116071701,293.2463073730469,297.1499938964844,293.1499938964844,0.2184683680534362,-4501.3935546875,304.1625366210937,0.7379433512687683,0.2984876036643982,0.2883765697479248,293.2043762207031,297.1499938964844,293.1499938964844,0.3771827220916748,-5119.25830078125,304.157470703125,0.8497557640075684,0.4645216166973114,0.3280884027481079,293.2351989746094,297.1499938964844,293.1499938964844,0.5349998474121094,-9111.1171875,304.1593322753906,0.935273289680481,0.6132868528366089,0.5838372707366943,293.1940002441406,297.1499938964844,293.1499938964844,0.048705119639635,-6842.681640625,304.15533447265625,0.489273339509964,0.0914559215307235,0.4386115670204162,291.2508850097656,291.1499938964844,266.6209716796875,264.72149658203125,281.2126770019531,293.2352294921875,291.24951171875,1.0,0.5025957226753235,0.8815640211105347,0.8815640211105347,1.0,1.0,-2.336129903793335,1.0552668571472168,1.2808631658554075,0.5221511125564575,0.0,0.0,0.659041702747345,174.19940185546875,153.0,-35.30499649047852,-23575.658203125,1417.2606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3859558105469,310.8101501464844,278.1499938964844,0.0,18000.0,313.1499938964844,31543.384765625,30960.0,0.0,0.0,0.8018330931663513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.010183572769165,1.0101969242095947,-1.3330321962712333e-05,0.0,0.0008137586410157,0.0,0.0,159.51133728027344,0.0,0.0,0.0,0.6211462616920471,4.0,0.0,1.0
722220,293.25616455078125,297.1499938964844,293.1499938964844,0.2491746991872787,-4743.900390625,304.16412353515625,0.768653392791748,0.3325198590755462,0.3040227890014648,293.25115966796875,297.1499938964844,293.1499938964844,0.2151126861572265,-4445.88671875,304.1639404296875,0.7401866912841797,0.2950673401355743,0.2849282920360565,293.20849609375,297.1499938964844,293.1499938964844,0.3745923936367035,-5090.92626953125,304.1592712402344,0.8543263077735901,0.4623086154460907,0.3263856172561645,293.239501953125,297.1499938964844,293.1499938964844,0.5313724279403687,-9060.9951171875,304.1622314453125,0.9412298798561096,0.610256552696228,0.5807775855064392,293.19537353515625,297.1499938964844,293.1499938964844,0.0472652800381183,-6723.67578125,304.15594482421875,0.4900911450386047,0.0900623127818107,0.4311730861663818,291.25653076171875,291.1499938964844,266.7074584960937,264.782470703125,281.2652893066406,293.2403869628906,291.2562255859375,1.0,0.4953526854515075,0.8798695206642151,0.8798695206642151,1.0,1.0,-2.3135573863983154,1.044135808944702,1.2694214582443235,0.5162522792816162,0.0,0.0,0.6444981694221497,167.61209106445312,141.0,-6.256213188171387,-23263.5625,1363.76904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.647705078125,310.92218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,31391.453125,30960.0,0.0,0.0,0.7857263684272766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.970655083656311,0.9706678986549376,-1.2820489246223588e-05,0.0,0.0007974123582243,0.0,0.0,146.0228729248047,0.0,0.0,0.0,0.6041873097419739,4.0,0.0,1.0
722280,293.25616455078125,297.1499938964844,293.1499938964844,0.2491746991872787,-4743.900390625,304.16412353515625,0.768653392791748,0.3325198590755462,0.3040227890014648,293.25115966796875,297.1499938964844,293.1499938964844,0.2151126861572265,-4445.88671875,304.1639404296875,0.7401866912841797,0.2950673401355743,0.2849282920360565,293.20849609375,297.1499938964844,293.1499938964844,0.3745923936367035,-5090.92626953125,304.1592712402344,0.8543263077735901,0.4623086154460907,0.3263856172561645,293.239501953125,297.1499938964844,293.1499938964844,0.5313724279403687,-9060.9951171875,304.1622314453125,0.9412298798561096,0.610256552696228,0.5807775855064392,293.19537353515625,297.1499938964844,293.1499938964844,0.0472652800381183,-6723.67578125,304.15594482421875,0.4900911450386047,0.0900623127818107,0.4311730861663818,291.25653076171875,291.1499938964844,266.7074584960937,264.782470703125,281.2652893066406,293.2403869628906,291.2562255859375,1.0,0.4953526854515075,0.8798695206642151,0.8798695206642151,1.0,1.0,-2.3135573863983154,1.044135808944702,1.2694214582443235,0.5162522792816162,0.0,0.0,0.6444981694221497,167.61209106445312,141.0,-6.256213188171387,-23263.5625,1363.76904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.647705078125,310.92218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,31391.453125,30960.0,0.0,0.0,0.7857263684272766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.970655083656311,0.9706678986549376,-1.2820489246223588e-05,0.0,0.0007974123582243,0.0,0.0,146.0228729248047,0.0,0.0,0.0,0.6041873097419739,4.0,0.0,1.0
722340,293.25885009765625,297.1499938964844,293.1499938964844,0.2459943741559982,-4695.763671875,304.1647033691406,0.7739706635475159,0.3292838931083679,0.3008265495300293,293.2554931640625,297.1499938964844,293.1499938964844,0.2118548303842544,-4392.16748046875,304.1647033691406,0.744494616985321,0.2916246354579925,0.2813771069049835,293.2121276855469,297.1499938964844,293.1499938964844,0.372219443321228,-5065.31005859375,304.1601257324219,0.8615298271179199,0.4600897133350372,0.3246162533760071,293.24334716796875,297.1499938964844,293.1499938964844,0.5280338525772095,-9015.62109375,304.1637268066406,0.9503021240234376,0.6072102785110474,0.5776157975196838,293.1962890625,297.1499938964844,293.1499938964844,0.0458545945584774,-6608.25146484375,304.15631103515625,0.4924274981021881,0.0887249335646629,0.4236218333244324,291.2523193359375,291.1499938964844,266.7933959960937,264.8431091308594,281.3172302246094,293.2440795898437,291.2519836425781,1.0,0.4865381121635437,0.8781750798225403,0.8781750798225403,1.0,1.0,-2.29045844078064,1.0327473878860474,1.2577110528945925,0.5102391242980957,0.0,0.0,0.6311544179916382,158.93637084960938,129.0,-5.92346715927124,-22901.908203125,1302.4254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.86383056640625,310.9862976074219,278.1499938964844,0.0,18000.0,313.1499938964844,31341.91015625,29880.0,0.0,0.0,0.7691255211830139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9308931231498718,0.9309055209159852,-1.2350148608675228e-05,0.0,0.0007805646164342,0.0,0.0,133.5155029296875,0.0,0.0,0.0,0.5729832053184509,4.0,0.0,1.0
722400,293.25885009765625,297.1499938964844,293.1499938964844,0.2459943741559982,-4695.763671875,304.1647033691406,0.7739706635475159,0.3292838931083679,0.3008265495300293,293.2554931640625,297.1499938964844,293.1499938964844,0.2118548303842544,-4392.16748046875,304.1647033691406,0.744494616985321,0.2916246354579925,0.2813771069049835,293.2121276855469,297.1499938964844,293.1499938964844,0.372219443321228,-5065.31005859375,304.1601257324219,0.8615298271179199,0.4600897133350372,0.3246162533760071,293.24334716796875,297.1499938964844,293.1499938964844,0.5280338525772095,-9015.62109375,304.1637268066406,0.9503021240234376,0.6072102785110474,0.5776157975196838,293.1962890625,297.1499938964844,293.1499938964844,0.0458545945584774,-6608.25146484375,304.15631103515625,0.4924274981021881,0.0887249335646629,0.4236218333244324,291.2523193359375,291.1499938964844,266.7933959960937,264.8431091308594,281.3172302246094,293.2440795898437,291.2519836425781,1.0,0.4865381121635437,0.8781750798225403,0.8781750798225403,1.0,1.0,-2.29045844078064,1.0327473878860474,1.2577110528945925,0.5102391242980957,0.0,0.0,0.6311544179916382,158.93637084960938,129.0,-5.92346715927124,-22901.908203125,1302.4254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.86383056640625,310.9862976074219,278.1499938964844,0.0,18000.0,313.1499938964844,31341.91015625,29880.0,0.0,0.0,0.7691255211830139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9308931231498718,0.9309055209159852,-1.2350148608675228e-05,0.0,0.0007805646164342,0.0,0.0,133.5155029296875,0.0,0.0,0.0,0.5729832053184509,4.0,0.0,1.0
722460,293.2610778808594,297.1499938964844,293.1499938964844,0.243192970752716,-4653.73388671875,304.16461181640625,0.7812460064888,0.3260728120803833,0.2976090312004089,293.2593994140625,297.1499938964844,293.1499938964844,0.2088773399591446,-4343.38623046875,304.1648864746094,0.7505171895027161,0.2881571054458618,0.2777561545372009,293.2152709960937,297.1499938964844,293.1499938964844,0.370399922132492,-5046.09375,304.15997314453125,0.8709819912910461,0.4578776061534881,0.3228161334991455,293.24664306640625,297.1499938964844,293.1499938964844,0.5254706740379333,-8981.5458984375,304.1636657714844,0.9614818096160888,0.6041775941848755,0.5744161605834961,293.1969299316406,297.1499938964844,293.1499938964844,0.0445296168327331,-6501.4072265625,304.1564636230469,0.495970219373703,0.0874256640672683,0.4160307049751282,291.2287902832031,291.1499938964844,266.8784484863281,264.9032897949219,281.36865234375,293.2471923828125,291.2297668457031,1.0,0.4767179489135742,0.876599133014679,0.876599133014679,1.0,1.0,-2.267120122909546,1.0212504863739014,1.2458696365356443,0.5041996836662292,0.0,0.0,0.6233094334602356,149.0563507080078,117.0,-9.623894691467283,-22509.8671875,1237.262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0621337890625,311.0252990722656,278.1499938964844,0.0,18000.0,313.1499938964844,30184.19921875,29880.0,0.0,0.0,0.75186687707901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8908891081809998,0.890900731086731,-1.1645777703961356e-05,0.0,0.0007630492909811,0.0,0.0,119.73103332519533,0.0,0.0,0.0,0.568122923374176,4.0,0.0,1.0
722520,293.2610778808594,297.1499938964844,293.1499938964844,0.243192970752716,-4653.73388671875,304.16461181640625,0.7812460064888,0.3260728120803833,0.2976090312004089,293.2593994140625,297.1499938964844,293.1499938964844,0.2088773399591446,-4343.38623046875,304.1648864746094,0.7505171895027161,0.2881571054458618,0.2777561545372009,293.2152709960937,297.1499938964844,293.1499938964844,0.370399922132492,-5046.09375,304.15997314453125,0.8709819912910461,0.4578776061534881,0.3228161334991455,293.24664306640625,297.1499938964844,293.1499938964844,0.5254706740379333,-8981.5458984375,304.1636657714844,0.9614818096160888,0.6041775941848755,0.5744161605834961,293.1969299316406,297.1499938964844,293.1499938964844,0.0445296168327331,-6501.4072265625,304.1564636230469,0.495970219373703,0.0874256640672683,0.4160307049751282,291.2287902832031,291.1499938964844,266.8784484863281,264.9032897949219,281.36865234375,293.2471923828125,291.2297668457031,1.0,0.4767179489135742,0.876599133014679,0.876599133014679,1.0,1.0,-2.267120122909546,1.0212504863739014,1.2458696365356443,0.5041996836662292,0.0,0.0,0.6233094334602356,149.0563507080078,117.0,-9.623894691467283,-22509.8671875,1237.262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0621337890625,311.0252990722656,278.1499938964844,0.0,18000.0,313.1499938964844,30184.19921875,29880.0,0.0,0.0,0.75186687707901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8908891081809998,0.890900731086731,-1.1645777703961356e-05,0.0,0.0007630492909811,0.0,0.0,119.73103332519533,0.0,0.0,0.0,0.568122923374176,4.0,0.0,1.0
722580,293.2630615234375,297.1499938964844,293.1499938964844,0.2399012148380279,-4603.59765625,304.1651916503906,0.7903151512145996,0.3228572905063629,0.2943665683269501,293.2630615234375,297.1499938964844,293.1499938964844,0.2054417729377746,-4286.33447265625,304.1656188964844,0.7581726312637329,0.284646213054657,0.2740707993507385,293.2182006835937,297.1499938964844,293.1499938964844,0.3678167164325714,-5018.11474609375,304.1609191894531,0.8825569748878479,0.4556313157081604,0.3209781348705292,293.2497253417969,297.1499938964844,293.1499938964844,0.5218468904495239,-8932.2998046875,304.16510009765625,0.9739515781402588,0.6011014580726624,0.5711597204208374,293.19732666015625,297.1499938964844,293.1499938964844,0.0430824048817157,-6383.509765625,304.1567077636719,0.5006474256515503,0.0861536860466003,0.4084467589855194,291.2283020019531,291.1499938964844,266.9623107910156,264.9628295898437,281.419677734375,293.2500915527344,291.22802734375,1.0,0.4662100672721863,0.8750231862068176,0.8750231862068176,1.0,1.0,-2.243569850921631,1.009648084640503,1.233921766281128,0.4981361329555511,0.0,0.0,0.6126487851142883,138.4987030029297,105.0,-6.500543594360352,-22149.15234375,1170.48974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.192626953125,311.039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,30158.6015625,29880.0,0.0,0.0,0.7346353530883789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8601179718971252,0.8601292967796326,-1.1312799870211164e-05,0.0,0.0007455614977516,0.0,0.0,111.31591033935548,0.0,0.0,0.0,0.5559377074241638,4.0,0.0,1.0
722640,293.2630615234375,297.1499938964844,293.1499938964844,0.2399012148380279,-4603.59765625,304.1651916503906,0.7903151512145996,0.3228572905063629,0.2943665683269501,293.2630615234375,297.1499938964844,293.1499938964844,0.2054417729377746,-4286.33447265625,304.1656188964844,0.7581726312637329,0.284646213054657,0.2740707993507385,293.2182006835937,297.1499938964844,293.1499938964844,0.3678167164325714,-5018.11474609375,304.1609191894531,0.8825569748878479,0.4556313157081604,0.3209781348705292,293.2497253417969,297.1499938964844,293.1499938964844,0.5218468904495239,-8932.2998046875,304.16510009765625,0.9739515781402588,0.6011014580726624,0.5711597204208374,293.19732666015625,297.1499938964844,293.1499938964844,0.0430824048817157,-6383.509765625,304.1567077636719,0.5006474256515503,0.0861536860466003,0.4084467589855194,291.2283020019531,291.1499938964844,266.9623107910156,264.9628295898437,281.419677734375,293.2500915527344,291.22802734375,1.0,0.4662100672721863,0.8750231862068176,0.8750231862068176,1.0,1.0,-2.243569850921631,1.009648084640503,1.233921766281128,0.4981361329555511,0.0,0.0,0.6126487851142883,138.4987030029297,105.0,-6.500543594360352,-22149.15234375,1170.48974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.192626953125,311.039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,30158.6015625,29880.0,0.0,0.0,0.7346353530883789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8601179718971252,0.8601292967796326,-1.1312799870211164e-05,0.0,0.0007455614977516,0.0,0.0,111.31591033935548,0.0,0.0,0.0,0.5559377074241638,4.0,0.0,1.0
722700,293.2639465332031,297.1499938964844,293.1499938964844,0.2382704466581344,-4578.74267578125,304.1654052734375,0.795535147190094,0.3212505578994751,0.2927397191524505,293.2647705078125,297.1499938964844,293.1499938964844,0.2037228345870971,-4257.7490234375,304.1658935546875,0.7626533508300781,0.2828745245933532,0.2722063660621643,293.2195739746094,297.1499938964844,293.1499938964844,0.3665356040000915,-5004.2705078125,304.1612548828125,0.8891680836677551,0.454500287771225,0.3200480043888092,293.25115966796875,297.1499938964844,293.1499938964844,0.5200486779212952,-8907.94921875,304.1656188964844,0.980470597743988,0.5995554327964783,0.5695155262947083,293.1974792480469,297.1499938964844,293.1499938964844,0.0423637330532074,-6325.11328125,304.15679931640625,0.5034472942352295,0.0855252146720886,0.4046618938446045,291.226806640625,291.1499938964844,267.0036926269531,264.9923095703125,281.4449768066406,293.2514343261719,291.2265014648437,1.0,0.4607564806938171,0.874235212802887,0.874235212802887,1.0,1.0,-2.2317380905151367,1.0038182735443115,1.2279198169708252,0.4951014220714569,0.0,0.0,0.6076740622520447,133.0614013671875,105.0,-5.698991775512695,-21970.634765625,1136.918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.23779296875,311.0363464355469,278.1499938964844,0.0,18000.0,313.1499938964844,30141.576171875,28800.0,0.0,0.0,0.7260496020317078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8465073108673096,0.8465184569358826,-1.1167896445840595e-05,0.0,0.0007368480437435,0.0,0.0,107.7282485961914,0.0,0.0,0.0,0.5355730652809143,4.0,0.0,1.0
722760,293.2647705078125,297.1499938964844,293.1499938964844,0.2372180819511413,-4563.451171875,304.1645202636719,0.8012312650680542,0.319648265838623,0.2911115288734436,293.2664489746094,297.1499938964844,293.1499938964844,0.2024884223937988,-4237.92041015625,304.1652526855469,0.7676083445549011,0.2810942232608795,0.2703295350074768,293.2208251953125,297.1499938964844,293.1499938964844,0.366129994392395,-5000.64990234375,304.1599426269531,0.8963553309440613,0.4533711075782776,0.3191136419773102,293.2524719238281,297.1499938964844,293.1499938964844,0.5194634199142456,-8901.3876953125,304.163818359375,0.9870775938034058,0.5980150699615479,0.5678665637969971,293.1976013183594,297.1499938964844,293.1499938964844,0.0417901054024696,-6280.39892578125,304.1565856933594,0.5065929889678955,0.0849007815122604,0.4008830487728119,291.1977233886719,291.1499938964844,267.04461669921875,265.02154541015625,281.4700927734375,293.252685546875,291.1960144042969,1.0,0.4551935195922851,0.8734904527664185,0.8734904527664185,1.0,1.0,-2.219886302947998,0.997981607913971,1.2219046354293823,0.4920730590820312,0.0,0.0,0.6072538495063782,127.55569458007812,93.0,-38.63019943237305,-21706.251953125,1103.393798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2884216308594,310.994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,29128.037109375,28800.0,0.0,0.0,0.7173173427581787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8242082595825195,0.8242189884185791,-1.0712452422012577e-05,0.0,0.0007279858691617,0.0,0.0,100.37228393554688,0.0,0.0,0.0,0.5384560227394104,4.0,0.0,1.0
