time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722820,293.2662353515625,297.1499938964844,293.1499938964844,0.2337046265602111,-4509.3349609375,304.1654968261719,0.8136029243469238,0.3164408802986145,0.2878600060939789,293.2696228027344,297.1499938964844,293.1499938964844,0.1987872570753097,-4175.75048828125,304.16632080078125,0.7788206338882446,0.2775011658668518,0.2665483057498932,293.22320556640625,297.1499938964844,293.1499938964844,0.363156646490097,-4968.0595703125,304.1615600585937,0.9127474427223206,0.451091468334198,0.3172400593757629,293.2548522949219,297.1499938964844,293.1499938964844,0.5142143368721008,-8828.8115234375,304.1682434082031,0.9990000128746032,0.5949362516403198,0.5635160207748413,293.19775390625,297.1499938964844,293.1499938964844,0.0402961708605289,-6158.26611328125,304.1568908691406,0.5139038562774658,0.0836655274033546,0.3933838009834289,291.2069702148437,291.1499938964844,267.1250915527344,265.07928466796875,281.5203857421875,293.2550354003906,291.2066345214844,1.0,0.4437254965305328,0.872001051902771,0.872001051902771,1.0,1.0,-2.194841861724853,0.9856262803077698,1.209215521812439,0.4858184456825256,0.0,0.0,0.5990437865257263,116.57198333740234,81.0,-4.534358978271484,-21401.982421875,1036.122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3278503417969,310.9871520996094,278.1499938964844,0.0,18000.0,313.1499938964844,29006.72265625,28800.0,0.0,0.0,0.7002651691436768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8066143989562988,0.8066248893737793,-1.0510781976336148e-05,0.0,0.0007106800912879,0.0,0.0,95.91441345214844,0.0,0.0,0.0,0.5310195684432983,4.0,0.0,1.0
722880,293.2662353515625,297.1499938964844,293.1499938964844,0.2337046265602111,-4509.3349609375,304.1654968261719,0.8136029243469238,0.3164408802986145,0.2878600060939789,293.2696228027344,297.1499938964844,293.1499938964844,0.1987872570753097,-4175.75048828125,304.16632080078125,0.7788206338882446,0.2775011658668518,0.2665483057498932,293.22320556640625,297.1499938964844,293.1499938964844,0.363156646490097,-4968.0595703125,304.1615600585937,0.9127474427223206,0.451091468334198,0.3172400593757629,293.2548522949219,297.1499938964844,293.1499938964844,0.5142143368721008,-8828.8115234375,304.1682434082031,0.9990000128746032,0.5949362516403198,0.5635160207748413,293.19775390625,297.1499938964844,293.1499938964844,0.0402961708605289,-6158.26611328125,304.1568908691406,0.5139038562774658,0.0836655274033546,0.3933838009834289,291.2069702148437,291.1499938964844,267.1250915527344,265.07928466796875,281.5203857421875,293.2550354003906,291.2066345214844,1.0,0.4437254965305328,0.872001051902771,0.872001051902771,1.0,1.0,-2.194841861724853,0.9856262803077698,1.209215521812439,0.4858184456825256,0.0,0.0,0.5990437865257263,116.57198333740234,81.0,-4.534358978271484,-21401.982421875,1036.122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3278503417969,310.9871520996094,278.1499938964844,0.0,18000.0,313.1499938964844,29006.72265625,28800.0,0.0,0.0,0.7002651691436768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8066143989562988,0.8066248893737793,-1.0510781976336148e-05,0.0,0.0007106800912879,0.0,0.0,95.91441345214844,0.0,0.0,0.0,0.5310195684432983,4.0,0.0,1.0
722940,293.2674255371094,297.1499938964844,293.1499938964844,0.2300852686166763,-4453.26611328125,304.1663818359375,0.8229832649230957,0.3132551312446594,0.2847302258014679,293.2723999023437,297.1499938964844,293.1499938964844,0.1949917823076248,-4111.595703125,304.1672058105469,0.7877477407455444,0.2739048898220062,0.2628677189350128,293.2253112792969,297.1499938964844,293.1499938964844,0.3599128425121307,-4932.400390625,304.16314697265625,0.9274911284446716,0.4488105177879333,0.3154439628124237,293.2387390136719,297.1499938964844,293.1499938964844,0.4879673421382904,-8450.0517578125,304.2059631347656,0.9990000128746032,0.5954797863960266,0.5384985208511353,293.1974792480469,297.1499938964844,293.1499938964844,0.0389008894562721,-6043.4306640625,304.15692138671875,0.5199252963066101,0.0825077295303344,0.3866847455501556,291.2275695800781,291.1499938964844,267.2033386230469,265.1358642578125,281.5771789550781,293.25164794921875,291.2285461425781,1.0,0.4307447373867035,0.8705115914344788,0.8705115914344788,1.0,1.0,-2.146795749664306,0.9620985984802246,1.1846970319747925,0.4738028347492218,0.0,0.0,0.5876667499542236,107.57904052734376,69.0,21.758453369140625,-20892.552734375,954.9002075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.337890625,310.95037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,29054.65625,27720.0,0.0,0.0,0.683436393737793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7815468311309814,0.7815570831298828,-1.0279868547513615e-05,0.0,0.000693601090461,0.0,0.0,90.16744995117188,0.0,0.0,0.0,0.5064221024513245,4.0,0.0,1.0
723000,293.2674255371094,297.1499938964844,293.1499938964844,0.2300852686166763,-4453.26611328125,304.1663818359375,0.8229832649230957,0.3132551312446594,0.2847302258014679,293.2723999023437,297.1499938964844,293.1499938964844,0.1949917823076248,-4111.595703125,304.1672058105469,0.7877477407455444,0.2739048898220062,0.2628677189350128,293.2253112792969,297.1499938964844,293.1499938964844,0.3599128425121307,-4932.400390625,304.16314697265625,0.9274911284446716,0.4488105177879333,0.3154439628124237,293.2387390136719,297.1499938964844,293.1499938964844,0.4879673421382904,-8450.0517578125,304.2059631347656,0.9990000128746032,0.5954797863960266,0.5384985208511353,293.1974792480469,297.1499938964844,293.1499938964844,0.0389008894562721,-6043.4306640625,304.15692138671875,0.5199252963066101,0.0825077295303344,0.3866847455501556,291.2275695800781,291.1499938964844,267.2033386230469,265.1358642578125,281.5771789550781,293.25164794921875,291.2285461425781,1.0,0.4307447373867035,0.8705115914344788,0.8705115914344788,1.0,1.0,-2.146795749664306,0.9620985984802246,1.1846970319747925,0.4738028347492218,0.0,0.0,0.5876667499542236,107.57904052734376,69.0,21.758453369140625,-20892.552734375,954.9002075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.337890625,310.95037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,29054.65625,27720.0,0.0,0.0,0.683436393737793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7815468311309814,0.7815570831298828,-1.0279868547513615e-05,0.0,0.000693601090461,0.0,0.0,90.16744995117188,0.0,0.0,0.0,0.5064221024513245,4.0,0.0,1.0
723060,293.2687072753906,297.1499938964844,293.1499938964844,0.2268539369106292,-4403.5556640625,304.1664428710937,0.834198534488678,0.3100220561027527,0.2815476059913635,293.2752990722656,297.1499938964844,293.1499938964844,0.1914949566125869,-4052.7470703125,304.1674194335937,0.7987234592437744,0.2702186703681946,0.2590985000133514,293.2274780273437,297.1499938964844,293.1499938964844,0.3572554290294647,-4903.6416015625,304.16339111328125,0.9451128244400024,0.4464649856090545,0.3135950863361358,293.1960754394531,297.1499938964844,293.1499938964844,0.4574877917766571,-8018.044921875,304.2381896972656,0.9990000128746032,0.6018311381340027,0.509800374507904,293.1972045898437,297.1499938964844,293.1499938964844,0.0376209579408168,-5939.14453125,304.1567687988281,0.5277082920074463,0.0813589096069336,0.3800117075443268,291.2264709472656,291.1499938964844,267.279052734375,265.1911315917969,281.6341552734375,293.2449951171875,291.2293395996094,1.0,0.4165157973766327,0.8692474365234375,0.8692474365234375,1.0,1.0,-2.093496322631836,0.936059296131134,1.1574369668960571,0.4605267643928528,0.0,0.0,0.5787583589553833,98.12337493896484,72.0,24.1075382232666,-20278.4609375,870.6665649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.406494140625,310.9106140136719,278.1499938964844,0.0,18000.0,313.1499938964844,27986.173828125,27720.0,0.0,0.0,0.6658657789230347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7459105253219604,0.7459202408790588,-9.707688150228932e-06,0.0,0.0006757691153325,0.0,0.0,80.71240997314453,0.0,0.0,0.0,0.5037941932678223,4.0,0.0,1.0
723120,293.2687072753906,297.1499938964844,293.1499938964844,0.2268539369106292,-4403.5556640625,304.1664428710937,0.834198534488678,0.3100220561027527,0.2815476059913635,293.2752990722656,297.1499938964844,293.1499938964844,0.1914949566125869,-4052.7470703125,304.1674194335937,0.7987234592437744,0.2702186703681946,0.2590985000133514,293.2274780273437,297.1499938964844,293.1499938964844,0.3572554290294647,-4903.6416015625,304.16339111328125,0.9451128244400024,0.4464649856090545,0.3135950863361358,293.1960754394531,297.1499938964844,293.1499938964844,0.4574877917766571,-8018.044921875,304.2381896972656,0.9990000128746032,0.6018311381340027,0.509800374507904,293.1972045898437,297.1499938964844,293.1499938964844,0.0376209579408168,-5939.14453125,304.1567687988281,0.5277082920074463,0.0813589096069336,0.3800117075443268,291.2264709472656,291.1499938964844,267.279052734375,265.1911315917969,281.6341552734375,293.2449951171875,291.2293395996094,1.0,0.4165157973766327,0.8692474365234375,0.8692474365234375,1.0,1.0,-2.093496322631836,0.936059296131134,1.1574369668960571,0.4605267643928528,0.0,0.0,0.5787583589553833,98.12337493896484,72.0,24.1075382232666,-20278.4609375,870.6665649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.406494140625,310.9106140136719,278.1499938964844,0.0,18000.0,313.1499938964844,27986.173828125,27720.0,0.0,0.0,0.6658657789230347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7459105253219604,0.7459202408790588,-9.707688150228932e-06,0.0,0.0006757691153325,0.0,0.0,80.71240997314453,0.0,0.0,0.0,0.5037941932678223,4.0,0.0,1.0
723180,293.270263671875,297.1499938964844,293.1499938964844,0.2234907001256942,-4351.52392578125,304.16650390625,0.8411524295806885,0.30669966340065,0.2784130275249481,293.27850341796875,297.1499938964844,293.1499938964844,0.1878596097230911,-3991.18212890625,304.1676025390625,0.8050490021705627,0.2663974165916443,0.2553359866142273,293.2299499511719,297.1499938964844,293.1499938964844,0.3543208241462707,-4871.75634765625,304.1637268066406,0.9562124609947203,0.4440028071403503,0.3117649257183075,293.1428527832031,297.1499938964844,293.1499938964844,0.4360170364379883,-7719.38818359375,304.2437744140625,0.9990000128746032,0.611458957195282,0.4909592866897583,293.1971435546875,297.1499938964844,293.1499938964844,0.0363895595073699,-5837.94482421875,304.15655517578125,0.5322586297988892,0.0801759511232376,0.3738031685352325,291.2368469238281,291.1499938964844,267.3519287109375,265.2449035644531,281.6881103515625,293.2445373535156,291.2365417480469,1.0,0.4068909287452698,0.867983341217041,0.867983341217041,1.0,1.0,-2.0529160499572754,0.9162288904190063,1.1366870403289795,0.4504098296165466,0.0,0.0,0.5657633543014526,92.0343246459961,90.0,8.022666931152344,-19743.29296875,812.8582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4840087890625,310.8629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,27992.66796875,27720.0,0.0,0.0,0.6479138135910034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7124267220497131,0.7124361395835876,-9.412632607563864e-06,0.0,0.0006575501756742,0.0,0.0,73.92005157470703,0.0,0.0,0.0,0.4915387332439422,4.0,0.0,1.0
723240,293.270263671875,297.1499938964844,293.1499938964844,0.2234907001256942,-4351.52392578125,304.16650390625,0.8411524295806885,0.30669966340065,0.2784130275249481,293.27850341796875,297.1499938964844,293.1499938964844,0.1878596097230911,-3991.18212890625,304.1676025390625,0.8050490021705627,0.2663974165916443,0.2553359866142273,293.2299499511719,297.1499938964844,293.1499938964844,0.3543208241462707,-4871.75634765625,304.1637268066406,0.9562124609947203,0.4440028071403503,0.3117649257183075,293.1428527832031,297.1499938964844,293.1499938964844,0.4360170364379883,-7719.38818359375,304.2437744140625,0.9990000128746032,0.611458957195282,0.4909592866897583,293.1971435546875,297.1499938964844,293.1499938964844,0.0363895595073699,-5837.94482421875,304.15655517578125,0.5322586297988892,0.0801759511232376,0.3738031685352325,291.2368469238281,291.1499938964844,267.3519287109375,265.2449035644531,281.6881103515625,293.2445373535156,291.2365417480469,1.0,0.4068909287452698,0.867983341217041,0.867983341217041,1.0,1.0,-2.0529160499572754,0.9162288904190063,1.1366870403289795,0.4504098296165466,0.0,0.0,0.5657633543014526,92.0343246459961,90.0,8.022666931152344,-19743.29296875,812.8582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4840087890625,310.8629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,27992.66796875,27720.0,0.0,0.0,0.6479138135910034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7124267220497131,0.7124361395835876,-9.412632607563864e-06,0.0,0.0006575501756742,0.0,0.0,73.92005157470703,0.0,0.0,0.0,0.4915387332439422,4.0,0.0,1.0
723300,293.27117919921875,297.1499938964844,293.1499938964844,0.2220336645841598,-4329.1689453125,304.1661376953125,0.8404568433761597,0.3049947321414947,0.2768930494785309,293.2802429199219,297.1499938964844,293.1499938964844,0.1862223893404007,-3963.59716796875,304.1673889160156,0.8038337826728821,0.2644241750240326,0.2534866631031036,293.2312927246094,297.1499938964844,293.1499938964844,0.353173017501831,-4859.52392578125,304.1632995605469,0.9562190175056458,0.4427245557308197,0.3108828067779541,293.1215515136719,297.1499938964844,293.1499938964844,0.4335483908653259,-7692.27099609375,304.23101806640625,0.9990000128746032,0.615741491317749,0.4895608127117157,293.1972045898437,297.1499938964844,293.1499938964844,0.0358855575323104,-5796.97412109375,304.1562805175781,0.5312802195549011,0.0795705392956733,0.3710577487945556,291.2328186035156,291.1499938964844,267.3871765136719,265.2712097167969,281.7113342285156,293.2473449707031,291.2313842773437,1.0,0.4055692255496979,0.8673512935638428,0.8673512935638428,1.0,1.0,-2.042818069458008,0.911280393600464,1.131537675857544,0.4478253126144409,0.0,0.0,0.5605894327163696,91.4084930419922,90.0,-5.141313552856445,-19553.794921875,801.883544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5167236328125,310.8343200683594,278.1499938964844,0.0,18000.0,313.1499938964844,27961.8359375,26640.0,0.0,0.0,0.6388837099075317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.699068546295166,0.6990777850151062,-9.291163223679176e-06,0.0,0.0006483857287093,0.0,0.0,71.28548431396484,0.0,0.0,0.0,0.4716212749481201,4.0,0.0,1.0
723360,293.27215576171875,297.1499938964844,293.1499938964844,0.2213731408119201,-4320.1669921875,304.1643981933594,0.8370963931083679,0.303267240524292,0.275392472743988,293.2820739746094,297.1499938964844,293.1499938964844,0.1852442324161529,-3948.1416015625,304.1659851074219,0.7998236417770386,0.2624148428440094,0.2516463696956634,293.232666015625,297.1499938964844,293.1499938964844,0.3532731533050537,-4861.9169921875,304.1606750488281,0.952742040157318,0.4414265751838684,0.3100156486034393,293.10919189453125,297.1499938964844,293.1499938964844,0.4376875460147857,-7762.244140625,304.20867919921875,0.9990000128746032,0.6185360550880432,0.493154227733612,293.19732666015625,297.1499938964844,293.1499938964844,0.0355989933013916,-5776.5341796875,304.1556396484375,0.5282143354415894,0.0789459720253944,0.3684789538383484,291.1890563964844,291.1499938964844,267.4216003417969,265.2970886230469,281.7309875488281,293.2500915527344,291.18487548828125,1.0,0.4060387909412384,0.8668498396873474,0.8668498396873474,1.0,1.0,-2.038975477218628,0.9093626737594604,1.129612922668457,0.4468616247177124,0.0,0.0,0.5621296763420105,92.2556381225586,108.0,-59.99504852294922,-19332.615234375,801.5008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5494079589844,310.76080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,26911.828125,26640.0,0.0,0.0,0.6297891736030579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.680630087852478,0.6806389689445496,-8.899223757907748e-06,0.0,0.0006391559145413,0.0,0.0,66.35816955566406,0.0,0.0,0.0,0.4759449958801269,4.0,0.0,1.0
723420,293.2742919921875,297.1499938964844,293.1499938964844,0.2188220620155334,-4281.10888671875,304.1638488769531,0.824857234954834,0.2997394800186157,0.2724458575248718,293.285888671875,297.1499938964844,293.1499938964844,0.1822327822446823,-3897.391357421875,304.1656799316406,0.7859017848968506,0.2582965195178985,0.2479913681745529,293.2355041503906,297.1499938964844,293.1499938964844,0.3515331745147705,-4843.5,304.1600036621094,0.9378370642662048,0.4387565553188324,0.3083268702030182,293.1150207519531,297.1499938964844,293.1499938964844,0.4553849399089813,-8034.45947265625,304.15936279296875,0.9990000128746032,0.6184789538383484,0.5115139484405518,293.1982727050781,297.1499938964844,293.1499938964844,0.0347331389784812,-5706.7431640625,304.1552124023437,0.517765462398529,0.0775575786828994,0.3634135127067566,291.1660461425781,291.1499938964844,267.4877319335937,265.3474426269531,281.7598571777344,293.2515563964844,291.1633605957031,1.0,0.4114106297492981,0.8658469915390015,0.8658469915390015,1.0,1.0,-2.044973611831665,0.9121708273887634,1.1328028440475464,0.4483067393302917,0.0,0.0,0.5615449547767639,97.33960723876952,126.0,-44.26780700683594,-19286.630859375,824.41796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4916076660156,310.6994323730469,278.1499938964844,0.0,18000.0,313.1499938964844,26689.09765625,26640.0,0.0,0.0,0.6128247380256653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6786737442016602,0.6786826252937317,-8.83270513440948e-06,0.0,0.0006219391943886,0.0,0.0,65.69266510009766,0.0,0.0,0.0,0.4744037687778473,4.0,0.0,1.0
723480,293.2742919921875,297.1499938964844,293.1499938964844,0.2188220620155334,-4281.10888671875,304.1638488769531,0.824857234954834,0.2997394800186157,0.2724458575248718,293.285888671875,297.1499938964844,293.1499938964844,0.1822327822446823,-3897.391357421875,304.1656799316406,0.7859017848968506,0.2582965195178985,0.2479913681745529,293.2355041503906,297.1499938964844,293.1499938964844,0.3515331745147705,-4843.5,304.1600036621094,0.9378370642662048,0.4387565553188324,0.3083268702030182,293.1150207519531,297.1499938964844,293.1499938964844,0.4553849399089813,-8034.45947265625,304.15936279296875,0.9990000128746032,0.6184789538383484,0.5115139484405518,293.1982727050781,297.1499938964844,293.1499938964844,0.0347331389784812,-5706.7431640625,304.1552124023437,0.517765462398529,0.0775575786828994,0.3634135127067566,291.1660461425781,291.1499938964844,267.4877319335937,265.3474426269531,281.7598571777344,293.2515563964844,291.1633605957031,1.0,0.4114106297492981,0.8658469915390015,0.8658469915390015,1.0,1.0,-2.044973611831665,0.9121708273887634,1.1328028440475464,0.4483067393302917,0.0,0.0,0.5615449547767639,97.33960723876952,126.0,-44.26780700683594,-19286.630859375,824.41796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4916076660156,310.6994323730469,278.1499938964844,0.0,18000.0,313.1499938964844,26689.09765625,26640.0,0.0,0.0,0.6128247380256653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6786737442016602,0.6786826252937317,-8.83270513440948e-06,0.0,0.0006219391943886,0.0,0.0,65.69266510009766,0.0,0.0,0.0,0.4744037687778473,4.0,0.0,1.0
723540,293.27667236328125,297.1499938964844,293.1499938964844,0.2166921496391296,-4248.97314453125,304.1628112792969,0.8074039816856384,0.2961085736751556,0.2695314586162567,293.2898864746094,297.1499938964844,293.1499938964844,0.1795477867126464,-3852.491455078125,304.1649475097656,0.7672064900398254,0.2540428042411804,0.2443405985832214,293.238525390625,297.1499938964844,293.1499938964844,0.3504523038864136,-4832.68798828125,304.15850830078125,0.9157159328460692,0.435981810092926,0.3066600561141968,293.16015625,297.1499938964844,293.1499938964844,0.4863523840904236,-8491.0830078125,304.10467529296875,0.9990000128746032,0.6102899312973022,0.5410707592964172,293.20050048828125,297.1499938964844,293.1499938964844,0.0338585376739501,-5637.20556640625,304.1549377441406,0.5039674043655396,0.0758874267339706,0.3578084707260132,291.1230163574219,291.1499938964844,267.54998779296875,265.3959045410156,281.77996826171875,293.2518615722656,291.12078857421875,1.0,0.4212325811386108,0.8648441433906555,0.8648441433906555,1.0,1.0,-2.063844919204712,0.9212334156036376,1.1426115036010742,0.4529091715812683,0.0,0.0,0.5681552886962891,106.13850402832033,129.0,-53.13275909423828,-19334.923828125,872.05859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2557373046875,310.5367736816406,278.1499938964844,0.0,18000.0,313.1499938964844,26543.4375,25560.0,0.0,0.0,0.5982268452644348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6880684494972229,0.6880773305892944,-8.87773512658896e-06,0.0,0.0006071242387406,0.0,0.0,67.20382690429688,0.0,0.0,0.0,0.4625732898712158,4.0,0.0,1.0
723600,293.27667236328125,297.1499938964844,293.1499938964844,0.2166921496391296,-4248.97314453125,304.1628112792969,0.8074039816856384,0.2961085736751556,0.2695314586162567,293.2898864746094,297.1499938964844,293.1499938964844,0.1795477867126464,-3852.491455078125,304.1649475097656,0.7672064900398254,0.2540428042411804,0.2443405985832214,293.238525390625,297.1499938964844,293.1499938964844,0.3504523038864136,-4832.68798828125,304.15850830078125,0.9157159328460692,0.435981810092926,0.3066600561141968,293.16015625,297.1499938964844,293.1499938964844,0.4863523840904236,-8491.0830078125,304.10467529296875,0.9990000128746032,0.6102899312973022,0.5410707592964172,293.20050048828125,297.1499938964844,293.1499938964844,0.0338585376739501,-5637.20556640625,304.1549377441406,0.5039674043655396,0.0758874267339706,0.3578084707260132,291.1230163574219,291.1499938964844,267.54998779296875,265.3959045410156,281.77996826171875,293.2518615722656,291.12078857421875,1.0,0.4212325811386108,0.8648441433906555,0.8648441433906555,1.0,1.0,-2.063844919204712,0.9212334156036376,1.1426115036010742,0.4529091715812683,0.0,0.0,0.5681552886962891,106.13850402832033,129.0,-53.13275909423828,-19334.923828125,872.05859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2557373046875,310.5367736816406,278.1499938964844,0.0,18000.0,313.1499938964844,26543.4375,25560.0,0.0,0.0,0.5982268452644348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6880684494972229,0.6880773305892944,-8.87773512658896e-06,0.0,0.0006071242387406,0.0,0.0,67.20382690429688,0.0,0.0,0.0,0.4625732898712158,4.0,0.0,1.0
723660,293.2781066894531,297.1499938964844,293.1499938964844,0.2146268784999847,-4217.7041015625,304.1621398925781,0.7921922206878662,0.292609691619873,0.2666215598583221,293.2928771972656,297.1499938964844,293.1499938964844,0.1768830269575119,-3807.745361328125,304.1645202636719,0.7522629499435425,0.2498896867036819,0.240661934018135,293.240478515625,297.1499938964844,293.1499938964844,0.3494983613491058,-4823.0908203125,304.1575012207031,0.8993079662322998,0.4333383738994598,0.3049984574317932,293.22918701171875,297.1499938964844,293.1499938964844,0.5142614841461182,-8887.9189453125,304.0743103027344,0.9990000128746032,0.5960626006126404,0.5656470060348511,293.2023620605469,297.1499938964844,293.1499938964844,0.0328678451478481,-5557.697265625,304.15496826171875,0.492827445268631,0.0742274299263954,0.3515212535858154,291.0756225585937,291.1499938964844,267.6101989746094,265.4433288574219,281.80731201171875,293.25933837890625,291.07672119140625,1.0,0.4285772740840912,0.8632280826568604,0.8632280826568604,1.0,1.0,-2.0759265422821045,0.9269111752510072,1.1490153074264526,0.4559153020381927,0.0,0.0,0.5827966928482056,113.77490234375,132.0,-38.136863708496094,-19349.615234375,910.0582885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.86981201171875,310.3049621582031,278.1499938964844,0.0,18000.0,313.1499938964844,25356.818359375,25560.0,0.0,0.0,0.586374044418335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.705012321472168,0.70502108335495,-8.752718713367358e-06,0.0,0.0005950951017439,0.0,0.0,68.66435241699219,0.0,0.0,0.0,0.4789751172065735,4.0,0.0,1.0
723720,293.2781066894531,297.1499938964844,293.1499938964844,0.2146268784999847,-4217.7041015625,304.1621398925781,0.7921922206878662,0.292609691619873,0.2666215598583221,293.2928771972656,297.1499938964844,293.1499938964844,0.1768830269575119,-3807.745361328125,304.1645202636719,0.7522629499435425,0.2498896867036819,0.240661934018135,293.240478515625,297.1499938964844,293.1499938964844,0.3494983613491058,-4823.0908203125,304.1575012207031,0.8993079662322998,0.4333383738994598,0.3049984574317932,293.22918701171875,297.1499938964844,293.1499938964844,0.5142614841461182,-8887.9189453125,304.0743103027344,0.9990000128746032,0.5960626006126404,0.5656470060348511,293.2023620605469,297.1499938964844,293.1499938964844,0.0328678451478481,-5557.697265625,304.15496826171875,0.492827445268631,0.0742274299263954,0.3515212535858154,291.0756225585937,291.1499938964844,267.6101989746094,265.4433288574219,281.80731201171875,293.25933837890625,291.07672119140625,1.0,0.4285772740840912,0.8632280826568604,0.8632280826568604,1.0,1.0,-2.0759265422821045,0.9269111752510072,1.1490153074264526,0.4559153020381927,0.0,0.0,0.5827966928482056,113.77490234375,132.0,-38.136863708496094,-19349.615234375,910.0582885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.86981201171875,310.3049621582031,278.1499938964844,0.0,18000.0,313.1499938964844,25356.818359375,25560.0,0.0,0.0,0.586374044418335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.705012321472168,0.70502108335495,-8.752718713367358e-06,0.0,0.0005950951017439,0.0,0.0,68.66435241699219,0.0,0.0,0.0,0.4789751172065735,4.0,0.0,1.0
723780,293.2784118652344,297.1499938964844,293.1499938964844,0.2115233540534973,-4168.49560546875,304.16326904296875,0.774910569190979,0.2893024682998657,0.2640127837657928,293.29443359375,297.1499938964844,293.1499938964844,0.1734168231487274,-3747.504638671875,304.1654663085937,0.7361229658126831,0.2459529936313629,0.2373092621564865,293.24139404296875,297.1499938964844,293.1499938964844,0.346684455871582,-4791.56884765625,304.1596984863281,0.8811650276184082,0.430863082408905,0.3035577833652496,293.2758483886719,297.1499938964844,293.1499938964844,0.5061658024787903,-8755.0419921875,304.1132507324219,0.9815250039100648,0.5844913721084595,0.5566772222518921,293.20263671875,297.1499938964844,293.1499938964844,0.0318926498293876,-5474.09521484375,304.1549377441406,0.4807431697845459,0.0728409886360168,0.3469253480434418,291.1014404296875,291.1499938964844,267.6703186035156,265.4908142089844,281.85693359375,293.2740478515625,291.10272216796875,1.0,0.4328669607639313,0.8616120219230652,0.8616120219230652,1.0,1.0,-2.050588130950928,0.914362609386444,1.1362254619598389,0.4498875439167022,0.0,0.0,0.5877799987792969,123.03501892089844,135.0,14.287479400634766,-19116.017578125,919.1615600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3710632324219,310.0343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,25435.064453125,25560.0,0.0,0.0,0.5774778723716736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7215169668197632,0.7215258479118347,-8.913386409403756e-06,0.0,0.0005860666278749,0.0,0.0,71.93972778320312,0.0,0.0,0.0,0.4851551651954651,4.0,0.0,1.0
723840,293.2784118652344,297.1499938964844,293.1499938964844,0.2115233540534973,-4168.49560546875,304.16326904296875,0.774910569190979,0.2893024682998657,0.2640127837657928,293.29443359375,297.1499938964844,293.1499938964844,0.1734168231487274,-3747.504638671875,304.1654663085937,0.7361229658126831,0.2459529936313629,0.2373092621564865,293.24139404296875,297.1499938964844,293.1499938964844,0.346684455871582,-4791.56884765625,304.1596984863281,0.8811650276184082,0.430863082408905,0.3035577833652496,293.2758483886719,297.1499938964844,293.1499938964844,0.5061658024787903,-8755.0419921875,304.1132507324219,0.9815250039100648,0.5844913721084595,0.5566772222518921,293.20263671875,297.1499938964844,293.1499938964844,0.0318926498293876,-5474.09521484375,304.1549377441406,0.4807431697845459,0.0728409886360168,0.3469253480434418,291.1014404296875,291.1499938964844,267.6703186035156,265.4908142089844,281.85693359375,293.2740478515625,291.10272216796875,1.0,0.4328669607639313,0.8616120219230652,0.8616120219230652,1.0,1.0,-2.050588130950928,0.914362609386444,1.1362254619598389,0.4498875439167022,0.0,0.0,0.5877799987792969,123.03501892089844,135.0,14.287479400634766,-19116.017578125,919.1615600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3710632324219,310.0343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,25435.064453125,25560.0,0.0,0.0,0.5774778723716736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7215169668197632,0.7215258479118347,-8.913386409403756e-06,0.0,0.0005860666278749,0.0,0.0,71.93972778320312,0.0,0.0,0.0,0.4851551651954651,4.0,0.0,1.0
723900,293.27862548828125,297.1499938964844,293.1499938964844,0.2100524455308914,-4145.291015625,304.1635131835937,0.7684773802757263,0.2876327633857727,0.2626647651195526,293.29522705078125,297.1499938964844,293.1499938964844,0.171754702925682,-3718.688232421875,304.1656799316406,0.7300440073013306,0.2439691722393036,0.2355944812297821,293.2419128417969,297.1499938964844,293.1499938964844,0.3454091846942901,-4777.46533203125,304.1602478027344,0.8745725750923157,0.4296009838581085,0.3027980029582977,293.2852783203125,297.1499938964844,293.1499938964844,0.5029141902923584,-8702.6240234375,304.12579345703125,0.9737322330474854,0.5810397863388062,0.5530244708061218,293.2027282714844,297.1499938964844,293.1499938964844,0.0314254760742187,-5434.1796875,304.1549072265625,0.4756148159503937,0.0721613615751266,0.3445629179477691,291.108154296875,291.1499938964844,267.7003479003906,265.5145263671875,281.8791809082031,293.27789306640625,291.10858154296875,1.0,0.4343044757843017,0.8608039617538452,0.8608039617538452,1.0,1.0,-2.038938522338867,0.908658802509308,1.1302796602249146,0.4468463957309723,0.0,0.0,0.5898598432540894,126.55337524414062,135.0,14.496061325073242,-18968.2578125,920.556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1282958984375,309.8816833496094,278.1499938964844,0.0,18000.0,313.1499938964844,25461.767578125,24480.0,0.0,0.0,0.5737094283103943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.72621750831604,0.7262264490127563,-8.960749255493283e-06,0.0,0.0005822421517223,0.0,0.0,72.89971923828125,0.0,0.0,0.0,0.4720350801944732,4.0,0.0,1.0
723960,293.2787475585937,297.1499938964844,293.1499938964844,0.2091219574213028,-4131.31298828125,304.1627502441406,0.7629925608634949,0.2859770357608795,0.2612999081611633,293.29595947265625,297.1499938964844,293.1499938964844,0.1705255061388015,-3698.028076171875,304.1650390625,0.7247213125228882,0.2419868111610412,0.2338539958000183,293.24237060546875,297.1499938964844,293.1499938964844,0.3450151681900024,-4773.8056640625,304.1590881347656,0.8690397143363953,0.4283487796783447,0.3020211458206177,293.2904968261719,297.1499938964844,293.1499938964844,0.5015433430671692,-8680.1328125,304.13262939453125,0.9670385718345642,0.5782984495162964,0.5502653121948242,293.2026672363281,297.1499938964844,293.1499938964844,0.0310812145471572,-5406.69775390625,304.1546325683594,0.4706710875034332,0.0715056359767913,0.3421789705753326,291.0845031738281,291.1499938964844,267.7303771972656,265.53826904296875,281.9000244140625,293.2801818847656,291.08282470703125,1.0,0.4354369938373565,0.8601016998291016,0.8601016998291016,1.0,1.0,-2.0280985832214355,0.9033383727073668,1.1247601509094238,0.4440931975841522,0.0,0.0,0.5963945984840393,129.5639190673828,138.0,-22.40751075744629,-18740.966796875,920.9739990234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.912841796875,309.697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,24489.6640625,24480.0,0.0,0.0,0.570126473903656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7213343977928162,0.7213431000709534,-8.697984412719961e-06,0.0,0.000578605919145,0.0,0.0,70.50621032714844,0.0,0.0,0.0,0.4813013970851898,4.0,0.0,1.0
724020,293.2787780761719,297.1499938964844,293.1499938964844,0.2059829980134964,-4081.346923828125,304.1637268066406,0.7539179921150208,0.2827087044715881,0.2585703134536743,293.2972106933594,297.1499938964844,293.1499938964844,0.1670019179582595,-3636.370849609375,304.1658935546875,0.7153487801551819,0.238035500049591,0.230340763926506,293.2430725097656,297.1499938964844,293.1499938964844,0.3421183824539184,-4741.439453125,304.160888671875,0.8600679636001587,0.4258633255958557,0.300455242395401,293.29522705078125,297.1499938964844,293.1499938964844,0.496723473072052,-8606.587890625,304.1462707519531,0.9557992219924928,0.5737736225128174,0.5459873676300049,293.2021179199219,297.1499938964844,293.1499938964844,0.0301394294947385,-5324.595703125,304.1546630859375,0.4607679545879364,0.0702781379222869,0.3375703394412994,291.1061706542969,291.1499938964844,267.790283203125,265.58575439453125,281.939453125,293.2824401855469,291.1066589355469,1.0,0.4370816051959991,0.858697235584259,0.858697235584259,1.0,1.0,-2.008047580718994,0.893505871295929,1.1145416498184204,0.4389445185661316,0.0,0.0,0.6009967923164368,134.53463745117188,141.0,14.51673412322998,-18554.525390625,919.6216430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.48419189453125,309.4647521972656,278.1499938964844,0.0,18000.0,313.1499938964844,24386.236328125,24480.0,0.0,0.0,0.564221978187561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7371271848678589,0.7371360063552856,-8.81446339917602e-06,0.0,0.0005726136150769,0.0,0.0,73.4449234008789,0.0,0.0,0.0,0.486671894788742,4.0,0.0,1.0
724080,293.2787780761719,297.1499938964844,293.1499938964844,0.2059829980134964,-4081.346923828125,304.1637268066406,0.7539179921150208,0.2827087044715881,0.2585703134536743,293.2972106933594,297.1499938964844,293.1499938964844,0.1670019179582595,-3636.370849609375,304.1658935546875,0.7153487801551819,0.238035500049591,0.230340763926506,293.2430725097656,297.1499938964844,293.1499938964844,0.3421183824539184,-4741.439453125,304.160888671875,0.8600679636001587,0.4258633255958557,0.300455242395401,293.29522705078125,297.1499938964844,293.1499938964844,0.496723473072052,-8606.587890625,304.1462707519531,0.9557992219924928,0.5737736225128174,0.5459873676300049,293.2021179199219,297.1499938964844,293.1499938964844,0.0301394294947385,-5324.595703125,304.1546630859375,0.4607679545879364,0.0702781379222869,0.3375703394412994,291.1061706542969,291.1499938964844,267.790283203125,265.58575439453125,281.939453125,293.2824401855469,291.1066589355469,1.0,0.4370816051959991,0.858697235584259,0.858697235584259,1.0,1.0,-2.008047580718994,0.893505871295929,1.1145416498184204,0.4389445185661316,0.0,0.0,0.6009967923164368,134.53463745117188,141.0,14.51673412322998,-18554.525390625,919.6216430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.48419189453125,309.4647521972656,278.1499938964844,0.0,18000.0,313.1499938964844,24386.236328125,24480.0,0.0,0.0,0.564221978187561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7371271848678589,0.7371360063552856,-8.81446339917602e-06,0.0,0.0005726136150769,0.0,0.0,73.4449234008789,0.0,0.0,0.0,0.486671894788742,4.0,0.0,1.0
724140,293.2785339355469,297.1499938964844,293.1499938964844,0.2030973583459854,-4035.631591796875,304.1639709472656,0.7463743090629578,0.2794959247112274,0.2558558285236358,293.2982177734375,297.1499938964844,293.1499938964844,0.1636669784784317,-3578.09326171875,304.1661682128906,0.7065898776054382,0.2341039329767227,0.2268099784851074,293.2435913085937,297.1499938964844,293.1499938964844,0.3395684659481048,-4713.31689453125,304.1614990234375,0.8527615666389465,0.4234013855457306,0.2988766431808471,293.296875,297.1499938964844,293.1499938964844,0.4927168190479278,-8547.5927734375,304.15411376953125,0.9461835622787476,0.5697512626647949,0.5423163175582886,293.2012023925781,297.1499938964844,293.1499938964844,0.0293330904096364,-5252.55078125,304.1544494628906,0.4519438743591308,0.0691462978720665,0.3332517743110657,291.1156311035156,291.1499938964844,267.8500671386719,265.6332092285156,281.9773864746094,293.2833251953125,291.11627197265625,1.0,0.4381998181343078,0.8572927117347717,0.8572927117347717,1.0,1.0,-1.9890564680099487,0.8842116594314575,1.1048448085784912,0.4339883327484131,0.0,0.0,0.6050092577934265,138.65261840820312,144.0,14.79149055480957,-18326.318359375,916.282958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0881652832031,309.2210998535156,278.1499938964844,0.0,18000.0,313.1499938964844,24390.958984375,23400.0,0.0,0.0,0.559655487537384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7469462156295776,0.7469550967216492,-8.904020432964899e-06,0.0,0.0005679791793227,0.0,0.0,75.42503356933594,0.0,0.0,0.0,0.4754716753959656,4.0,0.0,1.0
724200,293.2785339355469,297.1499938964844,293.1499938964844,0.2030973583459854,-4035.631591796875,304.1639709472656,0.7463743090629578,0.2794959247112274,0.2558558285236358,293.2982177734375,297.1499938964844,293.1499938964844,0.1636669784784317,-3578.09326171875,304.1661682128906,0.7065898776054382,0.2341039329767227,0.2268099784851074,293.2435913085937,297.1499938964844,293.1499938964844,0.3395684659481048,-4713.31689453125,304.1614990234375,0.8527615666389465,0.4234013855457306,0.2988766431808471,293.296875,297.1499938964844,293.1499938964844,0.4927168190479278,-8547.5927734375,304.15411376953125,0.9461835622787476,0.5697512626647949,0.5423163175582886,293.2012023925781,297.1499938964844,293.1499938964844,0.0293330904096364,-5252.55078125,304.1544494628906,0.4519438743591308,0.0691462978720665,0.3332517743110657,291.1156311035156,291.1499938964844,267.8500671386719,265.6332092285156,281.9773864746094,293.2833251953125,291.11627197265625,1.0,0.4381998181343078,0.8572927117347717,0.8572927117347717,1.0,1.0,-1.9890564680099487,0.8842116594314575,1.1048448085784912,0.4339883327484131,0.0,0.0,0.6050092577934265,138.65261840820312,144.0,14.79149055480957,-18326.318359375,916.282958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0881652832031,309.2210998535156,278.1499938964844,0.0,18000.0,313.1499938964844,24390.958984375,23400.0,0.0,0.0,0.559655487537384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7469462156295776,0.7469550967216492,-8.904020432964899e-06,0.0,0.0005679791793227,0.0,0.0,75.42503356933594,0.0,0.0,0.0,0.4754716753959656,4.0,0.0,1.0
724260,293.2780456542969,297.1499938964844,293.1499938964844,0.2006555497646331,-3997.354736328125,304.1634826660156,0.7397473454475403,0.2763387262821197,0.2531732618808746,293.2989807128906,297.1499938964844,293.1499938964844,0.1606682240962982,-3525.9619140625,304.1658630371094,0.698266863822937,0.2301901429891586,0.2232768684625625,293.24383544921875,297.1499938964844,293.1499938964844,0.3377103209495544,-4693.3154296875,304.1609191894531,0.8464488983154297,0.4209791123867035,0.2973098158836365,293.2973022460937,297.1499938964844,293.1499938964844,0.4897169172763824,-8504.7158203125,304.1579284667969,0.9375174641609192,0.5659459829330444,0.5388742685317993,293.2000427246094,297.1499938964844,293.1499938964844,0.0284068509936332,-5201.8154296875,304.154541015625,0.4444060623645782,0.0680845901370048,0.329180359840393,291.1012268066406,291.1499938964844,267.90972900390625,265.6806335449219,282.01416015625,293.2835693359375,291.10357666015625,1.0,0.4390231370925903,0.856090247631073,0.856090247631073,1.0,1.0,-1.9706871509552,0.8752619028091431,1.0954252481460571,0.4291339516639709,0.0,0.0,0.6134328842163086,142.28118896484375,132.0,7.696629524230957,-18071.283203125,911.8429565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7679138183594,309.00079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,23300.8828125,23400.0,0.0,0.0,0.5557559132575989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7493416666984558,0.749350368976593,-8.679266102262773e-06,0.0,0.0005640216404572,0.0,0.0,74.23786926269531,0.0,0.0,0.0,0.4869663715362549,4.0,0.0,1.0
724320,293.2780456542969,297.1499938964844,293.1499938964844,0.2006555497646331,-3997.354736328125,304.1634826660156,0.7397473454475403,0.2763387262821197,0.2531732618808746,293.2989807128906,297.1499938964844,293.1499938964844,0.1606682240962982,-3525.9619140625,304.1658630371094,0.698266863822937,0.2301901429891586,0.2232768684625625,293.24383544921875,297.1499938964844,293.1499938964844,0.3377103209495544,-4693.3154296875,304.1609191894531,0.8464488983154297,0.4209791123867035,0.2973098158836365,293.2973022460937,297.1499938964844,293.1499938964844,0.4897169172763824,-8504.7158203125,304.1579284667969,0.9375174641609192,0.5659459829330444,0.5388742685317993,293.2000427246094,297.1499938964844,293.1499938964844,0.0284068509936332,-5201.8154296875,304.154541015625,0.4444060623645782,0.0680845901370048,0.329180359840393,291.1012268066406,291.1499938964844,267.90972900390625,265.6806335449219,282.01416015625,293.2835693359375,291.10357666015625,1.0,0.4390231370925903,0.856090247631073,0.856090247631073,1.0,1.0,-1.9706871509552,0.8752619028091431,1.0954252481460571,0.4291339516639709,0.0,0.0,0.6134328842163086,142.28118896484375,132.0,7.696629524230957,-18071.283203125,911.8429565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7679138183594,309.00079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,23300.8828125,23400.0,0.0,0.0,0.5557559132575989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7493416666984558,0.749350368976593,-8.679266102262773e-06,0.0,0.0005640216404572,0.0,0.0,74.23786926269531,0.0,0.0,0.0,0.4869663715362549,4.0,0.0,1.0
724380,293.2772216796875,297.1499938964844,293.1499938964844,0.1974503099918365,-3945.932861328125,304.164306640625,0.73871910572052,0.2732610404491424,0.2503358423709869,293.2994689941406,297.1499938964844,293.1499938964844,0.1570140123367309,-3461.227294921875,304.1666259765625,0.6957791447639465,0.2263161689043045,0.2195459455251693,293.2438659667969,297.1499938964844,293.1499938964844,0.3346148431301117,-4658.740234375,304.16241455078125,0.8467298150062561,0.418595939874649,0.2956003248691559,293.2971496582031,297.1499938964844,293.1499938964844,0.484980821609497,-8437.234375,304.1630859375,0.9375843405723572,0.5622422099113464,0.5353190302848816,293.19854736328125,297.1499938964844,293.1499938964844,0.0275397077202796,-5109.45263671875,304.1544189453125,0.4425078928470611,0.0671141594648361,0.3244003057479858,291.1245422363281,291.1499938964844,267.9691772460937,265.72802734375,282.05133056640625,293.283447265625,291.12554931640625,1.0,0.4347942173480987,0.854887843132019,0.854887843132019,1.0,1.0,-1.9507381916046145,0.8655664324760437,1.085171818733215,0.4238510727882385,0.0,0.0,0.6149892210960388,140.2080841064453,120.0,20.94600296020508,-17858.16796875,887.044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4776306152344,308.8249206542969,278.1499938964844,0.0,18000.0,313.1499938964844,23348.45703125,23400.0,0.0,0.0,0.5527859926223755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7553622126579285,0.7553709149360657,-8.745036211621482e-06,0.0,0.0005610074731521,0.0,0.0,75.53324127197266,0.0,0.0,0.0,0.4893387258052826,4.0,0.0,1.0
724440,293.2772216796875,297.1499938964844,293.1499938964844,0.1974503099918365,-3945.932861328125,304.164306640625,0.73871910572052,0.2732610404491424,0.2503358423709869,293.2994689941406,297.1499938964844,293.1499938964844,0.1570140123367309,-3461.227294921875,304.1666259765625,0.6957791447639465,0.2263161689043045,0.2195459455251693,293.2438659667969,297.1499938964844,293.1499938964844,0.3346148431301117,-4658.740234375,304.16241455078125,0.8467298150062561,0.418595939874649,0.2956003248691559,293.2971496582031,297.1499938964844,293.1499938964844,0.484980821609497,-8437.234375,304.1630859375,0.9375843405723572,0.5622422099113464,0.5353190302848816,293.19854736328125,297.1499938964844,293.1499938964844,0.0275397077202796,-5109.45263671875,304.1544189453125,0.4425078928470611,0.0671141594648361,0.3244003057479858,291.1245422363281,291.1499938964844,267.9691772460937,265.72802734375,282.05133056640625,293.283447265625,291.12554931640625,1.0,0.4347942173480987,0.854887843132019,0.854887843132019,1.0,1.0,-1.9507381916046145,0.8655664324760437,1.085171818733215,0.4238510727882385,0.0,0.0,0.6149892210960388,140.2080841064453,120.0,20.94600296020508,-17858.16796875,887.044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4776306152344,308.8249206542969,278.1499938964844,0.0,18000.0,313.1499938964844,23348.45703125,23400.0,0.0,0.0,0.5527859926223755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7553622126579285,0.7553709149360657,-8.745036211621482e-06,0.0,0.0005610074731521,0.0,0.0,75.53324127197266,0.0,0.0,0.0,0.4893387258052826,4.0,0.0,1.0
724500,293.276611328125,297.1499938964844,293.1499938964844,0.1958730220794677,-3920.627197265625,304.1645812988281,0.7397659420967102,0.2717718482017517,0.248900830745697,293.299560546875,297.1499938964844,293.1499938964844,0.1551932096481323,-3428.909423828125,304.1669311523437,0.6961745023727417,0.2244088500738144,0.2176447063684463,293.24371337890625,297.1499938964844,293.1499938964844,0.33309206366539,-4641.7890625,304.16290283203125,0.8487170338630676,0.4174381196498871,0.2947210073471069,293.2968444824219,297.1499938964844,293.1499938964844,0.4826369881629944,-8404.1982421875,304.1649475097656,0.9400823712348938,0.5604387521743774,0.5335226058959961,293.1976623535156,297.1499938964844,293.1499938964844,0.0271910298615694,-5066.86669921875,304.1542358398437,0.4431450664997101,0.0666768327355384,0.3219256103038788,291.1336975097656,291.1499938964844,267.9988708496094,265.751708984375,282.06982421875,293.2831726074219,291.1347961425781,1.0,0.4315312206745147,0.8542866110801697,0.8542866110801697,1.0,1.0,-1.9405468702316284,0.8606243133544922,1.0799225568771362,0.4211289882659912,0.0,0.0,0.6151642203330994,137.60983276367188,120.0,23.31718063354492,-17749.1171875,869.4467163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35400390625,308.747802734375,278.1499938964844,0.0,18000.0,313.1499938964844,23367.3828125,22320.0,0.0,0.0,0.551493763923645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7569286823272705,0.7569374442100525,-8.763701771385968e-06,0.0,0.0005596960545517,0.0,0.0,75.88309478759766,0.0,0.0,0.0,0.4749661087989807,4.0,0.0,1.0
