time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724560,293.2758483886719,297.1499938964844,293.1499938964844,0.1947710663080215,-3903.556396484375,304.1639099121094,0.7416039109230042,0.2703152298927307,0.247467890381813,293.29949951171875,297.1499938964844,293.1499938964844,0.153740108013153,-3403.66015625,304.1664733886719,0.697387158870697,0.2225216329097747,0.2157341241836547,293.243408203125,297.1499938964844,293.1499938964844,0.3323582708835602,-4634.267578125,304.161865234375,0.8516519069671631,0.4163070321083069,0.2938373982906341,293.2963562011719,297.1499938964844,293.1499938964844,0.4814032316207886,-8387.8564453125,304.1644592285156,0.9437893629074096,0.5586736798286438,0.5317294001579285,293.1966552734375,297.1499938964844,293.1499938964844,0.0268739331513643,-5035.3212890625,304.154052734375,0.4446101784706116,0.0662697330117225,0.3194579482078552,291.1159973144531,291.1499938964844,268.0284729003906,265.775390625,282.088134765625,293.28277587890625,291.1143493652344,1.0,0.4277000427246094,0.8537148237228394,0.8537148237228394,1.0,1.0,-1.9303538799285889,0.8556901812553406,1.0746636390686035,0.4183947741985321,0.0,0.0,0.6189730763435364,134.3072967529297,108.0,-12.931060791015623,-17540.783203125,849.6922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2637634277344,308.6354675292969,278.1499938964844,0.0,18000.0,313.1499938964844,22437.54296875,22320.0,0.0,0.0,0.5500834584236145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7451798319816589,0.745188295841217,-8.446251740679145e-06,0.0,0.0005582647863775,0.0,0.0,72.08323669433594,0.0,0.0,0.0,0.4815670251846313,4.0,0.0,1.0
724620,293.27410888671875,297.1499938964844,293.1499938964844,0.1914989203214645,-3850.62353515625,304.16473388671875,0.7473480701446533,0.2674775421619415,0.2446219772100448,293.2991943359375,297.1499938964844,293.1499938964844,0.1499763578176498,-3336.252197265625,304.1672668457031,0.7018783092498779,0.2187960594892501,0.2119038552045822,293.2426452636719,297.1499938964844,293.1499938964844,0.3290486931800842,-4597.10400390625,304.1634521484375,0.860033392906189,0.414097398519516,0.2920728623867035,293.29510498046875,297.1499938964844,293.1499938964844,0.4763217568397522,-8316.2392578125,304.1681213378906,0.9540840983390808,0.5552186369895935,0.5281747579574585,293.1944274902344,297.1499938964844,293.1499938964844,0.0259312372654676,-4948.38330078125,304.1542663574219,0.4497752487659454,0.0655370950698852,0.3146201968193054,291.1424865722656,291.1499938964844,268.0875549316406,265.8226928710937,282.1243896484375,293.2816772460937,291.1439819335937,1.0,0.4187601506710052,0.8525713086128235,0.8525713086128235,1.0,1.0,-1.9101396799087524,0.845922589302063,1.0642170906066897,0.4129315614700317,0.0,0.0,0.6186487674713135,126.184814453125,96.0,26.247520446777344,-17389.05078125,805.9423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1112976074219,308.56658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,22332.33203125,22320.0,0.0,0.0,0.5474678874015808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7496702671051025,0.7496787309646606,-8.463220183330122e-06,0.0,0.0005556102842092,0.0,0.0,72.81572723388672,0.0,0.0,0.0,0.4826679229736328,4.0,0.0,1.0
724680,293.27410888671875,297.1499938964844,293.1499938964844,0.1914989203214645,-3850.62353515625,304.16473388671875,0.7473480701446533,0.2674775421619415,0.2446219772100448,293.2991943359375,297.1499938964844,293.1499938964844,0.1499763578176498,-3336.252197265625,304.1672668457031,0.7018783092498779,0.2187960594892501,0.2119038552045822,293.2426452636719,297.1499938964844,293.1499938964844,0.3290486931800842,-4597.10400390625,304.1634521484375,0.860033392906189,0.414097398519516,0.2920728623867035,293.29510498046875,297.1499938964844,293.1499938964844,0.4763217568397522,-8316.2392578125,304.1681213378906,0.9540840983390808,0.5552186369895935,0.5281747579574585,293.1944274902344,297.1499938964844,293.1499938964844,0.0259312372654676,-4948.38330078125,304.1542663574219,0.4497752487659454,0.0655370950698852,0.3146201968193054,291.1424865722656,291.1499938964844,268.0875549316406,265.8226928710937,282.1243896484375,293.2816772460937,291.1439819335937,1.0,0.4187601506710052,0.8525713086128235,0.8525713086128235,1.0,1.0,-1.9101396799087524,0.845922589302063,1.0642170906066897,0.4129315614700317,0.0,0.0,0.6186487674713135,126.184814453125,96.0,26.247520446777344,-17389.05078125,805.9423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1112976074219,308.56658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,22332.33203125,22320.0,0.0,0.0,0.5474678874015808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7496702671051025,0.7496787309646606,-8.463220183330122e-06,0.0,0.0005556102842092,0.0,0.0,72.81572723388672,0.0,0.0,0.0,0.4826679229736328,4.0,0.0,1.0
724740,293.2721862792969,297.1499938964844,293.1499938964844,0.1883943229913711,-3800.468994140625,304.1650085449219,0.7556382417678833,0.2647225856781006,0.2418022751808166,293.2986755371094,297.1499938964844,293.1499938964844,0.1463376581668853,-3270.966064453125,304.1675720214844,0.7087427377700806,0.2151213586330413,0.2080717235803604,293.2417297363281,297.1499938964844,293.1499938964844,0.3259425759315491,-4562.47998046875,304.1641540527344,0.8715184330940247,0.4119369983673095,0.2903036475181579,293.2936706542969,297.1499938964844,293.1499938964844,0.4714959561824798,-8249.0361328125,304.17010498046875,0.9671504497528076,0.5518344044685364,0.5246325135231018,293.1920471191406,297.1499938964844,293.1499938964844,0.0250819157809019,-4867.822265625,304.1542663574219,0.4577849507331848,0.0648960918188095,0.3099679052829742,291.1626281738281,291.1499938964844,268.1464233398437,265.86993408203125,282.1601867675781,293.2803955078125,291.1638488769531,1.0,0.4085987508296966,0.8514277338981628,0.8514277338981628,1.0,1.0,-1.890186786651612,0.836302638053894,1.0538841485977173,0.407490074634552,0.0,0.0,0.6155869364738464,116.74573516845705,84.0,27.26087951660156,-17177.337890625,758.9943237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0081787109375,308.49029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,22376.271484375,21240.0,0.0,0.0,0.5448789596557617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7440710663795471,0.7440794706344604,-8.422367500315886e-06,0.0,0.0005529829068109,0.0,0.0,71.770263671875,0.0,0.0,0.0,0.4655533134937286,4.0,0.0,1.0
724800,293.2721862792969,297.1499938964844,293.1499938964844,0.1883943229913711,-3800.468994140625,304.1650085449219,0.7556382417678833,0.2647225856781006,0.2418022751808166,293.2986755371094,297.1499938964844,293.1499938964844,0.1463376581668853,-3270.966064453125,304.1675720214844,0.7087427377700806,0.2151213586330413,0.2080717235803604,293.2417297363281,297.1499938964844,293.1499938964844,0.3259425759315491,-4562.47998046875,304.1641540527344,0.8715184330940247,0.4119369983673095,0.2903036475181579,293.2936706542969,297.1499938964844,293.1499938964844,0.4714959561824798,-8249.0361328125,304.17010498046875,0.9671504497528076,0.5518344044685364,0.5246325135231018,293.1920471191406,297.1499938964844,293.1499938964844,0.0250819157809019,-4867.822265625,304.1542663574219,0.4577849507331848,0.0648960918188095,0.3099679052829742,291.1626281738281,291.1499938964844,268.1464233398437,265.86993408203125,282.1601867675781,293.2803955078125,291.1638488769531,1.0,0.4085987508296966,0.8514277338981628,0.8514277338981628,1.0,1.0,-1.890186786651612,0.836302638053894,1.0538841485977173,0.407490074634552,0.0,0.0,0.6155869364738464,116.74573516845705,84.0,27.26087951660156,-17177.337890625,758.9943237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0081787109375,308.49029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,22376.271484375,21240.0,0.0,0.0,0.5448789596557617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7440710663795471,0.7440794706344604,-8.422367500315886e-06,0.0,0.0005529829068109,0.0,0.0,71.770263671875,0.0,0.0,0.0,0.4655533134937286,4.0,0.0,1.0
724860,293.2705383300781,297.1499938964844,293.1499938964844,0.1864795982837677,-3770.1484375,304.1641845703125,0.7641872763633728,0.2625779807567596,0.2395774126052856,293.29815673828125,297.1499938964844,293.1499938964844,0.1438577622175216,-3226.933349609375,304.1670227050781,0.7155919671058655,0.2122135311365127,0.2050136774778366,293.2408142089844,297.1499938964844,293.1499938964844,0.3243939280509949,-4545.92578125,304.1629638671875,0.8830058574676514,0.4102568030357361,0.2889019548892975,293.2922668457031,297.1499938964844,293.1499938964844,0.4689586758613586,-8215.05078125,304.16900634765625,0.9788996577262878,0.549202024936676,0.5218392014503479,293.1900634765625,297.1499938964844,293.1499938964844,0.0245401356369256,-4817.8369140625,304.1540222167969,0.4661903083324432,0.0644379705190658,0.3063932359218597,291.1455993652344,291.1499938964844,268.193359375,265.9076843261719,282.1883850097656,293.2792053222656,291.1473999023437,1.0,0.3998450040817261,0.8505733609199524,0.8505733609199524,1.0,1.0,-1.874512791633606,0.8287652134895325,1.0457476377487185,0.4031886458396911,0.0,0.0,0.6175881624221802,108.61444091796876,84.0,2.9667632579803467,-16946.14453125,720.458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99273681640625,308.4292907714844,278.1499938964844,0.0,18000.0,313.1499938964844,21330.658203125,21240.0,0.0,0.0,0.5423221588134766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.728137731552124,0.7281457781791687,-8.04345927463146e-06,0.0,0.0005503880092874,0.0,0.0,67.11205291748047,0.0,0.0,0.0,0.4699992537498474,4.0,0.0,1.0
724920,293.2701110839844,297.1499938964844,293.1499938964844,0.1858198642730713,-3759.357177734375,304.16436767578125,0.7666143178939819,0.2620481550693512,0.2390260249376297,293.2980041503906,297.1499938964844,293.1499938964844,0.1430969387292862,-3213.11083984375,304.16717529296875,0.717463493347168,0.2114898562431335,0.2042506635189056,293.2406005859375,297.1499938964844,293.1499938964844,0.3236905038356781,-4537.96826171875,304.163330078125,0.8862167596817017,0.4098406434059143,0.2885544598102569,293.2919006347656,297.1499938964844,293.1499938964844,0.4678789377212524,-8199.845703125,304.16961669921875,0.9819498062133788,0.5485502481460571,0.5211485624313354,293.1895751953125,297.1499938964844,293.1499938964844,0.0243730247020721,-4801.3486328125,304.154052734375,0.4683700799942016,0.0643301084637641,0.3055205047130584,291.1526794433594,291.1499938964844,268.2050476074219,265.9171142578125,282.19537353515625,293.2789001464844,291.1553039550781,1.0,0.397586464881897,0.8503597378730774,0.8503597378730774,1.0,1.0,-1.8706398010253904,0.8269045352935791,1.0437352657318115,0.4021219611167907,0.0,0.0,0.6166741847991943,106.52578735351562,72.0,14.467669486999512,-16922.529296875,710.7752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99090576171875,308.43408203125,278.1499938964844,0.0,18000.0,313.1499938964844,21306.294921875,21240.0,0.0,0.0,0.5416669845581055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7279152870178223,0.7279233336448669,-8.035983228182886e-06,0.0,0.0005497231613844,0.0,0.0,67.03365325927734,0.0,0.0,0.0,0.4697117209434509,4.0,0.0,1.0
724980,293.2680358886719,297.1499938964844,293.1499938964844,0.1827139258384704,-3708.710693359375,304.16473388671875,0.7806700468063354,0.2594294250011444,0.2362876236438751,293.2973022460937,297.1499938964844,293.1499938964844,0.1394423693418502,-3146.74365234375,304.1675109863281,0.7279669046401978,0.2078857421875,0.2004406750202179,293.239501953125,297.1499938964844,293.1499938964844,0.3204529881477356,-4501.623046875,304.1642150878906,0.9044477343559264,0.4077689349651336,0.2868162393569946,293.2901611328125,297.1499938964844,293.1499938964844,0.4628592729568481,-8129.82421875,304.1713562011719,0.997426986694336,0.5453075170516968,0.5177001953125,293.1871337890625,297.1499938964844,293.1499938964844,0.023600835353136,-4724.86279296875,304.1539611816406,0.479169100522995,0.0638255253434181,0.3012779951095581,291.18023681640625,291.1499938964844,268.263427734375,265.9642028808594,282.23016357421875,293.27740478515625,291.1813049316406,1.0,0.3859345018863678,0.8492917418479919,0.8492917418479919,1.0,1.0,-1.8514492511749268,0.8176947236061096,1.033754587173462,0.3968198001384735,0.0,0.0,0.6104808449745178,95.85869598388672,60.0,25.767173767089844,-16725.51171875,662.3411254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9996032714844,308.4223022460937,278.1499938964844,0.0,18000.0,313.1499938964844,21354.22265625,21240.0,0.0,0.0,0.5382118821144104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7166429758071899,0.7166509032249451,-7.947939593577757e-06,0.0,0.0005462166154757,0.0,0.0,64.9997329711914,0.0,0.0,0.0,0.465289831161499,4.0,0.0,1.0
725040,293.2680358886719,297.1499938964844,293.1499938964844,0.1827139258384704,-3708.710693359375,304.16473388671875,0.7806700468063354,0.2594294250011444,0.2362876236438751,293.2973022460937,297.1499938964844,293.1499938964844,0.1394423693418502,-3146.74365234375,304.1675109863281,0.7279669046401978,0.2078857421875,0.2004406750202179,293.239501953125,297.1499938964844,293.1499938964844,0.3204529881477356,-4501.623046875,304.1642150878906,0.9044477343559264,0.4077689349651336,0.2868162393569946,293.2901611328125,297.1499938964844,293.1499938964844,0.4628592729568481,-8129.82421875,304.1713562011719,0.997426986694336,0.5453075170516968,0.5177001953125,293.1871337890625,297.1499938964844,293.1499938964844,0.023600835353136,-4724.86279296875,304.1539611816406,0.479169100522995,0.0638255253434181,0.3012779951095581,291.18023681640625,291.1499938964844,268.263427734375,265.9642028808594,282.23016357421875,293.27740478515625,291.1813049316406,1.0,0.3859345018863678,0.8492917418479919,0.8492917418479919,1.0,1.0,-1.8514492511749268,0.8176947236061096,1.033754587173462,0.3968198001384735,0.0,0.0,0.6104808449745178,95.85869598388672,60.0,25.767173767089844,-16725.51171875,662.3411254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9996032714844,308.4223022460937,278.1499938964844,0.0,18000.0,313.1499938964844,21354.22265625,21240.0,0.0,0.0,0.5382118821144104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7166429758071899,0.7166509032249451,-7.947939593577757e-06,0.0,0.0005462166154757,0.0,0.0,64.9997329711914,0.0,0.0,0.0,0.465289831161499,4.0,0.0,1.0
725100,293.266845703125,297.1499938964844,293.1499938964844,0.1812370121479034,-3684.5927734375,304.16473388671875,0.7870404720306396,0.2581634223461151,0.2349805980920791,293.2968139648437,297.1499938964844,293.1499938964844,0.1376810520887375,-3114.65283203125,304.16754150390625,0.7324766516685486,0.2061167657375335,0.1985904425382614,293.23883056640625,297.1499938964844,293.1499938964844,0.3189098536968231,-4484.3212890625,304.1644592285156,0.9132232666015624,0.4067680239677429,0.285988450050354,293.2865905761719,297.1499938964844,293.1499938964844,0.4529945850372314,-7984.1513671875,304.1857604980469,0.9990000128746032,0.544225811958313,0.5082364082336426,293.1857604980469,297.1499938964844,293.1499938964844,0.0232730749994516,-4691.85302734375,304.1538391113281,0.4834874868392944,0.0636194720864296,0.2994697093963623,291.1922607421875,291.1499938964844,268.2925109863281,265.9877319335937,282.251708984375,293.2757263183594,291.19482421875,1.0,0.3796191215515136,0.8487577438354492,0.8487577438354492,1.0,1.0,-1.8333762884140008,0.8089787364006042,1.024397611618042,0.3922241926193237,0.0,0.0,0.6065184473991394,91.27960205078124,60.0,35.2940559387207,-16582.73828125,634.55615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0210266113281,308.4348449707031,278.1499938964844,0.0,18000.0,313.1499938964844,21373.005859375,20160.0,0.0,0.0,0.5362793207168579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7094388008117676,0.7094466686248779,-7.889801054261625e-06,0.0,0.0005442553665488,0.0,0.0,63.70765686035156,0.0,0.0,0.0,0.4474875628948211,4.0,0.0,1.0
725160,293.2657165527344,297.1499938964844,293.1499938964844,0.1800297051668167,-3665.1787109375,304.16424560546875,0.7932092547416687,0.2569044232368469,0.2337122708559036,293.2963256835937,297.1499938964844,293.1499938964844,0.1361313760280609,-3086.652587890625,304.1671447753906,0.7367905974388123,0.2043528705835342,0.1967779248952865,293.2381591796875,297.1499938964844,293.1499938964844,0.3178054690361023,-4472.302734375,304.163818359375,0.9221552014350892,0.4057722687721252,0.2851884067058563,293.274169921875,297.1499938964844,293.1499938964844,0.4384890794754028,-7774.0458984375,304.20556640625,0.9990000128746032,0.5449272394180298,0.4941186904907226,293.1843566894531,297.1499938964844,293.1499938964844,0.0230310708284378,-4668.17333984375,304.1535949707031,0.4875785410404205,0.0634431391954422,0.297914057970047,291.19122314453125,291.1499938964844,268.321533203125,266.0111999511719,282.2744140625,293.2709655761719,291.1913146972656,1.0,0.3728319704532623,0.8482699990272522,0.8482699990272522,1.0,1.0,-1.8096719980239868,0.7975947856903076,1.0120772123336792,0.3861626982688904,0.0,0.0,0.6036577224731445,86.96345520019531,48.0,14.162870407104492,-16289.541015625,604.2477416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08160400390625,308.4074401855469,278.1499938964844,0.0,18000.0,313.1499938964844,20495.896484375,20160.0,0.0,0.0,0.5338778495788574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6860290765762329,0.6860365867614746,-7.493069915653905e-06,0.0,0.0005418181535787,0.0,0.0,58.32426071166992,0.0,0.0,0.0,0.4493735134601593,4.0,0.0,1.0
725220,293.2637023925781,297.1499938964844,293.1499938964844,0.1767237335443496,-3610.3662109375,304.1650085449219,0.8080487847328186,0.2543839812278747,0.2311578392982483,293.2955322265625,297.1499938964844,293.1499938964844,0.1323587298393249,-3016.901123046875,304.167724609375,0.7476010918617249,0.2008038461208343,0.1931198984384536,293.2370910644531,297.1499938964844,293.1499938964844,0.3140149116516113,-4429.091796875,304.1655578613281,0.9436083436012268,0.4037582278251648,0.2835658192634582,293.2279968261719,297.1499938964844,293.1499938964844,0.4042686522006988,-7274.86767578125,304.2439270019531,0.9990000128746032,0.5510852932929993,0.4629337787628174,293.181396484375,297.1499938964844,293.1499938964844,0.0224352274090051,-4604.712890625,304.15338134765625,0.4973417818546295,0.0631765648722648,0.2950885593891144,291.2431335449219,291.1499938964844,268.3793334960937,266.05810546875,282.3192443847656,293.2571716308594,291.2464904785156,1.0,0.3582360744476318,0.8472945094108582,0.8472945094108582,1.0,1.0,-1.7594289779663086,0.7735287547111511,0.9859002232551576,0.3733056783676147,0.0,0.0,0.5882328748703003,77.88077545166016,51.0,59.75331878662109,-15905.380859375,542.3349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2687072753906,308.51251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,20454.390625,20160.0,0.0,0.0,0.5279321670532227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6599961519241333,0.6600034236907959,-7.270897185662761e-06,0.0,0.0005357840564101,0.0,0.0,53.94171905517578,0.0,0.0,0.0,0.4388712644577026,4.0,0.0,1.0
725280,293.2637023925781,297.1499938964844,293.1499938964844,0.1767237335443496,-3610.3662109375,304.1650085449219,0.8080487847328186,0.2543839812278747,0.2311578392982483,293.2955322265625,297.1499938964844,293.1499938964844,0.1323587298393249,-3016.901123046875,304.167724609375,0.7476010918617249,0.2008038461208343,0.1931198984384536,293.2370910644531,297.1499938964844,293.1499938964844,0.3140149116516113,-4429.091796875,304.1655578613281,0.9436083436012268,0.4037582278251648,0.2835658192634582,293.2279968261719,297.1499938964844,293.1499938964844,0.4042686522006988,-7274.86767578125,304.2439270019531,0.9990000128746032,0.5510852932929993,0.4629337787628174,293.181396484375,297.1499938964844,293.1499938964844,0.0224352274090051,-4604.712890625,304.15338134765625,0.4973417818546295,0.0631765648722648,0.2950885593891144,291.2431335449219,291.1499938964844,268.3793334960937,266.05810546875,282.3192443847656,293.2571716308594,291.2464904785156,1.0,0.3582360744476318,0.8472945094108582,0.8472945094108582,1.0,1.0,-1.7594289779663086,0.7735287547111511,0.9859002232551576,0.3733056783676147,0.0,0.0,0.5882328748703003,77.88077545166016,51.0,59.75331878662109,-15905.380859375,542.3349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2687072753906,308.51251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,20454.390625,20160.0,0.0,0.0,0.5279321670532227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6599961519241333,0.6600034236907959,-7.270897185662761e-06,0.0,0.0005357840564101,0.0,0.0,53.94171905517578,0.0,0.0,0.0,0.4388712644577026,4.0,0.0,1.0
725340,293.2620544433594,297.1499938964844,293.1499938964844,0.1739231050014495,-3564.31298828125,304.1646423339844,0.8178988099098206,0.2518396973609924,0.2286921441555023,293.2951354980469,297.1499938964844,293.1499938964844,0.1289757639169693,-2954.51611328125,304.1674499511719,0.7546958327293396,0.1971967965364456,0.1895254999399185,293.23638916015625,297.1499938964844,293.1499938964844,0.3109942078590393,-4395.23583984375,304.16534423828125,0.9584490656852722,0.4016939997673034,0.2819902598857879,293.16766357421875,297.1499938964844,293.1499938964844,0.3797716200351715,-6922.63671875,304.252685546875,0.9990000128746032,0.5613366961479187,0.4411561787128448,293.1786499023437,297.1499938964844,293.1499938964844,0.0220448859035968,-4563.2216796875,304.15289306640625,0.5047973990440369,0.0629350990056991,0.2930513620376587,291.271240234375,291.1499938964844,268.43682861328125,266.1048889160156,282.3609313964844,293.2501220703125,291.2719421386719,1.0,0.3482227027416229,0.8463189601898193,0.8463189601898193,1.0,1.0,-1.7216540575027466,0.7555400133132935,0.9661140441894532,0.3633472025394439,0.0,0.0,0.5697065591812134,71.80105590820312,69.0,36.97216033935547,-15489.0869140625,500.0119934082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5445251464844,308.591552734375,278.1499938964844,0.0,18000.0,313.1499938964844,20497.177734375,19080.0,0.0,0.0,0.5201725959777832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6212920546531677,0.6212990283966064,-6.979431873332942e-06,0.0,0.0005279090837575,0.0,0.0,48.0177001953125,0.0,0.0,0.0,0.4095829427242279,4.0,0.0,1.0
725400,293.2620544433594,297.1499938964844,293.1499938964844,0.1739231050014495,-3564.31298828125,304.1646423339844,0.8178988099098206,0.2518396973609924,0.2286921441555023,293.2951354980469,297.1499938964844,293.1499938964844,0.1289757639169693,-2954.51611328125,304.1674499511719,0.7546958327293396,0.1971967965364456,0.1895254999399185,293.23638916015625,297.1499938964844,293.1499938964844,0.3109942078590393,-4395.23583984375,304.16534423828125,0.9584490656852722,0.4016939997673034,0.2819902598857879,293.16766357421875,297.1499938964844,293.1499938964844,0.3797716200351715,-6922.63671875,304.252685546875,0.9990000128746032,0.5613366961479187,0.4411561787128448,293.1786499023437,297.1499938964844,293.1499938964844,0.0220448859035968,-4563.2216796875,304.15289306640625,0.5047973990440369,0.0629350990056991,0.2930513620376587,291.271240234375,291.1499938964844,268.43682861328125,266.1048889160156,282.3609313964844,293.2501220703125,291.2719421386719,1.0,0.3482227027416229,0.8463189601898193,0.8463189601898193,1.0,1.0,-1.7216540575027466,0.7555400133132935,0.9661140441894532,0.3633472025394439,0.0,0.0,0.5697065591812134,71.80105590820312,69.0,36.97216033935547,-15489.0869140625,500.0119934082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5445251464844,308.591552734375,278.1499938964844,0.0,18000.0,313.1499938964844,20497.177734375,19080.0,0.0,0.0,0.5201725959777832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6212920546531677,0.6212990283966064,-6.979431873332942e-06,0.0,0.0005279090837575,0.0,0.0,48.0177001953125,0.0,0.0,0.0,0.4095829427242279,4.0,0.0,1.0
725460,293.2608947753906,297.1499938964844,293.1499938964844,0.1723064333200454,-3539.013427734375,304.1625061035156,0.8155277967453003,0.2492344379425048,0.2263731211423874,293.2952880859375,297.1499938964844,293.1499938964844,0.1264711618423462,-2909.36474609375,304.16583251953125,0.7504532337188721,0.1934907436370849,0.1860497146844864,293.2360534667969,297.1499938964844,293.1499938964844,0.3099911510944366,-4385.48291015625,304.1619873046875,0.957038164138794,0.3995764553546905,0.2805288434028625,293.1224670410156,297.1499938964844,293.1499938964844,0.3784402310848236,-6919.90771484375,304.21990966796875,0.9990000128746032,0.5701202750205994,0.4407004117965698,293.1766052246094,297.1499938964844,293.1499938964844,0.0219537410885095,-4557.13720703125,304.152099609375,0.5041564106941223,0.0626280605792999,0.2917332649230957,291.2300109863281,291.1499938964844,268.4939880371094,266.15155029296875,282.39276123046875,293.25421142578125,291.2298278808594,1.0,0.3472579419612884,0.845757782459259,0.845757782459259,1.0,1.0,-1.7107919454574585,0.7505139112472534,0.9602779746055604,0.3598805069923401,0.0,0.0,0.5619989633560181,71.44187927246094,87.0,-20.668607711791992,-15204.173828125,492.1930541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8903503417969,308.6636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,19326.4765625,19080.0,0.0,0.0,0.5104384422302246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5831695199012756,0.5831759572029114,-6.435847353714053e-06,0.0,0.0005180301377549,0.0,0.0,41.2251205444336,0.0,0.0,0.0,0.4053095877170563,4.0,0.0,1.0
725520,293.2608947753906,297.1499938964844,293.1499938964844,0.1723064333200454,-3539.013427734375,304.1625061035156,0.8155277967453003,0.2492344379425048,0.2263731211423874,293.2952880859375,297.1499938964844,293.1499938964844,0.1264711618423462,-2909.36474609375,304.16583251953125,0.7504532337188721,0.1934907436370849,0.1860497146844864,293.2360534667969,297.1499938964844,293.1499938964844,0.3099911510944366,-4385.48291015625,304.1619873046875,0.957038164138794,0.3995764553546905,0.2805288434028625,293.1224670410156,297.1499938964844,293.1499938964844,0.3784402310848236,-6919.90771484375,304.21990966796875,0.9990000128746032,0.5701202750205994,0.4407004117965698,293.1766052246094,297.1499938964844,293.1499938964844,0.0219537410885095,-4557.13720703125,304.152099609375,0.5041564106941223,0.0626280605792999,0.2917332649230957,291.2300109863281,291.1499938964844,268.4939880371094,266.15155029296875,282.39276123046875,293.25421142578125,291.2298278808594,1.0,0.3472579419612884,0.845757782459259,0.845757782459259,1.0,1.0,-1.7107919454574585,0.7505139112472534,0.9602779746055604,0.3598805069923401,0.0,0.0,0.5619989633560181,71.44187927246094,87.0,-20.668607711791992,-15204.173828125,492.1930541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8903503417969,308.6636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,19326.4765625,19080.0,0.0,0.0,0.5104384422302246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5831695199012756,0.5831759572029114,-6.435847353714053e-06,0.0,0.0005180301377549,0.0,0.0,41.2251205444336,0.0,0.0,0.0,0.4053095877170563,4.0,0.0,1.0
725580,293.2601928710937,297.1499938964844,293.1499938964844,0.1705200970172882,-3510.379150390625,304.1612854003906,0.8029863238334656,0.2465665191411972,0.2241462618112564,293.2958679199219,297.1499938964844,293.1499938964844,0.1238378137350082,-2861.20458984375,304.1649169921875,0.7374693751335144,0.1896961331367492,0.1826435327529907,293.236083984375,297.1499938964844,293.1499938964844,0.3086433708667755,-4371.2333984375,304.1601867675781,0.9423852562904358,0.3973876535892486,0.2791377305984497,293.11688232421875,297.1499938964844,293.1499938964844,0.3939348757266998,-7165.87548828125,304.1704406738281,0.9990000128746032,0.5720372200012207,0.4572668373584747,293.17535400390625,297.1499938964844,293.1499938964844,0.0218710303306579,-4550.537109375,304.1515197753906,0.4969194233417511,0.062210239470005,0.2907821238040924,291.2073669433594,291.1499938964844,268.5508117675781,266.1980895996094,282.4100036621094,293.2536926269531,291.2043151855469,1.0,0.3529812693595886,0.845196545124054,0.845196545124054,1.0,1.0,-1.7210960388183594,0.7555678486824036,0.965528130531311,0.3617002367973327,0.0,0.0,0.5552990436553955,75.60750579833984,105.0,-39.18327713012695,-15174.255859375,510.8236999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1517944335937,308.75030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,19217.578125,19080.0,0.0,0.0,0.5003030896186829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5662003755569458,0.5662066340446472,-6.29279338681954e-06,0.0,0.0005077440291643,0.0,0.0,38.89017868041992,0.0,0.0,0.0,0.3988604247570038,4.0,0.0,1.0
725640,293.2601928710937,297.1499938964844,293.1499938964844,0.1705200970172882,-3510.379150390625,304.1612854003906,0.8029863238334656,0.2465665191411972,0.2241462618112564,293.2958679199219,297.1499938964844,293.1499938964844,0.1238378137350082,-2861.20458984375,304.1649169921875,0.7374693751335144,0.1896961331367492,0.1826435327529907,293.236083984375,297.1499938964844,293.1499938964844,0.3086433708667755,-4371.2333984375,304.1601867675781,0.9423852562904358,0.3973876535892486,0.2791377305984497,293.11688232421875,297.1499938964844,293.1499938964844,0.3939348757266998,-7165.87548828125,304.1704406738281,0.9990000128746032,0.5720372200012207,0.4572668373584747,293.17535400390625,297.1499938964844,293.1499938964844,0.0218710303306579,-4550.537109375,304.1515197753906,0.4969194233417511,0.062210239470005,0.2907821238040924,291.2073669433594,291.1499938964844,268.5508117675781,266.1980895996094,282.4100036621094,293.2536926269531,291.2043151855469,1.0,0.3529812693595886,0.845196545124054,0.845196545124054,1.0,1.0,-1.7210960388183594,0.7555678486824036,0.965528130531311,0.3617002367973327,0.0,0.0,0.5552990436553955,75.60750579833984,105.0,-39.18327713012695,-15174.255859375,510.8236999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1517944335937,308.75030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,19217.578125,19080.0,0.0,0.0,0.5003030896186829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5662003755569458,0.5662066340446472,-6.29279338681954e-06,0.0,0.0005077440291643,0.0,0.0,38.89017868041992,0.0,0.0,0.0,0.3988604247570038,4.0,0.0,1.0
725700,293.260009765625,297.1499938964844,293.1499938964844,0.1697989106178283,-3499.04443359375,304.1605529785156,0.7939130067825317,0.245211511850357,0.2230608761310577,293.2962646484375,297.1499938964844,293.1499938964844,0.1226435750722885,-2839.4833984375,304.1643981933594,0.728972315788269,0.1877680569887161,0.1809609234333038,293.2362365722656,297.1499938964844,293.1499938964844,0.3082638382911682,-4367.564453125,304.1590270996094,0.9313049912452698,0.396268755197525,0.2784609496593475,293.1300964355469,297.1499938964844,293.1499938964844,0.4071508646011352,-7367.99853515625,304.1427001953125,0.9990000128746032,0.5698729157447815,0.4703823626041412,293.1752319335937,297.1499938964844,293.1499938964844,0.021840650588274,-4549.0625,304.1513061523437,0.4916083514690399,0.0619121454656124,0.290205180644989,291.1856689453125,291.1499938964844,268.5791015625,266.2212829589844,282.4139099121094,293.2503356933594,291.1827087402344,1.0,0.3578024804592132,0.8449159264564514,0.8449159264564514,1.0,1.0,-1.7320104837417605,0.7608321309089661,0.9711783528327942,0.364079087972641,0.0,0.0,0.5550971627235413,79.07669830322266,105.0,-48.72882843017578,-15219.0712890625,528.0025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2344665527344,308.7778625488281,278.1499938964844,0.0,18000.0,313.1499938964844,19151.94140625,18000.0,0.0,0.0,0.4953837394714355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.563153862953186,0.5631601214408875,-6.2570661611971445e-06,0.0,0.0005027514998801,0.0,0.0,38.42815780639648,0.0,0.0,0.0,0.3826044499874115,4.0,0.0,1.0
725760,293.2598876953125,297.1499938964844,293.1499938964844,0.169570580124855,-3496.52734375,304.1590270996094,0.7837506532669067,0.2438431531190872,0.2219906449317932,293.2967529296875,297.1499938964844,293.1499938964844,0.1217983141541481,-2824.854736328125,304.1632995605469,0.7194973826408386,0.1858193129301071,0.1792881041765213,293.2364501953125,297.1499938964844,293.1499938964844,0.3087720572948456,-4374.6103515625,304.15643310546875,0.9186630845069884,0.3951362371444702,0.277794748544693,293.15338134765625,297.1499938964844,293.1499938964844,0.4244011044502258,-7627.912109375,304.11260986328125,0.9990000128746032,0.5655671954154968,0.4860512912273407,293.17547607421875,297.1499938964844,293.1499938964844,0.0218729134649038,-4556.48828125,304.1510009765625,0.4853986799716949,0.0615447722375392,0.2894639670848846,291.1331481933594,291.1499938964844,268.6072998046875,266.2444763183594,282.4169006347656,293.2472229003906,291.1258239746094,1.0,0.363670140504837,0.844355046749115,0.844355046749115,1.0,1.0,-1.745836853981018,0.7674519419670105,0.9783849120140076,0.3671976625919342,0.0,0.0,0.561156690120697,83.3641128540039,108.0,-100.50453186035156,-15176.677734375,549.7318725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.29644775390625,308.72906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18153.533203125,18000.0,0.0,0.0,0.4905298352241516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5523669123649597,0.5523728728294373,-5.958278961770702e-06,0.0,0.0004978253855369,0.0,0.0,35.95463180541992,0.0,0.0,0.0,0.3887876570224762,4.0,0.0,1.0
725820,293.2595520019531,297.1499938964844,293.1499938964844,0.1676817089319229,-3465.571044921875,304.15924072265625,0.767969012260437,0.2411228418350219,0.2197981476783752,293.29766845703125,297.1499938964844,293.1499938964844,0.1190544441342353,-2773.816650390625,304.1634826660156,0.7028518319129944,0.1819196939468383,0.1758674681186676,293.2368469238281,297.1499938964844,293.1499938964844,0.3072431981563568,-4357.4794921875,304.1569519042969,0.9003686904907227,0.3928634822368622,0.2764140665531158,293.2182312011719,297.1499938964844,293.1499938964844,0.4505215585231781,-8009.64111328125,304.08233642578125,0.9990000128746032,0.5523648262023926,0.5110238194465637,293.17633056640625,297.1499938964844,293.1499938964844,0.0215538665652275,-4524.52783203125,304.1512145996094,0.4743590354919433,0.0607263967394828,0.287136822938919,291.1165466308594,291.1499938964844,268.6633605957031,266.29071044921875,282.4345092773437,293.2520446777344,291.11651611328125,1.0,0.3721884489059448,0.8432332277297974,0.8432332277297974,1.0,1.0,-1.764638066291809,0.7764026522636414,0.9882354736328124,0.371472418308258,0.0,0.0,0.5679253339767456,90.40880584716795,111.0,-30.962024688720703,-15395.546875,583.4319458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2731628417969,308.7820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17928.048828125,18000.0,0.0,0.0,0.4821555018424988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5669999718666077,0.56700599193573,-6.006667263136478e-06,0.0,0.0004893265431746,0.0,0.0,37.49320602416992,0.0,0.0,0.0,0.3929479718208313,4.0,0.0,1.0
725880,293.2595520019531,297.1499938964844,293.1499938964844,0.1676817089319229,-3465.571044921875,304.15924072265625,0.767969012260437,0.2411228418350219,0.2197981476783752,293.29766845703125,297.1499938964844,293.1499938964844,0.1190544441342353,-2773.816650390625,304.1634826660156,0.7028518319129944,0.1819196939468383,0.1758674681186676,293.2368469238281,297.1499938964844,293.1499938964844,0.3072431981563568,-4357.4794921875,304.1569519042969,0.9003686904907227,0.3928634822368622,0.2764140665531158,293.2182312011719,297.1499938964844,293.1499938964844,0.4505215585231781,-8009.64111328125,304.08233642578125,0.9990000128746032,0.5523648262023926,0.5110238194465637,293.17633056640625,297.1499938964844,293.1499938964844,0.0215538665652275,-4524.52783203125,304.1512145996094,0.4743590354919433,0.0607263967394828,0.287136822938919,291.1165466308594,291.1499938964844,268.6633605957031,266.29071044921875,282.4345092773437,293.2520446777344,291.11651611328125,1.0,0.3721884489059448,0.8432332277297974,0.8432332277297974,1.0,1.0,-1.764638066291809,0.7764026522636414,0.9882354736328124,0.371472418308258,0.0,0.0,0.5679253339767456,90.40880584716795,111.0,-30.962024688720703,-15395.546875,583.4319458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2731628417969,308.7820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17928.048828125,18000.0,0.0,0.0,0.4821555018424988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5669999718666077,0.56700599193573,-6.006667263136478e-06,0.0,0.0004893265431746,0.0,0.0,37.49320602416992,0.0,0.0,0.0,0.3929479718208313,4.0,0.0,1.0
725940,293.2590026855469,297.1499938964844,293.1499938964844,0.1655571162700653,-3430.225830078125,304.15972900390625,0.7517817616462708,0.2384623140096664,0.217703178524971,293.2982177734375,297.1499938964844,293.1499938964844,0.1161612272262573,-2719.33349609375,304.1638488769531,0.6845021843910217,0.1780646741390228,0.1725313663482666,293.2371826171875,297.1499938964844,293.1499938964844,0.3051561713218689,-4333.65185546875,304.158203125,0.8820017576217651,0.3905971944332123,0.2750723958015442,293.2771911621094,297.1499938964844,293.1499938964844,0.4546689391136169,-8056.62109375,304.1006164550781,0.987357258796692,0.5386009216308594,0.5136383771896362,293.1773376464844,297.1499938964844,293.1499938964844,0.0211775712668895,-4484.572265625,304.15142822265625,0.4589729011058807,0.0598540119826793,0.2847994863986969,291.12420654296875,291.1499938964844,268.71905517578125,266.3367919921875,282.473388671875,293.2696533203125,291.1278686523437,1.0,0.3784852027893066,0.842111349105835,0.842111349105835,1.0,1.0,-1.7568482160568235,0.7726117968559265,0.9842364192008972,0.369291216135025,0.0,0.0,0.5715358853340149,98.38916015625,114.0,15.445713996887209,-15368.5107421875,601.9829711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11297607421875,308.7301940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17930.21875,18000.0,0.0,0.0,0.4755612313747406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5757656097412109,0.575771689414978,-6.067978574719746e-06,0.0,0.0004826342046726,0.0,0.0,38.60234069824219,0.0,0.0,0.0,0.3961069881916046,4.0,0.0,1.0
726000,293.2590026855469,297.1499938964844,293.1499938964844,0.1655571162700653,-3430.225830078125,304.15972900390625,0.7517817616462708,0.2384623140096664,0.217703178524971,293.2982177734375,297.1499938964844,293.1499938964844,0.1161612272262573,-2719.33349609375,304.1638488769531,0.6845021843910217,0.1780646741390228,0.1725313663482666,293.2371826171875,297.1499938964844,293.1499938964844,0.3051561713218689,-4333.65185546875,304.158203125,0.8820017576217651,0.3905971944332123,0.2750723958015442,293.2771911621094,297.1499938964844,293.1499938964844,0.4546689391136169,-8056.62109375,304.1006164550781,0.987357258796692,0.5386009216308594,0.5136383771896362,293.1773376464844,297.1499938964844,293.1499938964844,0.0211775712668895,-4484.572265625,304.15142822265625,0.4589729011058807,0.0598540119826793,0.2847994863986969,291.12420654296875,291.1499938964844,268.71905517578125,266.3367919921875,282.473388671875,293.2696533203125,291.1278686523437,1.0,0.3784852027893066,0.842111349105835,0.842111349105835,1.0,1.0,-1.7568482160568235,0.7726117968559265,0.9842364192008972,0.369291216135025,0.0,0.0,0.5715358853340149,98.38916015625,114.0,15.445713996887209,-15368.5107421875,601.9829711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11297607421875,308.7301940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17930.21875,18000.0,0.0,0.0,0.4755612313747406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5757656097412109,0.575771689414978,-6.067978574719746e-06,0.0,0.0004826342046726,0.0,0.0,38.60234069824219,0.0,0.0,0.0,0.3961069881916046,4.0,0.0,1.0
726060,293.2586669921875,297.1499938964844,293.1499938964844,0.1631112694740295,-3389.06005859375,304.1605224609375,0.738529622554779,0.2357667684555053,0.2155873775482177,293.2989196777344,297.1499938964844,293.1499938964844,0.1130551546812057,-2660.17041015625,304.16436767578125,0.6686710715293884,0.1741686016321182,0.1691706329584121,293.23785400390625,297.1499938964844,293.1499938964844,0.3024206161499023,-4302.15771484375,304.1599426269531,0.8667780160903931,0.3882504999637604,0.2736842334270477,293.29742431640625,297.1499938964844,293.1499938964844,0.4467931389808655,-7931.091796875,304.1295471191406,0.9690520167350768,0.5312296748161316,0.5057123899459839,293.17852783203125,297.1499938964844,293.1499938964844,0.0206968709826469,-4431.38818359375,304.1517639160156,0.4446530044078827,0.0589192770421505,0.282082200050354,291.1563415527344,291.1499938964844,268.7743225097656,266.3827209472656,282.513671875,293.2779541015625,291.156982421875,1.0,0.3825289607048034,0.8408470153808594,0.8408470153808594,1.0,1.0,-1.7358382940292358,0.7625656127929688,0.9732726216316224,0.3635934293270111,0.0,0.0,0.567933201789856,105.52356719970705,117.0,25.363842010498047,-15139.4873046875,608.6228637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9341125488281,308.6047668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18033.42578125,18000.0,0.0,0.0,0.4698647260665893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5717867612838745,0.5717927813529968,-6.063593446015148e-06,0.0,0.0004768529906868,0.0,0.0,38.2180061340332,0.0,0.0,0.0,0.3949528932571411,4.0,0.0,1.0
726120,293.2586669921875,297.1499938964844,293.1499938964844,0.1631112694740295,-3389.06005859375,304.1605224609375,0.738529622554779,0.2357667684555053,0.2155873775482177,293.2989196777344,297.1499938964844,293.1499938964844,0.1130551546812057,-2660.17041015625,304.16436767578125,0.6686710715293884,0.1741686016321182,0.1691706329584121,293.23785400390625,297.1499938964844,293.1499938964844,0.3024206161499023,-4302.15771484375,304.1599426269531,0.8667780160903931,0.3882504999637604,0.2736842334270477,293.29742431640625,297.1499938964844,293.1499938964844,0.4467931389808655,-7931.091796875,304.1295471191406,0.9690520167350768,0.5312296748161316,0.5057123899459839,293.17852783203125,297.1499938964844,293.1499938964844,0.0206968709826469,-4431.38818359375,304.1517639160156,0.4446530044078827,0.0589192770421505,0.282082200050354,291.1563415527344,291.1499938964844,268.7743225097656,266.3827209472656,282.513671875,293.2779541015625,291.156982421875,1.0,0.3825289607048034,0.8408470153808594,0.8408470153808594,1.0,1.0,-1.7358382940292358,0.7625656127929688,0.9732726216316224,0.3635934293270111,0.0,0.0,0.567933201789856,105.52356719970705,117.0,25.363842010498047,-15139.4873046875,608.6228637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9341125488281,308.6047668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18033.42578125,18000.0,0.0,0.0,0.4698647260665893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5717867612838745,0.5717927813529968,-6.063593446015148e-06,0.0,0.0004768529906868,0.0,0.0,38.2180061340332,0.0,0.0,0.0,0.3949528932571411,4.0,0.0,1.0
726180,293.2581787109375,297.1499938964844,293.1499938964844,0.1609216481447219,-3352.50341796875,304.16064453125,0.7287629842758179,0.2331129014492035,0.2134140580892563,293.2995300292969,297.1499938964844,293.1499938964844,0.1101013496518135,-2603.96728515625,304.1644897460937,0.6564304232597351,0.1702724248170852,0.1657146364450454,293.2384948730469,297.1499938964844,293.1499938964844,0.3001281023025512,-4276.15966796875,304.1604309082031,0.8558730483055115,0.3858954310417175,0.2722168266773224,293.30303955078125,297.1499938964844,293.1499938964844,0.4422092139720917,-7859.5478515625,304.1437683105469,0.955025315284729,0.52634197473526,0.500968873500824,293.17926025390625,297.1499938964844,293.1499938964844,0.0202466808259487,-4382.26904296875,304.15191650390625,0.4344354271888733,0.0580453053116798,0.2791544497013092,291.1658630371094,291.1499938964844,268.8291320800781,266.4284362792969,282.54901123046875,293.280517578125,291.16632080078125,1.0,0.3854204416275024,0.839582622051239,0.839582622051239,1.0,1.0,-1.7181053161621094,0.7540863752365112,0.9640188813209534,0.3587380051612854,0.0,0.0,0.5651622414588928,110.9668960571289,120.0,16.467042922973633,-14929.15234375,612.3453979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.78057861328125,308.4859924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18043.607421875,18000.0,0.0,0.0,0.464579164981842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5669267773628235,0.5669328570365906,-6.03229727857979e-06,0.0,0.0004714888054877,0.0,0.0,37.61837005615234,0.0,0.0,0.0,0.3932167887687683,4.0,0.0,1.0
726240,293.2581787109375,297.1499938964844,293.1499938964844,0.1609216481447219,-3352.50341796875,304.16064453125,0.7287629842758179,0.2331129014492035,0.2134140580892563,293.2995300292969,297.1499938964844,293.1499938964844,0.1101013496518135,-2603.96728515625,304.1644897460937,0.6564304232597351,0.1702724248170852,0.1657146364450454,293.2384948730469,297.1499938964844,293.1499938964844,0.3001281023025512,-4276.15966796875,304.1604309082031,0.8558730483055115,0.3858954310417175,0.2722168266773224,293.30303955078125,297.1499938964844,293.1499938964844,0.4422092139720917,-7859.5478515625,304.1437683105469,0.955025315284729,0.52634197473526,0.500968873500824,293.17926025390625,297.1499938964844,293.1499938964844,0.0202466808259487,-4382.26904296875,304.15191650390625,0.4344354271888733,0.0580453053116798,0.2791544497013092,291.1658630371094,291.1499938964844,268.8291320800781,266.4284362792969,282.54901123046875,293.280517578125,291.16632080078125,1.0,0.3854204416275024,0.839582622051239,0.839582622051239,1.0,1.0,-1.7181053161621094,0.7540863752365112,0.9640188813209534,0.3587380051612854,0.0,0.0,0.5651622414588928,110.9668960571289,120.0,16.467042922973633,-14929.15234375,612.3453979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.78057861328125,308.4859924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18043.607421875,18000.0,0.0,0.0,0.464579164981842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5669267773628235,0.5669328570365906,-6.03229727857979e-06,0.0,0.0004714888054877,0.0,0.0,37.61837005615234,0.0,0.0,0.0,0.3932167887687683,4.0,0.0,1.0
