time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726300,293.2578125,297.1499938964844,293.1499938964844,0.1598667204380035,-3334.9013671875,304.16064453125,0.7245866656303406,0.2318160831928253,0.2123373001813888,293.2997131347656,297.1499938964844,293.1499938964844,0.1086486056447029,-2576.24951171875,304.1644897460937,0.6511497497558594,0.1683425456285476,0.1639841645956039,293.2387390136719,297.1499938964844,293.1499938964844,0.2990259230136871,-4263.705078125,304.1605529785156,0.851364254951477,0.3847285807132721,0.2714772820472717,293.303955078125,297.1499938964844,293.1499938964844,0.4402590692043304,-7829.869140625,304.1484069824219,0.9489529728889464,0.5242185592651367,0.4990017712116241,293.179443359375,297.1499938964844,293.1499938964844,0.0200397614389657,-4359.560546875,304.1519470214844,0.4303246140480041,0.0576420687139034,0.2777642607688904,291.16864013671875,291.1499938964844,268.8563842773437,266.45123291015625,282.5658874511719,293.28094482421875,291.1688842773437,1.0,0.386581540107727,0.8389503955841064,0.8389503955841064,1.0,1.0,-1.709815502166748,0.7501217722892761,0.9596936702728271,0.3564662337303161,0.0,0.0,0.5636306405067444,113.29673767089844,120.0,11.937800407409668,-14826.4765625,613.4107055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7122497558594,308.4295349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18047.76171875,18000.0,0.0,0.0,0.4620729982852936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5640835762023926,0.5640895962715149,-6.013717211317271e-06,0.0,0.0004689453344326,0.0,0.0,37.2688102722168,0.0,0.0,0.0,0.3922005593776703,4.0,0.0,1.0
726360,293.2573547363281,297.1499938964844,293.1499938964844,0.1588378995656967,-3317.73486328125,304.1605834960937,0.7206946015357971,0.2305391430854797,0.2112714797258377,293.2998046875,297.1499938964844,293.1499938964844,0.1072145998477935,-2548.83251953125,304.1644897460937,0.6462685465812683,0.1664274185895919,0.1622594743967056,293.2388916015625,297.1499938964844,293.1499938964844,0.2979506850242615,-4251.5732421875,304.1605834960937,0.8472805023193359,0.3835693299770355,0.2707375586032867,293.3043518066406,297.1499938964844,293.1499938964844,0.4384010136127472,-7802.005859375,304.1520690917969,0.943302035331726,0.5221915245056152,0.4971486628055572,293.17950439453125,297.1499938964844,293.1499938964844,0.0198449660092592,-4338.09521484375,304.1519470214844,0.4266830086708069,0.0572577118873596,0.2764309346675873,291.1703186035156,291.1499938964844,268.8835144042969,266.4739990234375,282.58221435546875,293.28106689453125,291.1704406738281,1.0,0.3876091837882995,0.8385255336761475,0.8385255336761475,1.0,1.0,-1.7017507553100586,0.7462837100028992,0.9554671049118042,0.3542769253253937,0.0,0.0,0.5621069073677063,115.4473876953125,108.0,8.410314559936523,-14727.587890625,614.0865478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6494140625,308.3769226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18049.07421875,18000.0,0.0,0.0,0.4596408307552337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612241625785828,0.5612301826477051,-5.994485945848282e-06,0.0,0.0004664770094677,0.0,0.0,36.91645431518555,0.0,0.0,0.0,0.3911714255809784,4.0,0.0,1.0
726420,293.2560119628906,297.1499938964844,293.1499938964844,0.1566603183746338,-3281.2548828125,304.1606750488281,0.7191391587257385,0.2280871123075485,0.209012970328331,293.299560546875,297.1499938964844,293.1499938964844,0.1042322814464569,-2491.513916015625,304.16461181640625,0.642389178276062,0.16267791390419,0.1586589962244033,293.23895263671875,297.1499938964844,293.1499938964844,0.295616090297699,-4225.10595703125,304.16094970703125,0.8467249870300293,0.3813061416149139,0.2691297829151153,293.3041076660156,297.1499938964844,293.1499938964844,0.4345192015171051,-7744.7529296875,304.1578063964844,0.9420211911201476,0.5183296203613281,0.493440568447113,293.17919921875,297.1499938964844,293.1499938964844,0.0193611532449722,-4284.0556640625,304.152099609375,0.4249503910541534,0.0565702728927135,0.273070365190506,291.1744079589844,291.1499938964844,268.9374389648437,266.51934814453125,282.614990234375,293.2807312011719,291.1746826171875,1.0,0.3842981457710266,0.8376757502555847,0.8376757502555847,1.0,1.0,-1.6842998266220093,0.7379820346832275,0.9463177919387816,0.3496003746986389,0.0,0.0,0.5586166977882385,114.33203125,96.0,7.001638889312744,-14528.708984375,598.934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5406494140625,308.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18054.654296875,18000.0,0.0,0.0,0.4549562335014343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5551042556762695,0.5551102161407471,-5.954301286692498e-06,0.0,0.0004617227532435,0.0,0.0,36.173927307128906,0.0,0.0,0.0,0.3889719247817993,4.0,0.0,1.0
726480,293.2560119628906,297.1499938964844,293.1499938964844,0.1566603183746338,-3281.2548828125,304.1606750488281,0.7191391587257385,0.2280871123075485,0.209012970328331,293.299560546875,297.1499938964844,293.1499938964844,0.1042322814464569,-2491.513916015625,304.16461181640625,0.642389178276062,0.16267791390419,0.1586589962244033,293.23895263671875,297.1499938964844,293.1499938964844,0.295616090297699,-4225.10595703125,304.16094970703125,0.8467249870300293,0.3813061416149139,0.2691297829151153,293.3041076660156,297.1499938964844,293.1499938964844,0.4345192015171051,-7744.7529296875,304.1578063964844,0.9420211911201476,0.5183296203613281,0.493440568447113,293.17919921875,297.1499938964844,293.1499938964844,0.0193611532449722,-4284.0556640625,304.152099609375,0.4249503910541534,0.0565702728927135,0.273070365190506,291.1744079589844,291.1499938964844,268.9374389648437,266.51934814453125,282.614990234375,293.2807312011719,291.1746826171875,1.0,0.3842981457710266,0.8376757502555847,0.8376757502555847,1.0,1.0,-1.6842998266220093,0.7379820346832275,0.9463177919387816,0.3496003746986389,0.0,0.0,0.5586166977882385,114.33203125,96.0,7.001638889312744,-14528.708984375,598.934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5406494140625,308.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18054.654296875,18000.0,0.0,0.0,0.4549562335014343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5551042556762695,0.5551102161407471,-5.954301286692498e-06,0.0,0.0004617227532435,0.0,0.0,36.173927307128906,0.0,0.0,0.0,0.3889719247817993,4.0,0.0,1.0
726540,293.2540588378906,297.1499938964844,293.1499938964844,0.1544814854860305,-3244.649658203125,304.1607360839844,0.72233647108078,0.2257957011461258,0.2067505121231079,293.2987060546875,297.1499938964844,293.1499938964844,0.1012423038482666,-2433.702392578125,304.16473388671875,0.6427710652351379,0.1590652763843536,0.1550290435552597,293.238525390625,297.1499938964844,293.1499938964844,0.2932082116603851,-4197.76708984375,304.16131591796875,0.8518612384796143,0.3791366815567016,0.2674719095230102,293.302978515625,297.1499938964844,293.1499938964844,0.4305337071418762,-7686.89599609375,304.16180419921875,0.9482480883598328,0.5146533250808716,0.4897706508636474,293.1783142089844,297.1499938964844,293.1499938964844,0.018861724063754,-4227.197265625,304.1522216796875,0.4274480938911438,0.0560079216957092,0.2695353329181671,291.1788635253906,291.1499938964844,268.9908447265625,266.5644836425781,282.6473999023437,293.2796630859375,291.1791076660156,1.0,0.3776989579200744,0.836825966835022,0.836825966835022,1.0,1.0,-1.6665841341018677,0.7295620441436768,0.937022030353546,0.3448737263679504,0.0,0.0,0.5544602870941162,109.31314849853516,84.0,6.261670112609863,-14328.005859375,572.7737426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.457275390625,308.2053527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18063.94140625,18000.0,0.0,0.0,0.4504020512104034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5477418303489685,0.5477477312088013,-5.907176273467485e-06,0.0,0.0004571008321363,0.0,0.0,35.298614501953125,0.0,0.0,0.0,0.3863605558872223,4.0,0.0,1.0
726600,293.2540588378906,297.1499938964844,293.1499938964844,0.1544814854860305,-3244.649658203125,304.1607360839844,0.72233647108078,0.2257957011461258,0.2067505121231079,293.2987060546875,297.1499938964844,293.1499938964844,0.1012423038482666,-2433.702392578125,304.16473388671875,0.6427710652351379,0.1590652763843536,0.1550290435552597,293.238525390625,297.1499938964844,293.1499938964844,0.2932082116603851,-4197.76708984375,304.16131591796875,0.8518612384796143,0.3791366815567016,0.2674719095230102,293.302978515625,297.1499938964844,293.1499938964844,0.4305337071418762,-7686.89599609375,304.16180419921875,0.9482480883598328,0.5146533250808716,0.4897706508636474,293.1783142089844,297.1499938964844,293.1499938964844,0.018861724063754,-4227.197265625,304.1522216796875,0.4274480938911438,0.0560079216957092,0.2695353329181671,291.1788635253906,291.1499938964844,268.9908447265625,266.5644836425781,282.6473999023437,293.2796630859375,291.1791076660156,1.0,0.3776989579200744,0.836825966835022,0.836825966835022,1.0,1.0,-1.6665841341018677,0.7295620441436768,0.937022030353546,0.3448737263679504,0.0,0.0,0.5544602870941162,109.31314849853516,84.0,6.261670112609863,-14328.005859375,572.7737426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.457275390625,308.2053527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18063.94140625,18000.0,0.0,0.0,0.4504020512104034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5477418303489685,0.5477477312088013,-5.907176273467485e-06,0.0,0.0004571008321363,0.0,0.0,35.298614501953125,0.0,0.0,0.0,0.3863605558872223,4.0,0.0,1.0
726660,293.2516784667969,297.1499938964844,293.1499938964844,0.1523513942956924,-3208.779052734375,304.16070556640625,0.7289684414863586,0.2236441224813461,0.2045290768146515,293.2972717285156,297.1499938964844,293.1499938964844,0.0982994958758354,-2376.473388671875,304.16473388671875,0.6462968587875366,0.155583381652832,0.1514307707548141,293.2377624511719,297.1499938964844,293.1499938964844,0.2907957434654236,-4170.361328125,304.1615600585937,0.8613999485969543,0.3770481050014496,0.2658033668994903,293.3013000488281,297.1499938964844,293.1499938964844,0.4265195429325104,-7629.2216796875,304.1645202636719,0.9595776200294496,0.5111156702041626,0.4861457347869873,293.177001953125,297.1499938964844,293.1499938964844,0.0183815322816371,-4171.46337890625,304.1522827148437,0.4334026575088501,0.0555539354681968,0.2660635709762573,291.1829528808594,291.1499938964844,269.04376220703125,266.60943603515625,282.67926025390625,293.2781066894531,291.18316650390625,1.0,0.3688841760158539,0.8360121250152588,0.8360121250152588,1.0,1.0,-1.6490728855133057,0.7212466597557068,0.927826166152954,0.3402291536331177,0.0,0.0,0.5497909188270569,101.9240493774414,72.0,5.761308193206787,-14130.7578125,540.5728149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3996276855469,308.1396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18071.208984375,18000.0,0.0,0.0,0.4458725750446319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5394757390022278,0.5394816398620605,-5.854392838955391e-06,0.0,0.000452503998531,0.0,0.0,34.33167266845703,0.0,0.0,0.0,0.3834409415721893,4.0,0.0,1.0
726720,293.2516784667969,297.1499938964844,293.1499938964844,0.1523513942956924,-3208.779052734375,304.16070556640625,0.7289684414863586,0.2236441224813461,0.2045290768146515,293.2972717285156,297.1499938964844,293.1499938964844,0.0982994958758354,-2376.473388671875,304.16473388671875,0.6462968587875366,0.155583381652832,0.1514307707548141,293.2377624511719,297.1499938964844,293.1499938964844,0.2907957434654236,-4170.361328125,304.1615600585937,0.8613999485969543,0.3770481050014496,0.2658033668994903,293.3013000488281,297.1499938964844,293.1499938964844,0.4265195429325104,-7629.2216796875,304.1645202636719,0.9595776200294496,0.5111156702041626,0.4861457347869873,293.177001953125,297.1499938964844,293.1499938964844,0.0183815322816371,-4171.46337890625,304.1522827148437,0.4334026575088501,0.0555539354681968,0.2660635709762573,291.1829528808594,291.1499938964844,269.04376220703125,266.60943603515625,282.67926025390625,293.2781066894531,291.18316650390625,1.0,0.3688841760158539,0.8360121250152588,0.8360121250152588,1.0,1.0,-1.6490728855133057,0.7212466597557068,0.927826166152954,0.3402291536331177,0.0,0.0,0.5497909188270569,101.9240493774414,72.0,5.761308193206787,-14130.7578125,540.5728149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3996276855469,308.1396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18071.208984375,18000.0,0.0,0.0,0.4458725750446319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5394757390022278,0.5394816398620605,-5.854392838955391e-06,0.0,0.000452503998531,0.0,0.0,34.33167266845703,0.0,0.0,0.0,0.3834409415721893,4.0,0.0,1.0
726780,293.2489929199219,297.1499938964844,293.1499938964844,0.1502853631973266,-3173.906005859375,304.1605834960937,0.7386804819107056,0.2216114699840545,0.2023636549711227,293.29547119140625,297.1499938964844,293.1499938964844,0.0954208150506019,-2320.233154296875,304.16461181640625,0.6527054309844971,0.152219071984291,0.1478888541460037,293.2367858886719,297.1499938964844,293.1499938964844,0.2884038090705871,-4143.17431640625,304.16168212890625,0.8751105070114136,0.3750250935554504,0.2641401886940002,293.2992858886719,297.1499938964844,293.1499938964844,0.4225192368030548,-7572.1240234375,304.16632080078125,0.974385678768158,0.5076894164085388,0.4825727343559265,293.1754455566406,297.1499938964844,293.1499938964844,0.0179304853081703,-4118.10546875,304.1522827148437,0.4429248869419098,0.0551870353519916,0.2627326250076294,291.1865539550781,291.1499938964844,269.0961608886719,266.6541442871094,282.7106018066406,293.2762451171875,291.1867370605469,1.0,0.3585566282272339,0.8351982831954956,0.8351982831954956,1.0,1.0,-1.6319345235824585,0.7131108045578003,0.918823778629303,0.3357097804546356,0.0,0.0,0.5446708798408508,93.08467864990234,60.0,5.0990095138549805,-13937.3828125,505.1863403320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3658447265625,308.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18077.119140625,18000.0,0.0,0.0,0.4412859678268432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5304123759269714,0.5304181575775146,-5.797087851533433e-06,0.0,0.0004478491609916,0.0,0.0,33.29252624511719,0.0,0.0,0.0,0.3802627027034759,4.0,0.0,1.0
726840,293.2489929199219,297.1499938964844,293.1499938964844,0.1502853631973266,-3173.906005859375,304.1605834960937,0.7386804819107056,0.2216114699840545,0.2023636549711227,293.29547119140625,297.1499938964844,293.1499938964844,0.0954208150506019,-2320.233154296875,304.16461181640625,0.6527054309844971,0.152219071984291,0.1478888541460037,293.2367858886719,297.1499938964844,293.1499938964844,0.2884038090705871,-4143.17431640625,304.16168212890625,0.8751105070114136,0.3750250935554504,0.2641401886940002,293.2992858886719,297.1499938964844,293.1499938964844,0.4225192368030548,-7572.1240234375,304.16632080078125,0.974385678768158,0.5076894164085388,0.4825727343559265,293.1754455566406,297.1499938964844,293.1499938964844,0.0179304853081703,-4118.10546875,304.1522827148437,0.4429248869419098,0.0551870353519916,0.2627326250076294,291.1865539550781,291.1499938964844,269.0961608886719,266.6541442871094,282.7106018066406,293.2762451171875,291.1867370605469,1.0,0.3585566282272339,0.8351982831954956,0.8351982831954956,1.0,1.0,-1.6319345235824585,0.7131108045578003,0.918823778629303,0.3357097804546356,0.0,0.0,0.5446708798408508,93.08467864990234,60.0,5.0990095138549805,-13937.3828125,505.1863403320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3658447265625,308.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18077.119140625,18000.0,0.0,0.0,0.4412859678268432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5304123759269714,0.5304181575775146,-5.797087851533433e-06,0.0,0.0004478491609916,0.0,0.0,33.29252624511719,0.0,0.0,0.0,0.3802627027034759,4.0,0.0,1.0
726900,293.2475891113281,297.1499938964844,293.1499938964844,0.1492786854505539,-3156.884521484375,304.1604919433594,0.7448093891143799,0.2206348329782486,0.2013041526079177,293.29443359375,297.1499938964844,293.1499938964844,0.0940067768096923,-2292.5458984375,304.1645202636719,0.6570662260055542,0.1505773216485977,0.1461427062749862,293.2362365722656,297.1499938964844,293.1499938964844,0.2872199714183807,-4129.7119140625,304.1617126464844,0.8836266994476318,0.3740343153476715,0.2633131444454193,293.2982177734375,297.1499938964844,293.1499938964844,0.4205337762832641,-7543.87939453125,304.1669616699219,0.982637584209442,0.5060125589370728,0.4808072745800018,293.1745910644531,297.1499938964844,293.1499938964844,0.0177166014909744,-4092.44873046875,304.1522521972656,0.4492202401161194,0.0550305843353271,0.2611277997493744,291.1881408691406,291.1499938964844,269.12213134765625,266.6763916015625,282.7261047363281,293.27520751953125,291.18829345703125,1.0,0.3529594838619232,0.8347914218902588,0.8347914218902588,1.0,1.0,-1.623526692390442,0.7091196179389954,0.9144070148468018,0.3335036635398865,0.0,0.0,0.5419667959213257,88.30548858642578,60.0,4.730984210968018,-13842.3125,486.8515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3570861816406,308.06396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18079.431640625,18000.0,0.0,0.0,0.4389515519142151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5256392359733582,0.5256450176239014,-5.767168204329209e-06,0.0,0.0004454800218809,0.0,0.0,32.75412368774414,0.0,0.0,0.0,0.3785984814167022,4.0,0.0,1.0
726960,293.24615478515625,297.1499938964844,293.1499938964844,0.1482899785041809,-3140.147216796875,304.1603698730469,0.7519258856773376,0.2196820080280304,0.2002603560686111,293.2933654785156,297.1499938964844,293.1499938964844,0.0926093682646751,-2265.160888671875,304.1644287109375,0.6622865796089172,0.1489602476358413,0.1444138139486313,293.23565673828125,297.1499938964844,293.1499938964844,0.2860457301139831,-4116.35400390625,304.1617126464844,0.8933337330818176,0.37305548787117,0.2624898850917816,293.2970886230469,297.1499938964844,293.1499938964844,0.4185619354248047,-7515.87060546875,304.16748046875,0.9911898970603944,0.5043571591377258,0.4790560007095337,293.1737365722656,297.1499938964844,293.1499938964844,0.0175102911889553,-4067.477783203125,304.1522216796875,0.456684798002243,0.054889153689146,0.2595634460449219,291.1895751953125,291.1499938964844,269.14801025390625,266.6986083984375,282.741455078125,293.2741394042969,291.1897277832031,1.0,0.3471285402774811,0.8344128131866455,0.8344128131866455,1.0,1.0,-1.6152284145355225,0.7051829695701599,0.9100455045700072,0.3313372433185577,0.0,0.0,0.5391831994056702,83.36273956298828,48.0,4.322667598724365,-13748.310546875,468.30767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35308837890625,308.04400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.337890625,18000.0,0.0,0.0,0.4365819692611694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5207374095916748,0.5207431316375732,-5.736655111832079e-06,0.0,0.0004430752014741,0.0,0.0,32.207618713378906,0.0,0.0,0.0,0.3768965303897857,4.0,0.0,1.0
727020,293.2430725097656,297.1499938964844,293.1499938964844,0.1463185846805572,-3106.551513671875,304.16021728515625,0.7666177153587341,0.217870146036148,0.1982894986867904,293.2908935546875,297.1499938964844,293.1499938964844,0.089853748679161,-2210.99755859375,304.1642150878906,0.6728870868682861,0.1458279639482498,0.1410833746194839,293.2343139648437,297.1499938964844,293.1499938964844,0.2835850715637207,-4088.1591796875,304.1619567871094,0.9133845567703248,0.3711578547954559,0.2609099149703979,293.2890319824219,297.1499938964844,293.1499938964844,0.4025667309761047,-7277.9443359375,304.1900939941406,0.9990000128746032,0.5022174119949341,0.4634518027305603,293.1717834472656,297.1499938964844,293.1499938964844,0.0171482358127832,-4022.4384765625,304.1520690917969,0.4714702665805816,0.0546841248869895,0.2569119334220886,291.199462890625,291.1499938964844,269.19927978515625,266.74285888671875,282.7779846191406,293.2697448730469,291.2022705078125,1.0,0.3344111442565918,0.833655595779419,0.833655595779419,1.0,1.0,-1.585065841674805,0.6908815503120422,0.8941842317581177,0.3237870335578918,0.0,0.0,0.5322591066360474,74.31043243408203,36.0,22.20101928710937,-13504.3583984375,426.4439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.362060546875,308.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18093.31640625,18000.0,0.0,0.0,0.4316727221012115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5101195573806763,0.5101252198219299,-5.673452506016474e-06,0.0,0.000438092945842,0.0,0.0,31.05582427978516,0.0,0.0,0.0,0.3732269406318664,4.0,0.0,1.0
727080,293.2430725097656,297.1499938964844,293.1499938964844,0.1463185846805572,-3106.551513671875,304.16021728515625,0.7666177153587341,0.217870146036148,0.1982894986867904,293.2908935546875,297.1499938964844,293.1499938964844,0.089853748679161,-2210.99755859375,304.1642150878906,0.6728870868682861,0.1458279639482498,0.1410833746194839,293.2343139648437,297.1499938964844,293.1499938964844,0.2835850715637207,-4088.1591796875,304.1619567871094,0.9133845567703248,0.3711578547954559,0.2609099149703979,293.2890319824219,297.1499938964844,293.1499938964844,0.4025667309761047,-7277.9443359375,304.1900939941406,0.9990000128746032,0.5022174119949341,0.4634518027305603,293.1717834472656,297.1499938964844,293.1499938964844,0.0171482358127832,-4022.4384765625,304.1520690917969,0.4714702665805816,0.0546841248869895,0.2569119334220886,291.199462890625,291.1499938964844,269.19927978515625,266.74285888671875,282.7779846191406,293.2697448730469,291.2022705078125,1.0,0.3344111442565918,0.833655595779419,0.833655595779419,1.0,1.0,-1.585065841674805,0.6908815503120422,0.8941842317581177,0.3237870335578918,0.0,0.0,0.5322591066360474,74.31043243408203,36.0,22.20101928710937,-13504.3583984375,426.4439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.362060546875,308.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18093.31640625,18000.0,0.0,0.0,0.4316727221012115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5101195573806763,0.5101252198219299,-5.673452506016474e-06,0.0,0.000438092945842,0.0,0.0,31.05582427978516,0.0,0.0,0.0,0.3732269406318664,4.0,0.0,1.0
727140,293.2401123046875,297.1499938964844,293.1499938964844,0.1440954357385635,-3068.028076171875,304.1604919433594,0.7826616168022156,0.216112807393074,0.1964273601770401,293.288330078125,297.1499938964844,293.1499938964844,0.0869936421513557,-2154.364013671875,304.16424560546875,0.6843836903572083,0.1427772045135498,0.1378911882638931,293.2330627441406,297.1499938964844,293.1499938964844,0.2804969251155853,-4052.184814453125,304.1630859375,0.9365691542625428,0.3692717552185058,0.2593850791454315,293.249267578125,297.1499938964844,293.1499938964844,0.3693452477455139,-6782.47705078125,304.2318420410156,0.9990000128746032,0.5066909790039062,0.4318333268165588,293.1693725585937,297.1499938964844,293.1499938964844,0.0168381556868553,-3980.952880859375,304.1518859863281,0.4839102029800415,0.0546186193823814,0.2550467550754547,291.2392883300781,291.1499938964844,269.25,266.7868347167969,282.8177490234375,293.2542419433594,291.2414855957031,1.0,0.3198268115520477,0.8328983783721924,0.8328983783721924,1.0,1.0,-1.5369703769683838,0.6682144403457642,0.8687559962272644,0.3117455542087555,0.0,0.0,0.5175268650054932,65.84672546386719,39.0,41.84298324584961,-13098.0830078125,378.2554321289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4366149902344,308.03497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18181.990234375,18000.0,0.0,0.0,0.4259600341320038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4887220561504364,0.4887276291847229,-5.5653836170677096e-06,0.0,0.0004322952881921,0.0,0.0,28.89495849609375,0.0,0.0,0.0,0.3661982417106628,4.0,0.0,1.0
727200,293.2401123046875,297.1499938964844,293.1499938964844,0.1440954357385635,-3068.028076171875,304.1604919433594,0.7826616168022156,0.216112807393074,0.1964273601770401,293.288330078125,297.1499938964844,293.1499938964844,0.0869936421513557,-2154.364013671875,304.16424560546875,0.6843836903572083,0.1427772045135498,0.1378911882638931,293.2330627441406,297.1499938964844,293.1499938964844,0.2804969251155853,-4052.184814453125,304.1630859375,0.9365691542625428,0.3692717552185058,0.2593850791454315,293.249267578125,297.1499938964844,293.1499938964844,0.3693452477455139,-6782.47705078125,304.2318420410156,0.9990000128746032,0.5066909790039062,0.4318333268165588,293.1693725585937,297.1499938964844,293.1499938964844,0.0168381556868553,-3980.952880859375,304.1518859863281,0.4839102029800415,0.0546186193823814,0.2550467550754547,291.2392883300781,291.1499938964844,269.25,266.7868347167969,282.8177490234375,293.2542419433594,291.2414855957031,1.0,0.3198268115520477,0.8328983783721924,0.8328983783721924,1.0,1.0,-1.5369703769683838,0.6682144403457642,0.8687559962272644,0.3117455542087555,0.0,0.0,0.5175268650054932,65.84672546386719,39.0,41.84298324584961,-13098.0830078125,378.2554321289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4366149902344,308.03497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18181.990234375,18000.0,0.0,0.0,0.4259600341320038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4887220561504364,0.4887276291847229,-5.5653836170677096e-06,0.0,0.0004322952881921,0.0,0.0,28.89495849609375,0.0,0.0,0.0,0.3661982417106628,4.0,0.0,1.0
727260,293.23748779296875,297.1499938964844,293.1499938964844,0.1422864943742752,-3037.019775390625,304.1600036621094,0.7949340343475342,0.2143594473600387,0.194665715098381,293.2860412597656,297.1499938964844,293.1499938964844,0.0844213366508483,-2103.9189453125,304.16375732421875,0.6921949982643127,0.139738917350769,0.1348168551921844,293.2321472167969,297.1499938964844,293.1499938964844,0.2780851125717163,-4024.5615234375,304.1626892089844,0.9538386464118958,0.3673542439937591,0.2579106986522674,293.1919250488281,297.1499938964844,293.1499938964844,0.3449335694313049,-6422.2255859375,304.2444763183594,0.9990000128746032,0.5157915949821472,0.4089697897434234,293.1669006347656,297.1499938964844,293.1499938964844,0.0166918821632862,-3961.5625,304.1515197753906,0.4928357601165771,0.0546272136270999,0.2540942728519439,291.2546691894531,291.1499938964844,269.299072265625,266.8296813964844,282.8511657714844,293.23956298828125,291.25457763671875,1.0,0.3096779584884643,0.8324361443519592,0.8324361443519592,1.0,1.0,-1.5007922649383545,0.6512373089790344,0.8495549559593201,0.302710473537445,0.0,0.0,0.5021622180938721,60.05364990234375,57.0,19.973987579345703,-12717.072265625,345.1906433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59991455078125,308.037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18199.177734375,18000.0,0.0,0.0,0.4188772141933441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4627595245838165,0.4627649486064911,-5.422382400865899e-06,0.0,0.0004251071077305,0.0,0.0,26.344846725463867,0.0,0.0,0.0,0.3577194213867187,4.0,0.0,1.0
727320,293.23748779296875,297.1499938964844,293.1499938964844,0.1422864943742752,-3037.019775390625,304.1600036621094,0.7949340343475342,0.2143594473600387,0.194665715098381,293.2860412597656,297.1499938964844,293.1499938964844,0.0844213366508483,-2103.9189453125,304.16375732421875,0.6921949982643127,0.139738917350769,0.1348168551921844,293.2321472167969,297.1499938964844,293.1499938964844,0.2780851125717163,-4024.5615234375,304.1626892089844,0.9538386464118958,0.3673542439937591,0.2579106986522674,293.1919250488281,297.1499938964844,293.1499938964844,0.3449335694313049,-6422.2255859375,304.2444763183594,0.9990000128746032,0.5157915949821472,0.4089697897434234,293.1669006347656,297.1499938964844,293.1499938964844,0.0166918821632862,-3961.5625,304.1515197753906,0.4928357601165771,0.0546272136270999,0.2540942728519439,291.2546691894531,291.1499938964844,269.299072265625,266.8296813964844,282.8511657714844,293.23956298828125,291.25457763671875,1.0,0.3096779584884643,0.8324361443519592,0.8324361443519592,1.0,1.0,-1.5007922649383545,0.6512373089790344,0.8495549559593201,0.302710473537445,0.0,0.0,0.5021622180938721,60.05364990234375,57.0,19.973987579345703,-12717.072265625,345.1906433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59991455078125,308.037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18199.177734375,18000.0,0.0,0.0,0.4188772141933441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4627595245838165,0.4627649486064911,-5.422382400865899e-06,0.0,0.0004251071077305,0.0,0.0,26.344846725463867,0.0,0.0,0.0,0.3577194213867187,4.0,0.0,1.0
727380,293.23541259765625,297.1499938964844,293.1499938964844,0.1410305947065353,-3016.07421875,304.1587219238281,0.7938026785850525,0.2125651687383651,0.1930576711893081,293.2842102050781,297.1499938964844,293.1499938964844,0.0822227597236633,-2061.4541015625,304.1628112792969,0.6878568530082703,0.1366671919822693,0.1319110989570617,293.23162841796875,297.1499938964844,293.1499938964844,0.2766202688217163,-4008.505126953125,304.1608581542969,0.9534310102462769,0.3653786778450012,0.2565405368804931,293.146484375,297.1499938964844,293.1499938964844,0.3419576585292816,-6391.091796875,304.2170104980469,0.9990000128746032,0.524005651473999,0.4072776138782501,293.165283203125,297.1499938964844,293.1499938964844,0.0166849233210086,-3962.2138671875,304.1510009765625,0.4933385550975799,0.0545327961444854,0.253771424293518,291.23712158203125,291.1499938964844,269.3455810546875,266.8706359863281,282.8757629394531,293.2364501953125,291.2340087890625,1.0,0.3086641132831573,0.8319739699363708,0.8319739699363708,1.0,1.0,-1.4912924766540527,0.6467774510383606,0.8445150256156921,0.3002416789531708,0.0,0.0,0.4912163615226745,59.51294708251953,75.0,-22.05531311035156,-12500.5537109375,339.2301330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7983093261719,308.0443420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18149.5078125,18000.0,0.0,0.0,0.4106945395469665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4419523775577545,0.4419576525688171,-5.300276825437322e-06,0.0,0.0004168027371633,0.0,0.0,24.36890983581543,0.0,0.0,0.0,0.3509010374546051,4.0,0.0,1.0
727440,293.23541259765625,297.1499938964844,293.1499938964844,0.1410305947065353,-3016.07421875,304.1587219238281,0.7938026785850525,0.2125651687383651,0.1930576711893081,293.2842102050781,297.1499938964844,293.1499938964844,0.0822227597236633,-2061.4541015625,304.1628112792969,0.6878568530082703,0.1366671919822693,0.1319110989570617,293.23162841796875,297.1499938964844,293.1499938964844,0.2766202688217163,-4008.505126953125,304.1608581542969,0.9534310102462769,0.3653786778450012,0.2565405368804931,293.146484375,297.1499938964844,293.1499938964844,0.3419576585292816,-6391.091796875,304.2170104980469,0.9990000128746032,0.524005651473999,0.4072776138782501,293.165283203125,297.1499938964844,293.1499938964844,0.0166849233210086,-3962.2138671875,304.1510009765625,0.4933385550975799,0.0545327961444854,0.253771424293518,291.23712158203125,291.1499938964844,269.3455810546875,266.8706359863281,282.8757629394531,293.2364501953125,291.2340087890625,1.0,0.3086641132831573,0.8319739699363708,0.8319739699363708,1.0,1.0,-1.4912924766540527,0.6467774510383606,0.8445150256156921,0.3002416789531708,0.0,0.0,0.4912163615226745,59.51294708251953,75.0,-22.05531311035156,-12500.5537109375,339.2301330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7983093261719,308.0443420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18149.5078125,18000.0,0.0,0.0,0.4106945395469665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4419523775577545,0.4419576525688171,-5.300276825437322e-06,0.0,0.0004168027371633,0.0,0.0,24.36890983581543,0.0,0.0,0.0,0.3509010374546051,4.0,0.0,1.0
727500,293.23455810546875,297.1499938964844,293.1499938964844,0.1405755132436752,-3008.746826171875,304.157958984375,0.7887325286865234,0.211651399731636,0.192292720079422,293.283447265625,297.1499938964844,293.1499938964844,0.0812347903847694,-2042.60595703125,304.16229248046875,0.6816526651382446,0.1351170688867569,0.1305019855499267,293.23150634765625,297.1499938964844,293.1499938964844,0.2761996686458587,-4004.24365234375,304.1596374511719,0.9473946690559388,0.3643703460693359,0.2558829486370086,293.1371459960937,297.1499938964844,293.1499938964844,0.3476428687572479,-6484.72998046875,304.1944580078125,0.9990000128746032,0.5258883833885193,0.4133099019527435,293.164794921875,297.1499938964844,293.1499938964844,0.0167071148753166,-3966.622314453125,304.1507873535156,0.4906868934631347,0.0544338934123516,0.2536526024341583,291.2167358398437,291.1499938964844,269.367919921875,266.8904724121094,282.8838806152344,293.236328125,291.2132263183594,1.0,0.3108590543270111,0.8317428231239319,0.8317428231239319,1.0,1.0,-1.4949871301651,0.6484877467155457,0.8464993834495544,0.3011132776737213,0.0,0.0,0.4887949526309967,60.9005241394043,75.0,-39.3574447631836,-12470.22265625,344.5388488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8835144042969,308.0536193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18103.978515625,18000.0,0.0,0.0,0.4064572751522064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4360707104206085,0.4360759556293487,-5.259747013042215e-06,0.0,0.0004125024715904,0.0,0.0,23.80258750915528,0.0,0.0,0.0,0.348893254995346,4.0,0.0,1.0
727560,293.2338256835937,297.1499938964844,293.1499938964844,0.1401690244674682,-3002.2734375,304.1572570800781,0.7814426422119141,0.210727646946907,0.1915505975484848,293.28277587890625,297.1499938964844,293.1499938964844,0.0802791640162468,-2024.4444580078125,304.16180419921875,0.6735079288482666,0.1335584074258804,0.1291182190179824,293.2314453125,297.1499938964844,293.1499938964844,0.2758593559265136,-4000.90771484375,304.15850830078125,0.9381826519966124,0.3633478581905365,0.2552405893802643,293.13848876953125,297.1499938964844,293.1499938964844,0.3571862876415252,-6636.03369140625,304.16900634765625,0.9990000128746032,0.5257990956306458,0.4230384528636932,293.16455078125,297.1499938964844,293.1499938964844,0.0167326834052801,-3971.620361328125,304.1506042480469,0.4865155518054962,0.0542929768562316,0.2535270154476166,291.1940612792969,291.1499938964844,269.38970947265625,266.90985107421875,282.8887939453125,293.235107421875,291.1902160644531,1.0,0.3145696222782135,0.831457257270813,0.831457257270813,1.0,1.0,-1.5031877756118774,0.6522994637489319,0.8508883118629456,0.3030967116355896,0.0,0.0,0.4881187975406647,63.22027969360352,93.0,-51.69439315795898,-12482.9462890625,354.4633483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9454650878906,308.05975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.896484375,18000.0,0.0,0.0,0.4023041427135467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4330779612064361,0.4330832064151764,-5.234581294644158e-06,0.0,0.0004082875675521,0.0,0.0,23.49951934814453,0.0,0.0,0.0,0.3478050827980041,4.0,0.0,1.0
727620,293.23260498046875,297.1499938964844,293.1499938964844,0.139464721083641,-2991.216796875,304.1560363769531,0.7625525593757629,0.2088474929332733,0.1901242882013321,293.2817077636719,297.1499938964844,293.1499938964844,0.0784389749169349,-1989.6439208984373,304.16094970703125,0.6537298560142517,0.1304125487804412,0.126415804028511,293.2315979003906,297.1499938964844,293.1499938964844,0.2753509879112243,-3996.18359375,304.1565246582031,0.9131021499633788,0.3612544536590576,0.2539907097816467,293.17333984375,297.1499938964844,293.1499938964844,0.3860657215118408,-7080.755859375,304.114501953125,0.9990000128746032,0.5191155076026917,0.4515313506126404,293.1649169921875,297.1499938964844,293.1499938964844,0.0167631991207599,-3979.357666015625,304.1503601074219,0.473809152841568,0.0538526363670825,0.2530413568019867,291.14385986328125,291.1499938964844,269.4316101074219,266.9474182128906,282.8922424316406,293.2326354980469,291.13995361328125,1.0,0.3257385194301605,0.83088618516922,0.83088618516922,1.0,1.0,-1.5303467512130735,0.6649609804153442,0.8653857707977295,0.3097551763057709,0.0,0.0,0.4922608137130737,70.36923217773438,96.0,-65.07606506347656,-12616.9736328125,386.6500854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9712219238281,308.0476989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17973.001953125,18000.0,0.0,0.0,0.3947660326957702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.435588538646698,0.4355937540531158,-5.227669589658035e-06,0.0,0.0004006373346783,0.0,0.0,23.64296531677246,0.0,0.0,0.0,0.3483332097530365,4.0,0.0,1.0
727680,293.23260498046875,297.1499938964844,293.1499938964844,0.139464721083641,-2991.216796875,304.1560363769531,0.7625525593757629,0.2088474929332733,0.1901242882013321,293.2817077636719,297.1499938964844,293.1499938964844,0.0784389749169349,-1989.6439208984373,304.16094970703125,0.6537298560142517,0.1304125487804412,0.126415804028511,293.2315979003906,297.1499938964844,293.1499938964844,0.2753509879112243,-3996.18359375,304.1565246582031,0.9131021499633788,0.3612544536590576,0.2539907097816467,293.17333984375,297.1499938964844,293.1499938964844,0.3860657215118408,-7080.755859375,304.114501953125,0.9990000128746032,0.5191155076026917,0.4515313506126404,293.1649169921875,297.1499938964844,293.1499938964844,0.0167631991207599,-3979.357666015625,304.1503601074219,0.473809152841568,0.0538526363670825,0.2530413568019867,291.14385986328125,291.1499938964844,269.4316101074219,266.9474182128906,282.8922424316406,293.2326354980469,291.13995361328125,1.0,0.3257385194301605,0.83088618516922,0.83088618516922,1.0,1.0,-1.5303467512130735,0.6649609804153442,0.8653857707977295,0.3097551763057709,0.0,0.0,0.4922608137130737,70.36923217773438,96.0,-65.07606506347656,-12616.9736328125,386.6500854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9712219238281,308.0476989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17973.001953125,18000.0,0.0,0.0,0.3947660326957702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.435588538646698,0.4355937540531158,-5.227669589658035e-06,0.0,0.0004006373346783,0.0,0.0,23.64296531677246,0.0,0.0,0.0,0.3483332097530365,4.0,0.0,1.0
727740,293.23150634765625,297.1499938964844,293.1499938964844,0.1385195404291153,-2975.54248046875,304.1556091308594,0.7473805546760559,0.206980362534523,0.1886756718158722,293.2807006835937,297.1499938964844,293.1499938964844,0.0764335393905639,-1951.4638671875,304.16064453125,0.6376988291740417,0.1272810250520706,0.1236923784017562,293.2318420410156,297.1499938964844,293.1499938964844,0.2743726670742035,-3985.445068359375,304.1560363769531,0.8941458463668823,0.3591412007808685,0.2527039647102356,293.2375793457031,297.1499938964844,293.1499938964844,0.4125933647155761,-7475.93994140625,304.0827941894531,0.9990000128746032,0.5055315494537354,0.4767148196697235,293.1659545898437,297.1499938964844,293.1499938964844,0.0166557542979717,-3968.26904296875,304.1504211425781,0.4593159258365631,0.0532641969621181,0.2517231702804565,291.1111145019531,291.1499938964844,269.4715270996094,266.9835205078125,282.90606689453125,293.2445068359375,291.1099853515625,1.0,0.3349411487579345,0.8303150534629822,0.8303150534629822,1.0,1.0,-1.5524516105651855,0.6752246022224426,0.8772270083427429,0.3153423368930816,0.0,0.0,0.5000942349433899,77.02738952636719,99.0,-42.368438720703125,-12779.521484375,415.8348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8454895019531,308.0053405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17916.80078125,18000.0,0.0,0.0,0.3889420628547668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4467957615852356,0.4468010365962982,-5.27291285834508e-06,0.0,0.0003947267250623,0.0,0.0,24.595014572143555,0.0,0.0,0.0,0.351693719625473,4.0,0.0,1.0
727800,293.23150634765625,297.1499938964844,293.1499938964844,0.1385195404291153,-2975.54248046875,304.1556091308594,0.7473805546760559,0.206980362534523,0.1886756718158722,293.2807006835937,297.1499938964844,293.1499938964844,0.0764335393905639,-1951.4638671875,304.16064453125,0.6376988291740417,0.1272810250520706,0.1236923784017562,293.2318420410156,297.1499938964844,293.1499938964844,0.2743726670742035,-3985.445068359375,304.1560363769531,0.8941458463668823,0.3591412007808685,0.2527039647102356,293.2375793457031,297.1499938964844,293.1499938964844,0.4125933647155761,-7475.93994140625,304.0827941894531,0.9990000128746032,0.5055315494537354,0.4767148196697235,293.1659545898437,297.1499938964844,293.1499938964844,0.0166557542979717,-3968.26904296875,304.1504211425781,0.4593159258365631,0.0532641969621181,0.2517231702804565,291.1111145019531,291.1499938964844,269.4715270996094,266.9835205078125,282.90606689453125,293.2445068359375,291.1099853515625,1.0,0.3349411487579345,0.8303150534629822,0.8303150534629822,1.0,1.0,-1.5524516105651855,0.6752246022224426,0.8772270083427429,0.3153423368930816,0.0,0.0,0.5000942349433899,77.02738952636719,99.0,-42.368438720703125,-12779.521484375,415.8348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8454895019531,308.0053405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17916.80078125,18000.0,0.0,0.0,0.3889420628547668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4467957615852356,0.4468010365962982,-5.27291285834508e-06,0.0,0.0003947267250623,0.0,0.0,24.595014572143555,0.0,0.0,0.0,0.351693719625473,4.0,0.0,1.0
727860,293.230224609375,297.1499938964844,293.1499938964844,0.1370982676744461,-2950.6484375,304.1561584472656,0.7305248975753784,0.2051736116409301,0.1873725056648254,293.2794189453125,297.1499938964844,293.1499938964844,0.0741917490959167,-1908.1785888671875,304.1608581542969,0.6204454302787781,0.1242254450917244,0.1211297735571861,293.23193359375,297.1499938964844,293.1499938964844,0.2722977101802826,-3960.9638671875,304.1575927734375,0.8727579116821289,0.3570471704006195,0.2515020370483398,293.28448486328125,297.1499938964844,293.1499938964844,0.4076184630393982,-7388.17431640625,304.11456298828125,0.9791806936264038,0.4936951100826263,0.4706325829029083,293.1674194335937,297.1499938964844,293.1499938964844,0.0164460409432649,-3940.149169921875,304.150634765625,0.4411559998989105,0.0525653064250946,0.2503137290477752,291.128662109375,291.1499938964844,269.5096130371094,267.0182189941406,282.9429626464844,293.2621459960937,291.1321716308594,1.0,0.3416059613227844,0.8292025327682495,0.8292025327682495,1.0,1.0,-1.5374356508255005,0.6679730415344238,0.8694625496864319,0.3118378520011902,0.0,0.0,0.5027073621749878,85.35883331298828,102.0,20.2724609375,-12725.5380859375,429.5451354980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62115478515625,307.93621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.81640625,18000.0,0.0,0.0,0.3848411738872528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4552024602890014,0.4552077949047088,-5.325919573806459e-06,0.0,0.000390564877307,0.0,0.0,25.40188980102539,0.0,0.0,0.0,0.3544213473796844,4.0,0.0,1.0
727920,293.230224609375,297.1499938964844,293.1499938964844,0.1370982676744461,-2950.6484375,304.1561584472656,0.7305248975753784,0.2051736116409301,0.1873725056648254,293.2794189453125,297.1499938964844,293.1499938964844,0.0741917490959167,-1908.1785888671875,304.1608581542969,0.6204454302787781,0.1242254450917244,0.1211297735571861,293.23193359375,297.1499938964844,293.1499938964844,0.2722977101802826,-3960.9638671875,304.1575927734375,0.8727579116821289,0.3570471704006195,0.2515020370483398,293.28448486328125,297.1499938964844,293.1499938964844,0.4076184630393982,-7388.17431640625,304.11456298828125,0.9791806936264038,0.4936951100826263,0.4706325829029083,293.1674194335937,297.1499938964844,293.1499938964844,0.0164460409432649,-3940.149169921875,304.150634765625,0.4411559998989105,0.0525653064250946,0.2503137290477752,291.128662109375,291.1499938964844,269.5096130371094,267.0182189941406,282.9429626464844,293.2621459960937,291.1321716308594,1.0,0.3416059613227844,0.8292025327682495,0.8292025327682495,1.0,1.0,-1.5374356508255005,0.6679730415344238,0.8694625496864319,0.3118378520011902,0.0,0.0,0.5027073621749878,85.35883331298828,102.0,20.2724609375,-12725.5380859375,429.5451354980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62115478515625,307.93621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.81640625,18000.0,0.0,0.0,0.3848411738872528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4552024602890014,0.4552077949047088,-5.325919573806459e-06,0.0,0.000390564877307,0.0,0.0,25.40188980102539,0.0,0.0,0.0,0.3544213473796844,4.0,0.0,1.0
727980,293.2293395996094,297.1499938964844,293.1499938964844,0.135620966553688,-2924.807373046875,304.15655517578125,0.7180236577987671,0.203321561217308,0.1859775334596634,293.2785339355469,297.1499938964844,293.1499938964844,0.0718869566917419,-1864.025390625,304.1610717773437,0.6057795286178589,0.1211303174495697,0.118485115468502,293.2324523925781,297.1499938964844,293.1499938964844,0.270123541355133,-3935.47509765625,304.1586303710937,0.8574710488319397,0.3548695743083954,0.2502020001411438,293.2978210449219,297.1499938964844,293.1499938964844,0.401391863822937,-7288.86767578125,304.1362609863281,0.9597032070159912,0.4875490367412567,0.4641871154308319,293.1689453125,297.1499938964844,293.1499938964844,0.016161635518074,-3902.295166015625,304.1509094238281,0.4284261465072632,0.051813505589962,0.2482395768165588,291.147705078125,291.1499938964844,269.5460205078125,267.0517272949219,282.9736328125,293.2680969238281,291.148193359375,1.0,0.3463942110538482,0.8280900120735168,0.8280900120735168,1.0,1.0,-1.5207538604736328,0.659988284111023,0.8607655167579651,0.3077904284000397,0.0,0.0,0.501280665397644,92.0342025756836,105.0,17.448596954345703,-12542.76953125,437.7672729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4061889648437,307.7875366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.38671875,18000.0,0.0,0.0,0.3815491199493408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4530954658985138,0.4531007707118988,-5.326753125700634e-06,0.0,0.0003872238448821,0.0,0.0,25.256235122680664,0.0,0.0,0.0,0.3539878726005554,4.0,0.0,1.0
