time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
728040,293.2293395996094,297.1499938964844,293.1499938964844,0.135620966553688,-2924.807373046875,304.15655517578125,0.7180236577987671,0.203321561217308,0.1859775334596634,293.2785339355469,297.1499938964844,293.1499938964844,0.0718869566917419,-1864.025390625,304.1610717773437,0.6057795286178589,0.1211303174495697,0.118485115468502,293.2324523925781,297.1499938964844,293.1499938964844,0.270123541355133,-3935.47509765625,304.1586303710937,0.8574710488319397,0.3548695743083954,0.2502020001411438,293.2978210449219,297.1499938964844,293.1499938964844,0.401391863822937,-7288.86767578125,304.1362609863281,0.9597032070159912,0.4875490367412567,0.4641871154308319,293.1689453125,297.1499938964844,293.1499938964844,0.016161635518074,-3902.295166015625,304.1509094238281,0.4284261465072632,0.051813505589962,0.2482395768165588,291.147705078125,291.1499938964844,269.5460205078125,267.0517272949219,282.9736328125,293.2680969238281,291.148193359375,1.0,0.3463942110538482,0.8280900120735168,0.8280900120735168,1.0,1.0,-1.5207538604736328,0.659988284111023,0.8607655167579651,0.3077904284000397,0.0,0.0,0.501280665397644,92.0342025756836,105.0,17.448596954345703,-12542.76953125,437.7672729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4061889648437,307.7875366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.38671875,18000.0,0.0,0.0,0.3815491199493408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4530954658985138,0.4531007707118988,-5.326753125700634e-06,0.0,0.0003872238448821,0.0,0.0,25.256235122680664,0.0,0.0,0.0,0.3539878726005554,4.0,0.0,1.0
728100,293.2288513183594,297.1499938964844,293.1499938964844,0.1349252462387085,-2912.7001953125,304.1566162109375,0.7127621173858643,0.2024118453264236,0.1852650046348571,293.278076171875,297.1499938964844,293.1499938964844,0.0707428827881813,-1842.298583984375,304.1611328125,0.5991084575653076,0.1195911094546318,0.1171403601765632,293.232666015625,297.1499938964844,293.1499938964844,0.2691173553466797,-3923.763916015625,304.15887451171875,0.8515111207962036,0.3537843525409698,0.2495310753583908,293.3000183105469,297.1499938964844,293.1499938964844,0.3992466628551483,-7255.11181640625,304.1426086425781,0.951644480228424,0.4852430820465088,0.4619589745998382,293.16949462890625,297.1499938964844,293.1499938964844,0.0160250831395387,-3884.275390625,304.1509704589844,0.4236171543598175,0.0514642409980297,0.2471697479486465,291.1517639160156,291.1499938964844,269.56365966796875,267.0680847167969,282.98712158203125,293.2690734863281,291.15240478515625,1.0,0.3483456373214721,0.8275337219238281,0.8275337219238281,1.0,1.0,-1.5135188102722168,0.6565128564834595,0.8570060133934021,0.3060574531555176,0.0,0.0,0.5007593631744385,94.82079315185548,105.0,15.21035385131836,-12466.58203125,440.9754333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3104248046875,307.72369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.154296875,18000.0,0.0,0.0,0.3800932168960571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4525046348571777,0.4525099694728851,-5.32400144948042e-06,0.0,0.0003857463016174,0.0,0.0,25.20322036743164,0.0,0.0,0.0,0.3537973463535309,4.0,0.0,1.0
728160,293.22833251953125,297.1499938964844,293.1499938964844,0.1342405080795288,-2900.786376953125,304.1566467285156,0.7078254222869873,0.2015181630849838,0.1845559775829315,293.277587890625,297.1499938964844,293.1499938964844,0.0695987418293953,-1820.6666259765625,304.16119384765625,0.592807948589325,0.1180647388100624,0.1157953739166259,293.2328186035156,297.1499938964844,293.1499938964844,0.2681207060813904,-3912.1787109375,304.1590881347656,0.8462820649147034,0.352707177400589,0.2488571107387542,293.3009948730469,297.1499938964844,293.1499938964844,0.39731365442276,-7225.1279296875,304.1474609375,0.9443461894989014,0.4831522405147552,0.4600031077861786,293.169921875,297.1499938964844,293.1499938964844,0.015895927324891,-3867.153564453125,304.1510314941406,0.4195120334625244,0.0511361435055732,0.2461450845003128,291.1553649902344,291.1499938964844,269.5809631347656,267.0841369628906,282.99969482421875,293.2694702148437,291.1557312011719,1.0,0.3500800132751465,0.8272149562835693,0.8272149562835693,1.0,1.0,-1.5066654682159424,0.6532362103462219,0.8534291982650757,0.3044537901878357,0.0,0.0,0.5000312924385071,97.35294342041016,93.0,12.13294506072998,-12390.40625,443.7003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22149658203125,307.66119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.75390625,18000.0,0.0,0.0,0.3787520229816437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4515264928340912,0.4515318274497986,-5.319834144756896e-06,0.0,0.0003843851445708,0.0,0.0,25.11717987060547,0.0,0.0,0.0,0.3534939885139465,4.0,0.0,1.0
728220,293.2268981933594,297.1499938964844,293.1499938964844,0.1327812820672989,-2875.3671875,304.1568603515625,0.7056731581687927,0.1998216658830642,0.1830059140920639,293.2763061523437,297.1499938964844,293.1499938964844,0.0671866908669471,-1775.367431640625,304.1614990234375,0.5871003270149231,0.1150885596871376,0.1129550114274025,293.2327880859375,297.1499938964844,293.1499938964844,0.2660189568996429,-3887.72216796875,304.1595458984375,0.8446231484413147,0.3506132662296295,0.2473872154951095,293.3009948730469,297.1499938964844,293.1499938964844,0.3935714960098266,-7168.19921875,304.15447998046875,0.94138103723526,0.479323536157608,0.4563094079494476,293.17022705078125,297.1499938964844,293.1499938964844,0.0155680486932396,-3823.469482421875,304.1512451171875,0.4173496961593628,0.0505668856203556,0.2434540539979934,291.1603698730469,291.1499938964844,269.6146545410156,267.1156005859375,283.0244445800781,293.2691955566406,291.16082763671875,1.0,0.3478389680385589,0.826577365398407,0.826577365398407,1.0,1.0,-1.4919661283493042,0.6462110877037048,0.8457549810409546,0.3010620176792145,0.0,0.0,0.4983304142951965,97.13679504394533,81.0,8.997800827026367,-12238.7548828125,435.0867004394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0667724609375,307.55206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.521484375,18000.0,0.0,0.0,0.3763335645198822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4490988254547119,0.4491041302680969,-5.308272193360608e-06,0.0,0.0003819307021331,0.0,0.0,24.899396896362305,0.0,0.0,0.0,0.3527279794216156,4.0,0.0,1.0
728280,293.2268981933594,297.1499938964844,293.1499938964844,0.1327812820672989,-2875.3671875,304.1568603515625,0.7056731581687927,0.1998216658830642,0.1830059140920639,293.2763061523437,297.1499938964844,293.1499938964844,0.0671866908669471,-1775.367431640625,304.1614990234375,0.5871003270149231,0.1150885596871376,0.1129550114274025,293.2327880859375,297.1499938964844,293.1499938964844,0.2660189568996429,-3887.72216796875,304.1595458984375,0.8446231484413147,0.3506132662296295,0.2473872154951095,293.3009948730469,297.1499938964844,293.1499938964844,0.3935714960098266,-7168.19921875,304.15447998046875,0.94138103723526,0.479323536157608,0.4563094079494476,293.17022705078125,297.1499938964844,293.1499938964844,0.0155680486932396,-3823.469482421875,304.1512451171875,0.4173496961593628,0.0505668856203556,0.2434540539979934,291.1603698730469,291.1499938964844,269.6146545410156,267.1156005859375,283.0244445800781,293.2691955566406,291.16082763671875,1.0,0.3478389680385589,0.826577365398407,0.826577365398407,1.0,1.0,-1.4919661283493042,0.6462110877037048,0.8457549810409546,0.3010620176792145,0.0,0.0,0.4983304142951965,97.13679504394533,81.0,8.997800827026367,-12238.7548828125,435.0867004394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0667724609375,307.55206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.521484375,18000.0,0.0,0.0,0.3763335645198822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4490988254547119,0.4491041302680969,-5.308272193360608e-06,0.0,0.0003819307021331,0.0,0.0,24.899396896362305,0.0,0.0,0.0,0.3527279794216156,4.0,0.0,1.0
728340,293.2249450683594,297.1499938964844,293.1499938964844,0.1313026547431945,-2849.555419921875,304.15704345703125,0.7096564769744873,0.198270633816719,0.1814355105161667,293.2745666503906,297.1499938964844,293.1499938964844,0.0647189691662788,-1729.4541015625,304.1617736816406,0.5868456959724426,0.1122432127594947,0.110076829791069,293.2322692871094,297.1499938964844,293.1499938964844,0.2638473808765411,-3862.426513671875,304.1600036621094,0.8496513366699219,0.3486220240592956,0.2458707988262176,293.2996520996094,297.1499938964844,293.1499938964844,0.3898135423660278,-7112.08056640625,304.1591796875,0.9473955631256104,0.4757651090621948,0.4527599513530731,293.1698608398437,297.1499938964844,293.1499938964844,0.0152256693691015,-3777.05615234375,304.1513977050781,0.4198362231254577,0.0501265823841095,0.2405951768159866,291.16583251953125,291.1499938964844,269.647216796875,267.146240234375,283.04864501953125,293.2680358886719,291.1661682128906,1.0,0.3419077694416046,0.8259397745132446,0.8259397745132446,1.0,1.0,-1.4771121740341189,0.6391051411628723,0.8380070328712463,0.2976922690868377,0.0,0.0,0.4958471059799194,92.93737030029295,69.0,7.743126392364502,-12087.2294921875,416.4976196289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.945556640625,307.46044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.275390625,18000.0,0.0,0.0,0.3741313219070434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4455229341983795,0.4455282092094421,-5.29145199834602e-06,0.0,0.0003796957316808,0.0,0.0,24.58143615722656,0.0,0.0,0.0,0.3516049087047577,4.0,0.0,1.0
728400,293.2249450683594,297.1499938964844,293.1499938964844,0.1313026547431945,-2849.555419921875,304.15704345703125,0.7096564769744873,0.198270633816719,0.1814355105161667,293.2745666503906,297.1499938964844,293.1499938964844,0.0647189691662788,-1729.4541015625,304.1617736816406,0.5868456959724426,0.1122432127594947,0.110076829791069,293.2322692871094,297.1499938964844,293.1499938964844,0.2638473808765411,-3862.426513671875,304.1600036621094,0.8496513366699219,0.3486220240592956,0.2458707988262176,293.2996520996094,297.1499938964844,293.1499938964844,0.3898135423660278,-7112.08056640625,304.1591796875,0.9473955631256104,0.4757651090621948,0.4527599513530731,293.1698608398437,297.1499938964844,293.1499938964844,0.0152256693691015,-3777.05615234375,304.1513977050781,0.4198362231254577,0.0501265823841095,0.2405951768159866,291.16583251953125,291.1499938964844,269.647216796875,267.146240234375,283.04864501953125,293.2680358886719,291.1661682128906,1.0,0.3419077694416046,0.8259397745132446,0.8259397745132446,1.0,1.0,-1.4771121740341189,0.6391051411628723,0.8380070328712463,0.2976922690868377,0.0,0.0,0.4958471059799194,92.93737030029295,69.0,7.743126392364502,-12087.2294921875,416.4976196289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.945556640625,307.46044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.275390625,18000.0,0.0,0.0,0.3741313219070434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4455229341983795,0.4455282092094421,-5.29145199834602e-06,0.0,0.0003796957316808,0.0,0.0,24.58143615722656,0.0,0.0,0.0,0.3516049087047577,4.0,0.0,1.0
728460,293.2226257324219,297.1499938964844,293.1499938964844,0.1298525780439376,-2824.21044921875,304.1571044921875,0.717930257320404,0.1968406289815902,0.1798836588859558,293.2724609375,297.1499938964844,293.1499938964844,0.0622453168034553,-1683.9044189453125,304.1619567871094,0.5907928347587585,0.1095159649848938,0.107213482260704,293.2313537597656,297.1499938964844,293.1499938964844,0.2616801261901855,-3837.1826171875,304.1602783203125,0.8600716590881348,0.346718966960907,0.2443439066410064,293.29766845703125,297.1499938964844,293.1499938964844,0.3860639333724975,-7056.7646484375,304.162353515625,0.9597980976104736,0.472377210855484,0.4492871761322021,293.1690673828125,297.1499938964844,293.1499938964844,0.0149465249851346,-3739.091796875,304.1484375,0.4267749190330505,0.050000000745058,0.238338902592659,291.1704406738281,291.1499938964844,269.6788635253906,267.1762084960937,283.0720520019531,293.266357421875,291.1706848144531,1.0,0.3334355652332306,0.8253434896469116,0.8253434896469116,1.0,1.0,-1.4631000757217407,0.6323851346969604,0.8307149410247803,0.2945989966392517,0.0,0.0,0.4927959740161896,86.18731689453125,57.0,6.319013595581055,-11941.9326171875,392.31549072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8587646484375,307.3864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18035.3046875,18000.0,0.0,0.0,0.3720019459724426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4409922659397125,0.4409975111484527,-5.269481334835291e-06,0.0,0.0003775346849579,0.0,0.0,24.179288864135746,0.0,0.0,0.0,0.3501768112182617,4.0,0.0,1.0
728520,293.2226257324219,297.1499938964844,293.1499938964844,0.1298525780439376,-2824.21044921875,304.1571044921875,0.717930257320404,0.1968406289815902,0.1798836588859558,293.2724609375,297.1499938964844,293.1499938964844,0.0622453168034553,-1683.9044189453125,304.1619567871094,0.5907928347587585,0.1095159649848938,0.107213482260704,293.2313537597656,297.1499938964844,293.1499938964844,0.2616801261901855,-3837.1826171875,304.1602783203125,0.8600716590881348,0.346718966960907,0.2443439066410064,293.29766845703125,297.1499938964844,293.1499938964844,0.3860639333724975,-7056.7646484375,304.162353515625,0.9597980976104736,0.472377210855484,0.4492871761322021,293.1690673828125,297.1499938964844,293.1499938964844,0.0149465249851346,-3739.091796875,304.1484375,0.4267749190330505,0.050000000745058,0.238338902592659,291.1704406738281,291.1499938964844,269.6788635253906,267.1762084960937,283.0720520019531,293.266357421875,291.1706848144531,1.0,0.3334355652332306,0.8253434896469116,0.8253434896469116,1.0,1.0,-1.4631000757217407,0.6323851346969604,0.8307149410247803,0.2945989966392517,0.0,0.0,0.4927959740161896,86.18731689453125,57.0,6.319013595581055,-11941.9326171875,392.31549072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8587646484375,307.3864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18035.3046875,18000.0,0.0,0.0,0.3720019459724426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4409922659397125,0.4409975111484527,-5.269481334835291e-06,0.0,0.0003775346849579,0.0,0.0,24.179288864135746,0.0,0.0,0.0,0.3501768112182617,4.0,0.0,1.0
728580,293.2201232910156,297.1499938964844,293.1499938964844,0.1284504383802414,-2799.685302734375,304.1570739746094,0.7296442985534668,0.1955055296421051,0.1783617436885833,293.2701416015625,297.1499938964844,293.1499938964844,0.0597831830382347,-1639.0567626953125,304.1620788574219,0.5983763933181763,0.1068817898631095,0.1043803766369819,293.230224609375,297.1499938964844,293.1499938964844,0.2595560252666473,-3812.453125,304.1603698730469,0.8757837414741516,0.3448850214481354,0.2428210377693176,293.2953186035156,297.1499938964844,293.1499938964844,0.3823697566986084,-7002.7021484375,304.16436767578125,0.9766069650650024,0.4691134393215179,0.4458754360675812,293.1683349609375,297.1499938964844,293.1499938964844,0.0147579489275813,-3713.24951171875,304.1437683105469,0.438779354095459,0.050000000745058,0.2368188798427581,291.17340087890625,291.1499938964844,269.7098083496094,267.2055969238281,283.0948486328125,293.2644348144531,291.17364501953125,1.0,0.3232143223285675,0.8247472047805786,0.8247472047805786,1.0,1.0,-1.4501237869262695,0.6261272430419922,0.8239965438842773,0.2918531894683838,0.0,0.0,0.4894814789295196,77.84918975830078,45.0,4.929041385650635,-11806.87890625,365.1448669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8029479980469,307.330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.732421875,18000.0,0.0,0.0,0.3698467016220093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4359473288059234,0.4359525740146637,-5.244362455414375e-06,0.0,0.0003753473865799,0.0,0.0,23.733354568481445,0.0,0.0,0.0,0.348581463098526,4.0,0.0,1.0
728640,293.2201232910156,297.1499938964844,293.1499938964844,0.1284504383802414,-2799.685302734375,304.1570739746094,0.7296442985534668,0.1955055296421051,0.1783617436885833,293.2701416015625,297.1499938964844,293.1499938964844,0.0597831830382347,-1639.0567626953125,304.1620788574219,0.5983763933181763,0.1068817898631095,0.1043803766369819,293.230224609375,297.1499938964844,293.1499938964844,0.2595560252666473,-3812.453125,304.1603698730469,0.8757837414741516,0.3448850214481354,0.2428210377693176,293.2953186035156,297.1499938964844,293.1499938964844,0.3823697566986084,-7002.7021484375,304.16436767578125,0.9766069650650024,0.4691134393215179,0.4458754360675812,293.1683349609375,297.1499938964844,293.1499938964844,0.0147579489275813,-3713.24951171875,304.1437683105469,0.438779354095459,0.050000000745058,0.2368188798427581,291.17340087890625,291.1499938964844,269.7098083496094,267.2055969238281,283.0948486328125,293.2644348144531,291.17364501953125,1.0,0.3232143223285675,0.8247472047805786,0.8247472047805786,1.0,1.0,-1.4501237869262695,0.6261272430419922,0.8239965438842773,0.2918531894683838,0.0,0.0,0.4894814789295196,77.84918975830078,45.0,4.929041385650635,-11806.87890625,365.1448669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8029479980469,307.330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.732421875,18000.0,0.0,0.0,0.3698467016220093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4359473288059234,0.4359525740146637,-5.244362455414375e-06,0.0,0.0003753473865799,0.0,0.0,23.733354568481445,0.0,0.0,0.0,0.348581463098526,4.0,0.0,1.0
728700,293.2188720703125,297.1499938964844,293.1499938964844,0.1277572810649871,-2787.532958984375,304.15704345703125,0.7369171380996704,0.1948664635419845,0.1776143908500671,293.2689514160156,297.1499938964844,293.1499938964844,0.0585512518882751,-1616.7843017578125,304.162109375,0.6034393310546875,0.1055916398763656,0.1029770001769065,293.2296447753906,297.1499938964844,293.1499938964844,0.2584896981716156,-3800.01708984375,304.1604309082031,0.8857405781745911,0.343988299369812,0.2420641034841537,293.2940673828125,297.1499938964844,293.1499938964844,0.3805151879787445,-6975.63720703125,304.1651306152344,0.9859777092933656,0.4675191938877105,0.4441926479339599,293.16796875,297.1499938964844,293.1499938964844,0.014655290171504,-3699.032958984375,304.1415100097656,0.4466963410377502,0.050000000745058,0.2359880357980728,291.1753234863281,291.1499938964844,269.7250366210937,267.2201232910156,283.1064758300781,293.263427734375,291.1756286621094,1.0,0.31758514046669,0.8244490623474121,0.8244490623474121,1.0,1.0,-1.4436157941818235,0.6229704022407532,0.8206453323364258,0.2905440628528595,0.0,0.0,0.4875983297824859,73.31037139892578,45.0,5.256464004516602,-11740.4677734375,350.8111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.785400390625,307.30816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.34375,18000.0,0.0,0.0,0.3687352836132049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4331863522529602,0.433191567659378,-5.230933766142698e-06,0.0,0.0003742194385267,0.0,0.0,23.492555618286133,0.0,0.0,0.0,0.3477115035057068,4.0,0.0,1.0
728760,293.21759033203125,297.1499938964844,293.1499938964844,0.1270706802606582,-2775.480224609375,304.1570129394531,0.7454099655151367,0.1942431032657623,0.1768754124641418,293.2677917480469,297.1499938964844,293.1499938964844,0.0573188364505767,-1594.6156005859375,304.16217041015625,0.6093730330467224,0.1043154746294021,0.1015811190009117,293.22900390625,297.1499938964844,293.1499938964844,0.2574243545532226,-3787.582275390625,304.16046142578125,0.8972607851028442,0.3431025445461273,0.2413101643323898,293.29278564453125,297.1499938964844,293.1499938964844,0.3786627650260925,-6948.6396484375,304.1657409667969,0.9956461191177368,0.4659464359283447,0.4425239562988281,293.1676025390625,297.1499938964844,293.1499938964844,0.0145496781915426,-3684.2919921875,304.13934326171875,0.456163614988327,0.050000000745058,0.2351243793964386,291.17742919921875,291.1499938964844,269.7401733398437,267.23455810546875,283.1185302734375,293.2624206542969,291.1777648925781,1.0,0.311666876077652,0.8241698145866394,0.8241698145866394,1.0,1.0,-1.437108039855957,0.6197874546051025,0.8173205852508545,0.2893316745758056,0.0,0.0,0.4855570495128631,68.59941101074219,33.0,5.579362392425537,-11673.6328125,336.1781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7743530273437,307.2893981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18044.515625,18000.0,0.0,0.0,0.3675870895385742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4301894903182983,0.4301947057247162,-5.21655556440237e-06,0.0,0.0003730541502591,0.0,0.0,23.23352813720703,0.0,0.0,0.0,0.3467726707458496,4.0,0.0,1.0
728820,293.2149658203125,297.1499938964844,293.1499938964844,0.1255686730146408,-2748.667724609375,304.1571960449219,0.7615649104118347,0.1930646747350692,0.1755234450101852,293.26531982421875,297.1499938964844,293.1499938964844,0.0548189878463745,-1549.689453125,304.16229248046875,0.6192397475242615,0.1018346101045608,0.0989207252860069,293.2275695800781,297.1499938964844,293.1499938964844,0.2549176514148712,-3757.842041015625,304.1612243652344,0.9197136163711548,0.3413896262645721,0.2398924082517624,293.2762451171875,297.1499938964844,293.1499938964844,0.3542362153530121,-6576.85107421875,304.20245361328125,0.9990000128746032,0.4656032025814056,0.4184930026531219,293.1665344238281,297.1499938964844,293.1499938964844,0.0143486037850379,-3654.077392578125,304.1361694335937,0.4730877578258514,0.050000000745058,0.2337272465229034,291.2019958496094,291.1499938964844,269.7701721191406,267.26324462890625,283.159423828125,293.25445556640625,291.206787109375,1.0,0.2982771098613739,0.8236112594604492,0.8236112594604492,1.0,1.0,-1.4000812768936155,0.6017997860908508,0.7982814908027649,0.2825645506381988,0.0,0.0,0.4776743054389953,60.57813262939453,25.0,41.87713623046875,-11429.501953125,300.049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7830505371094,307.3038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18077.84765625,18000.0,0.0,0.0,0.3650059700012207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4215314984321594,0.4215366840362549,-5.181192136660684e-06,0.0,0.000370434630895,0.0,0.0,22.51788711547852,0.0,0.0,0.0,0.3440883457660675,4.0,0.0,1.0
728880,293.2149658203125,297.1499938964844,293.1499938964844,0.1255686730146408,-2748.667724609375,304.1571960449219,0.7615649104118347,0.1930646747350692,0.1755234450101852,293.26531982421875,297.1499938964844,293.1499938964844,0.0548189878463745,-1549.689453125,304.16229248046875,0.6192397475242615,0.1018346101045608,0.0989207252860069,293.2275695800781,297.1499938964844,293.1499938964844,0.2549176514148712,-3757.842041015625,304.1612243652344,0.9197136163711548,0.3413896262645721,0.2398924082517624,293.2762451171875,297.1499938964844,293.1499938964844,0.3542362153530121,-6576.85107421875,304.20245361328125,0.9990000128746032,0.4656032025814056,0.4184930026531219,293.1665344238281,297.1499938964844,293.1499938964844,0.0143486037850379,-3654.077392578125,304.1361694335937,0.4730877578258514,0.050000000745058,0.2337272465229034,291.2019958496094,291.1499938964844,269.7701721191406,267.26324462890625,283.159423828125,293.25445556640625,291.206787109375,1.0,0.2982771098613739,0.8236112594604492,0.8236112594604492,1.0,1.0,-1.4000812768936155,0.6017997860908508,0.7982814908027649,0.2825645506381988,0.0,0.0,0.4776743054389953,60.57813262939453,25.0,41.87713623046875,-11429.501953125,300.049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7830505371094,307.3038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18077.84765625,18000.0,0.0,0.0,0.3650059700012207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4215314984321594,0.4215366840362549,-5.181192136660684e-06,0.0,0.000370434630895,0.0,0.0,22.51788711547852,0.0,0.0,0.0,0.3440883457660675,4.0,0.0,1.0
728940,293.21270751953125,297.1499938964844,293.1499938964844,0.123927004635334,-2719.056396484375,304.15753173828125,0.7795669436454773,0.1918770670890808,0.174211785197258,293.2631530761719,297.1499938964844,293.1499938964844,0.0522506274282932,-1503.7818603515625,304.1624450683594,0.6291492581367493,0.0993504300713539,0.096311442553997,293.2264404296875,297.1499938964844,293.1499938964844,0.2520676255226135,-3723.783935546875,304.16217041015625,0.9453443884849548,0.3396588861942291,0.238499104976654,293.2270812988281,297.1499938964844,293.1499938964844,0.3219757378101349,-6085.64208984375,304.23834228515625,0.9990000128746032,0.4723161458969116,0.3874669373035431,293.1649169921875,297.1499938964844,293.1499938964844,0.0141481477767229,-3622.098388671875,304.13494873046875,0.4867198467254638,0.050000000745058,0.2324771285057068,291.24627685546875,291.1499938964844,269.79998779296875,267.291748046875,283.2113037109375,293.2352600097656,291.2489929199219,1.0,0.2844986915588379,0.8230527639389038,0.8230527639389038,1.0,1.0,-1.3549572229385376,0.5794818997383118,0.7754753232002258,0.2758082151412964,0.0,0.0,0.4615385830402374,53.27705764770508,28.0,49.52268981933594,-11036.7177734375,263.9810485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8831787109375,307.2989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18157.62890625,18000.0,0.0,0.0,0.3613096177577972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.40028116106987,0.4002862572669983,-5.098387646285119e-06,0.0,0.0003666833217721,0.0,0.0,20.82832717895508,0.0,0.0,0.0,0.3377943933010101,4.0,0.0,1.0
729000,293.21270751953125,297.1499938964844,293.1499938964844,0.123927004635334,-2719.056396484375,304.15753173828125,0.7795669436454773,0.1918770670890808,0.174211785197258,293.2631530761719,297.1499938964844,293.1499938964844,0.0522506274282932,-1503.7818603515625,304.1624450683594,0.6291492581367493,0.0993504300713539,0.096311442553997,293.2264404296875,297.1499938964844,293.1499938964844,0.2520676255226135,-3723.783935546875,304.16217041015625,0.9453443884849548,0.3396588861942291,0.238499104976654,293.2270812988281,297.1499938964844,293.1499938964844,0.3219757378101349,-6085.64208984375,304.23834228515625,0.9990000128746032,0.4723161458969116,0.3874669373035431,293.1649169921875,297.1499938964844,293.1499938964844,0.0141481477767229,-3622.098388671875,304.13494873046875,0.4867198467254638,0.050000000745058,0.2324771285057068,291.24627685546875,291.1499938964844,269.79998779296875,267.291748046875,283.2113037109375,293.2352600097656,291.2489929199219,1.0,0.2844986915588379,0.8230527639389038,0.8230527639389038,1.0,1.0,-1.3549572229385376,0.5794818997383118,0.7754753232002258,0.2758082151412964,0.0,0.0,0.4615385830402374,53.27705764770508,28.0,49.52268981933594,-11036.7177734375,263.9810485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8831787109375,307.2989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18157.62890625,18000.0,0.0,0.0,0.3613096177577972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.40028116106987,0.4002862572669983,-5.098387646285119e-06,0.0,0.0003666833217721,0.0,0.0,20.82832717895508,0.0,0.0,0.0,0.3377943933010101,4.0,0.0,1.0
729060,293.2107849121094,297.1499938964844,293.1499938964844,0.1225919649004936,-2695.231689453125,304.1572265625,0.7939292788505554,0.190676212310791,0.1729688346385955,293.26141357421875,297.1499938964844,293.1499938964844,0.0498542077839374,-1461.6083984375,304.16229248046875,0.6358312368392944,0.0968372449278831,0.0937631055712699,293.2254638671875,297.1499938964844,293.1499938964844,0.2497792541980743,-3696.797119140625,304.1618957519531,0.964140772819519,0.3379183709621429,0.2371590286493301,293.16326904296875,297.1499938964844,293.1499938964844,0.2980979382991791,-5723.322265625,304.248046875,0.9990000128746032,0.4832870364189148,0.3647284507751465,293.1630859375,297.1499938964844,293.1499938964844,0.0140262180939316,-3602.875,304.1347351074219,0.4966803789138794,0.050000000745058,0.2316221445798874,291.2681579589844,291.1499938964844,269.829833984375,267.3202209472656,283.2655639648437,293.2229309082031,291.2687072753906,1.0,0.274701863527298,0.8228516578674316,0.8228516578674316,1.0,1.0,-1.3204692602157593,0.5620211958885193,0.7584481239318848,0.2720791697502136,0.0,0.0,0.4440230429172516,48.28355026245117,46.0,28.76298141479492,-10669.6630859375,239.1259307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0863342285156,307.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18174.443359375,18000.0,0.0,0.0,0.3559668958187103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3758593499660492,0.3758643567562103,-4.994021310267272e-06,0.0,0.0003612611617427,0.0,0.0,18.94318199157715,0.0,0.0,0.0,0.3304806053638458,4.0,0.0,1.0
729120,293.2107849121094,297.1499938964844,293.1499938964844,0.1225919649004936,-2695.231689453125,304.1572265625,0.7939292788505554,0.190676212310791,0.1729688346385955,293.26141357421875,297.1499938964844,293.1499938964844,0.0498542077839374,-1461.6083984375,304.16229248046875,0.6358312368392944,0.0968372449278831,0.0937631055712699,293.2254638671875,297.1499938964844,293.1499938964844,0.2497792541980743,-3696.797119140625,304.1618957519531,0.964140772819519,0.3379183709621429,0.2371590286493301,293.16326904296875,297.1499938964844,293.1499938964844,0.2980979382991791,-5723.322265625,304.248046875,0.9990000128746032,0.4832870364189148,0.3647284507751465,293.1630859375,297.1499938964844,293.1499938964844,0.0140262180939316,-3602.875,304.1347351074219,0.4966803789138794,0.050000000745058,0.2316221445798874,291.2681579589844,291.1499938964844,269.829833984375,267.3202209472656,283.2655639648437,293.2229309082031,291.2687072753906,1.0,0.274701863527298,0.8228516578674316,0.8228516578674316,1.0,1.0,-1.3204692602157593,0.5620211958885193,0.7584481239318848,0.2720791697502136,0.0,0.0,0.4440230429172516,48.28355026245117,46.0,28.76298141479492,-10669.6630859375,239.1259307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0863342285156,307.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18174.443359375,18000.0,0.0,0.0,0.3559668958187103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3758593499660492,0.3758643567562103,-4.994021310267272e-06,0.0,0.0003612611617427,0.0,0.0,18.94318199157715,0.0,0.0,0.0,0.3304806053638458,4.0,0.0,1.0
729180,293.2094116210937,297.1499938964844,293.1499938964844,0.1217562928795814,-2680.8876953125,304.1561889648437,0.7935022711753845,0.1894206702709198,0.1718458831310272,293.26025390625,297.1499938964844,293.1499938964844,0.0477484688162803,-1425.2950439453125,304.16168212890625,0.6315630078315735,0.0942491292953491,0.0913230031728744,293.2248229980469,297.1499938964844,293.1499938964844,0.2484305649995803,-3681.600830078125,304.1601257324219,0.9640449285507202,0.336137056350708,0.2359198331832885,293.1118469238281,297.1499938964844,293.1499938964844,0.2950990498065948,-5689.26904296875,304.2194519042969,0.9990000128746032,0.4934440553188324,0.3629288673400879,293.1617126464844,297.1499938964844,293.1499938964844,0.0140385804697871,-3606.055419921875,304.1336669921875,0.4975059032440185,0.050000000745058,0.2315568774938583,291.2540283203125,291.1499938964844,269.8598327636719,267.34881591796875,283.3044738769531,293.2281494140625,291.250244140625,1.0,0.2739724218845367,0.8226505517959595,0.8226505517959595,1.0,1.0,-1.3124518394470217,0.5574005246162415,0.7550512552261353,0.2728606462478637,0.0,0.0,0.4304982125759125,47.88115692138672,64.0,-20.419233322143555,-10446.2158203125,235.20494079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3434143066406,307.32098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18135.611328125,18000.0,0.0,0.0,0.3491412699222564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3550027310848236,0.3550076484680176,-4.899280611425638e-06,0.0,0.0003543340135365,0.0,0.0,17.39057159423828,0.0,0.0,0.0,0.3243251442909241,4.0,0.0,1.0
729240,293.2094116210937,297.1499938964844,293.1499938964844,0.1217562928795814,-2680.8876953125,304.1561889648437,0.7935022711753845,0.1894206702709198,0.1718458831310272,293.26025390625,297.1499938964844,293.1499938964844,0.0477484688162803,-1425.2950439453125,304.16168212890625,0.6315630078315735,0.0942491292953491,0.0913230031728744,293.2248229980469,297.1499938964844,293.1499938964844,0.2484305649995803,-3681.600830078125,304.1601257324219,0.9640449285507202,0.336137056350708,0.2359198331832885,293.1118469238281,297.1499938964844,293.1499938964844,0.2950990498065948,-5689.26904296875,304.2194519042969,0.9990000128746032,0.4934440553188324,0.3629288673400879,293.1617126464844,297.1499938964844,293.1499938964844,0.0140385804697871,-3606.055419921875,304.1336669921875,0.4975059032440185,0.050000000745058,0.2315568774938583,291.2540283203125,291.1499938964844,269.8598327636719,267.34881591796875,283.3044738769531,293.2281494140625,291.250244140625,1.0,0.2739724218845367,0.8226505517959595,0.8226505517959595,1.0,1.0,-1.3124518394470217,0.5574005246162415,0.7550512552261353,0.2728606462478637,0.0,0.0,0.4304982125759125,47.88115692138672,64.0,-20.419233322143555,-10446.2158203125,235.20494079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3434143066406,307.32098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18135.611328125,18000.0,0.0,0.0,0.3491412699222564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3550027310848236,0.3550076484680176,-4.899280611425638e-06,0.0,0.0003543340135365,0.0,0.0,17.39057159423828,0.0,0.0,0.0,0.3243251442909241,4.0,0.0,1.0
729300,293.2088623046875,297.1499938964844,293.1499938964844,0.1215253248810768,-2677.27734375,304.1554870605469,0.7881516218185425,0.1887719631195068,0.1713144928216934,293.2598876953125,297.1499938964844,293.1499938964844,0.0467939302325248,-1409.1182861328125,304.16131591796875,0.6256995797157288,0.0929250121116638,0.0901265740394592,293.224609375,297.1499938964844,293.1499938964844,0.2481274902820587,-3678.6328125,304.1588439941406,0.957663893699646,0.3352323472499847,0.2353284060955047,293.1004333496094,297.1499938964844,293.1499938964844,0.3007771670818329,-5784.69775390625,304.1964416503906,0.9990000128746032,0.4961755871772766,0.3690117001533508,293.1612243652344,297.1499938964844,293.1499938964844,0.0140922777354717,-3615.748046875,304.1327209472656,0.4947439432144165,0.050000000745058,0.231779545545578,291.231201171875,291.1499938964844,269.8749694824219,267.3631896972656,283.313720703125,293.23077392578125,291.2265930175781,1.0,0.2763581573963165,0.8225499987602234,0.8225499987602234,1.0,1.0,-1.317232370376587,0.5593873262405396,0.7578451037406921,0.2746362686157226,0.0,0.0,0.4273442029953003,49.1630973815918,64.0,-43.07149124145508,-10416.7470703125,239.8757781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4649963378906,307.33843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18095.275390625,18000.0,0.0,0.0,0.3454138934612274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489324152469635,0.3489373028278351,-4.866230938205263e-06,0.0,0.0003505511849652,0.0,0.0,16.934507369995117,0.0,0.0,0.0,0.3224769830703735,4.0,0.0,1.0
729360,293.2084350585937,297.1499938964844,293.1499938964844,0.1213472560048103,-2674.650634765625,304.1548156738281,0.7802513241767883,0.1881100684404373,0.170800894498825,293.2596435546875,297.1499938964844,293.1499938964844,0.0458643026649951,-1393.4542236328125,304.16094970703125,0.6178463697433472,0.0915810242295265,0.0889427363872528,293.2244567871094,297.1499938964844,293.1499938964844,0.2479270696640014,-3676.900390625,304.1575927734375,0.9476523995399476,0.3343168199062347,0.234753131866455,293.10028076171875,297.1499938964844,293.1499938964844,0.3103579580783844,-5940.16748046875,304.1705627441406,0.9990000128746032,0.4968440234661102,0.378903716802597,293.1610107421875,297.1499938964844,293.1499938964844,0.0141650727018713,-3628.526611328125,304.1311340332031,0.4903952181339264,0.050000000745058,0.23214952647686,291.2047119140625,291.1499938964844,269.89019775390625,267.3776550292969,283.31512451171875,293.2297668457031,291.1995544433594,1.0,0.2803150415420532,0.8223927021026611,0.8223927021026611,1.0,1.0,-1.3268187046051023,0.5637344717979431,0.7630842328071594,0.2771320343017578,0.0,0.0,0.4263381958007812,51.2971076965332,82.0,-59.49350357055664,-10437.0859375,248.349365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56591796875,307.3591003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18055.384765625,18000.0,0.0,0.0,0.3416690230369568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3458317816257477,0.3458366096019745,-4.845174316869816e-06,0.0,0.0003467506030574,0.0,0.0,16.690956115722656,0.0,0.0,0.0,0.3214679360389709,4.0,0.0,1.0
729420,293.2079162597656,297.1499938964844,293.1499938964844,0.1211025640368461,-2671.4521484375,304.15362548828125,0.75959712266922,0.1867404133081436,0.1698163300752639,293.2595520019531,297.1499938964844,293.1499938964844,0.0440472513437271,-1363.033935546875,304.16033935546875,0.5960374474525452,0.0888240858912468,0.0865994468331337,293.22442626953125,297.1499938964844,293.1499938964844,0.2477381527423858,-3675.944091796875,304.1553955078125,0.9192804098129272,0.3324387967586517,0.2336370646953582,293.1339111328125,297.1499938964844,293.1499938964844,0.339515745639801,-6400.1201171875,304.1150817871094,0.9990000128746032,0.4913807809352875,0.4080781638622284,293.1618347167969,297.1499938964844,293.1499938964844,0.0143569447100162,-3661.516845703125,304.1246032714844,0.4778359532356262,0.050000000745058,0.2332976311445236,291.1443176269531,291.1499938964844,269.9211120605469,267.4068298339844,283.2995910644531,293.2201843261719,291.13885498046875,1.0,0.2921887338161468,0.8220780491828918,0.8220780491828918,1.0,1.0,-1.357876539230347,0.5783185362815857,0.7795579433441162,0.2838692367076874,0.0,0.0,0.4310653507709503,57.91122055053711,100.0,-78.4898681640625,-10606.4189453125,275.87469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.669189453125,307.3892517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17977.44140625,18000.0,0.0,0.0,0.3347165584564209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3482021987438202,0.348207026720047,-4.8367364797741175e-06,0.0,0.000339694757713,0.0,0.0,16.799537658691406,0.0,0.0,0.0,0.3218677043914795,4.0,0.0,1.0
729480,293.2079162597656,297.1499938964844,293.1499938964844,0.1211025640368461,-2671.4521484375,304.15362548828125,0.75959712266922,0.1867404133081436,0.1698163300752639,293.2595520019531,297.1499938964844,293.1499938964844,0.0440472513437271,-1363.033935546875,304.16033935546875,0.5960374474525452,0.0888240858912468,0.0865994468331337,293.22442626953125,297.1499938964844,293.1499938964844,0.2477381527423858,-3675.944091796875,304.1553955078125,0.9192804098129272,0.3324387967586517,0.2336370646953582,293.1339111328125,297.1499938964844,293.1499938964844,0.339515745639801,-6400.1201171875,304.1150817871094,0.9990000128746032,0.4913807809352875,0.4080781638622284,293.1618347167969,297.1499938964844,293.1499938964844,0.0143569447100162,-3661.516845703125,304.1246032714844,0.4778359532356262,0.050000000745058,0.2332976311445236,291.1443176269531,291.1499938964844,269.9211120605469,267.4068298339844,283.2995910644531,293.2201843261719,291.13885498046875,1.0,0.2921887338161468,0.8220780491828918,0.8220780491828918,1.0,1.0,-1.357876539230347,0.5783185362815857,0.7795579433441162,0.2838692367076874,0.0,0.0,0.4310653507709503,57.91122055053711,100.0,-78.4898681640625,-10606.4189453125,275.87469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.669189453125,307.3892517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17977.44140625,18000.0,0.0,0.0,0.3347165584564209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3482021987438202,0.348207026720047,-4.8367364797741175e-06,0.0,0.000339694757713,0.0,0.0,16.799537658691406,0.0,0.0,0.0,0.3218677043914795,4.0,0.0,1.0
729540,293.207763671875,297.1499938964844,293.1499938964844,0.1208573877811431,-2668.122802734375,304.15283203125,0.7366929650306702,0.1853015422821045,0.1688719093799591,293.260009765625,297.1499938964844,293.1499938964844,0.042196724563837,-1332.0775146484375,304.15997314453125,0.5689648985862732,0.0859597623348236,0.08426433801651,293.22479248046875,297.1499938964844,293.1499938964844,0.2475246638059616,-3674.46826171875,304.15399169921875,0.888588547706604,0.3304787576198578,0.2325455546379089,293.2092590332031,297.1499938964844,293.1499938964844,0.3791947960853576,-7007.74658203125,304.0606994628906,0.9990000128746032,0.4765954911708832,0.4467309713363647,293.16436767578125,297.1499938964844,293.1499938964844,0.0145889539271593,-3700.193115234375,304.1130065917969,0.4582571387290954,0.050000000745058,0.2349498867988586,291.0867004394531,291.1499938964844,269.9527893066406,267.4365234375,283.2792053222656,293.2256164550781,291.08233642578125,1.0,0.3082028925418854,0.8217634558677673,0.8217634558677673,1.0,1.0,-1.4009751081466677,0.5989342331886292,0.8020408749580383,0.292322427034378,0.0,0.0,0.4434574246406555,67.39681243896484,103.0,-76.70265197753906,-10907.724609375,316.712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5983581542969,307.3789978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17904.17578125,18000.0,0.0,0.0,0.3294288516044616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3613894581794739,0.3613943457603454,-4.872644694842165e-06,0.0,0.0003343284188304,0.0,0.0,17.676250457763672,0.0,0.0,0.0,0.3253854513168335,4.0,0.0,1.0
729600,293.207763671875,297.1499938964844,293.1499938964844,0.1208573877811431,-2668.122802734375,304.15283203125,0.7366929650306702,0.1853015422821045,0.1688719093799591,293.260009765625,297.1499938964844,293.1499938964844,0.042196724563837,-1332.0775146484375,304.15997314453125,0.5689648985862732,0.0859597623348236,0.08426433801651,293.22479248046875,297.1499938964844,293.1499938964844,0.2475246638059616,-3674.46826171875,304.15399169921875,0.888588547706604,0.3304787576198578,0.2325455546379089,293.2092590332031,297.1499938964844,293.1499938964844,0.3791947960853576,-7007.74658203125,304.0606994628906,0.9990000128746032,0.4765954911708832,0.4467309713363647,293.16436767578125,297.1499938964844,293.1499938964844,0.0145889539271593,-3700.193115234375,304.1130065917969,0.4582571387290954,0.050000000745058,0.2349498867988586,291.0867004394531,291.1499938964844,269.9527893066406,267.4365234375,283.2792053222656,293.2256164550781,291.08233642578125,1.0,0.3082028925418854,0.8217634558677673,0.8217634558677673,1.0,1.0,-1.4009751081466677,0.5989342331886292,0.8020408749580383,0.292322427034378,0.0,0.0,0.4434574246406555,67.39681243896484,103.0,-76.70265197753906,-10907.724609375,316.712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5983581542969,307.3789978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17904.17578125,18000.0,0.0,0.0,0.3294288516044616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3613894581794739,0.3613943457603454,-4.872644694842165e-06,0.0,0.0003343284188304,0.0,0.0,17.676250457763672,0.0,0.0,0.0,0.3253854513168335,4.0,0.0,1.0
729660,293.2075500488281,297.1499938964844,293.1499938964844,0.1199084222316742,-2650.81005859375,304.153564453125,0.7128439545631409,0.1838836818933487,0.1680412590503692,293.2604064941406,297.1499938964844,293.1499938964844,0.0400206446647644,-1294.492919921875,304.1603088378906,0.5398386716842651,0.0830910727381706,0.0820175260305404,293.2251281738281,297.1499938964844,293.1499938964844,0.2457553893327713,-3652.9267578125,304.1557922363281,0.8579244613647461,0.3285152316093445,0.2315288186073303,293.2763366699219,297.1499938964844,293.1499938964844,0.3756559789180755,-6930.56689453125,304.0980529785156,0.9686232805252076,0.461352527141571,0.4407014548778534,293.16796875,297.1499938964844,293.1499938964844,0.0147574683651328,-3724.04296875,304.0979919433594,0.4358404278755188,0.050000000745058,0.2371599078178405,291.1029357910156,291.1499938964844,269.9853515625,267.46685791015625,283.3283996582031,293.2520751953125,291.1101379394531,1.0,0.3198072016239166,0.8207510113716125,0.8207510113716125,1.0,1.0,-1.3933736085891724,0.5947403311729431,0.7986332178115845,0.2921349704265594,0.0,0.0,0.4506932199001312,79.11739349365234,106.0,31.83843040466309,-10997.1455078125,340.6415405273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3685302734375,307.39410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17919.443359375,18000.0,0.0,0.0,0.3263642787933349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3768382668495178,0.3768432140350342,-4.940531653119251e-06,0.0,0.0003312182379886,0.0,0.0,18.81989479064941,0.0,0.0,0.0,0.3298168778419494,4.0,0.0,1.0
729720,293.2075500488281,297.1499938964844,293.1499938964844,0.1199084222316742,-2650.81005859375,304.153564453125,0.7128439545631409,0.1838836818933487,0.1680412590503692,293.2604064941406,297.1499938964844,293.1499938964844,0.0400206446647644,-1294.492919921875,304.1603088378906,0.5398386716842651,0.0830910727381706,0.0820175260305404,293.2251281738281,297.1499938964844,293.1499938964844,0.2457553893327713,-3652.9267578125,304.1557922363281,0.8579244613647461,0.3285152316093445,0.2315288186073303,293.2763366699219,297.1499938964844,293.1499938964844,0.3756559789180755,-6930.56689453125,304.0980529785156,0.9686232805252076,0.461352527141571,0.4407014548778534,293.16796875,297.1499938964844,293.1499938964844,0.0147574683651328,-3724.04296875,304.0979919433594,0.4358404278755188,0.050000000745058,0.2371599078178405,291.1029357910156,291.1499938964844,269.9853515625,267.46685791015625,283.3283996582031,293.2520751953125,291.1101379394531,1.0,0.3198072016239166,0.8207510113716125,0.8207510113716125,1.0,1.0,-1.3933736085891724,0.5947403311729431,0.7986332178115845,0.2921349704265594,0.0,0.0,0.4506932199001312,79.11739349365234,106.0,31.83843040466309,-10997.1455078125,340.6415405273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3685302734375,307.39410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17919.443359375,18000.0,0.0,0.0,0.3263642787933349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3768382668495178,0.3768432140350342,-4.940531653119251e-06,0.0,0.0003312182379886,0.0,0.0,18.81989479064941,0.0,0.0,0.0,0.3298168778419494,4.0,0.0,1.0
