time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729780,293.2077331542969,297.1499938964844,293.1499938964844,0.1187123730778694,-2628.945556640625,304.1543273925781,0.694396436214447,0.182388499379158,0.1670705080032348,293.2613220214844,297.1499938964844,293.1499938964844,0.0376373715698719,-1253.16357421875,304.16082763671875,0.5187175273895264,0.08010745793581,0.0795990452170372,293.2260131835937,297.1499938964844,293.1499938964844,0.2435327321290969,-3625.96533203125,304.157470703125,0.8378161191940308,0.3264327645301819,0.2303758412599563,293.2963562011719,297.1499938964844,293.1499938964844,0.3670592308044433,-6798.12890625,304.1286926269531,0.9388208389282228,0.454037606716156,0.4328656792640686,293.17242431640625,297.1499938964844,293.1499938964844,0.0148598849773406,-3737.7705078125,304.0795593261719,0.4226385951042175,0.050000000745058,0.23896524310112,291.1389465332031,291.1499938964844,270.0190124511719,267.4979248046875,283.3741149902344,293.2631530761719,291.1396484375,1.0,0.3281365633010864,0.8197385668754578,0.8197385668754578,1.0,1.0,-1.3788453340530396,0.5866351127624512,0.7922102212905884,0.2923990488052368,0.0,0.0,0.4487951695919037,88.6206283569336,94.0,28.03097343444824,-10818.2421875,356.67950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1320495605469,307.22540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.642578125,18000.0,0.0,0.0,0.3243443369865417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3745432496070862,0.3745481967926025,-4.949571120960172e-06,0.0,0.0003291682805866,0.0,0.0,18.71250534057617,0.0,0.0,0.0,0.3295270800590515,4.0,0.0,1.0
729840,293.2077331542969,297.1499938964844,293.1499938964844,0.1187123730778694,-2628.945556640625,304.1543273925781,0.694396436214447,0.182388499379158,0.1670705080032348,293.2613220214844,297.1499938964844,293.1499938964844,0.0376373715698719,-1253.16357421875,304.16082763671875,0.5187175273895264,0.08010745793581,0.0795990452170372,293.2260131835937,297.1499938964844,293.1499938964844,0.2435327321290969,-3625.96533203125,304.157470703125,0.8378161191940308,0.3264327645301819,0.2303758412599563,293.2963562011719,297.1499938964844,293.1499938964844,0.3670592308044433,-6798.12890625,304.1286926269531,0.9388208389282228,0.454037606716156,0.4328656792640686,293.17242431640625,297.1499938964844,293.1499938964844,0.0148598849773406,-3737.7705078125,304.0795593261719,0.4226385951042175,0.050000000745058,0.23896524310112,291.1389465332031,291.1499938964844,270.0190124511719,267.4979248046875,283.3741149902344,293.2631530761719,291.1396484375,1.0,0.3281365633010864,0.8197385668754578,0.8197385668754578,1.0,1.0,-1.3788453340530396,0.5866351127624512,0.7922102212905884,0.2923990488052368,0.0,0.0,0.4487951695919037,88.6206283569336,94.0,28.03097343444824,-10818.2421875,356.67950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1320495605469,307.22540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.642578125,18000.0,0.0,0.0,0.3243443369865417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3745432496070862,0.3745481967926025,-4.949571120960172e-06,0.0,0.0003291682805866,0.0,0.0,18.71250534057617,0.0,0.0,0.0,0.3295270800590515,4.0,0.0,1.0
729900,293.20770263671875,297.1499938964844,293.1499938964844,0.1181415989995002,-2618.64990234375,304.1545715332031,0.6899974346160889,0.1816635578870773,0.1664902418851852,293.2616577148437,297.1499938964844,293.1499938964844,0.0363935232162475,-1231.6383056640625,304.1611328125,0.5125124454498291,0.0786315128207206,0.0782662779092788,293.22637939453125,297.1499938964844,293.1499938964844,0.2425371706485748,-3614.031982421875,304.1579284667969,0.833315372467041,0.3254005908966064,0.2297162562608719,293.2998352050781,297.1499938964844,293.1499938964844,0.3646337687969208,-6758.9765625,304.1369323730469,0.9314783811569214,0.4514988958835602,0.4303023517131805,293.174560546875,297.1499938964844,293.1499938964844,0.0148691339418292,-3739.67919921875,304.070068359375,0.4201237559318542,0.050000000745058,0.2393734753131866,291.1447448730469,291.1499938964844,270.03631591796875,267.5137939453125,283.39453125,293.2655334472656,291.1460876464844,1.0,0.329357236623764,0.8192324042320251,0.8192324042320251,1.0,1.0,-1.3731709718704224,0.5835267901420593,0.7896441221237183,0.2922780811786651,0.0,0.0,0.4485896825790405,90.74180603027344,94.0,25.18512535095215,-10756.380859375,358.95025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0287170410156,307.1613464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.552734375,18000.0,0.0,0.0,0.3235182464122772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3745266497135162,0.3745315968990326,-4.949254162056604e-06,0.0,0.0003283299156464,0.0,0.0,18.71042823791504,0.0,0.0,0.0,0.3295120596885681,4.0,0.0,1.0
729960,293.2074584960937,297.1499938964844,293.1499938964844,0.1175308525562286,-2607.6103515625,304.15484619140625,0.6881510019302368,0.1809776574373245,0.165879487991333,293.258056640625,297.1499938964844,293.1499938964844,0.0353840291500091,-1214.1021728515625,304.1609191894531,0.5091294050216675,0.0779226571321487,0.0771985501050949,293.2265625,297.1499938964844,293.1499938964844,0.241471067070961,-3601.2333984375,304.1584167480469,0.8315378427505493,0.3243943154811859,0.229024663567543,293.30145263671875,297.1499938964844,293.1499938964844,0.3624236285686493,-6723.78662109375,304.143310546875,0.9282274842262268,0.4492860436439514,0.4280986487865448,293.17645263671875,297.1499938964844,293.1499938964844,0.0148438783362507,-3736.643310546875,304.06085205078125,0.419463574886322,0.050000000745058,0.2394848018884658,291.1523132324219,291.1499938964844,270.0539855957031,267.5298767089844,283.4132080078125,293.2661437988281,291.15338134765625,1.0,0.3291954696178436,0.8189957141876221,0.8189957141876221,1.0,1.0,-1.3678137063980105,0.5806180834770203,0.78719562292099,0.2921721339225769,0.0,0.0,0.4476710259914398,91.28102111816406,82.0,22.19144058227539,-10689.57421875,357.6643371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9335327148437,307.0960693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.126953125,18000.0,0.0,0.0,0.322809487581253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3737688064575195,0.3737737536430359,-4.947754860040732e-06,0.0,0.0003276105853728,0.0,0.0,18.6597900390625,0.0,0.0,0.0,0.3293022215366363,4.0,0.0,1.0
730020,293.2064514160156,297.1499938964844,293.1499938964844,0.1163959726691246,-2587.25146484375,304.1551208496094,0.6899319887161255,0.1797285676002502,0.1646368652582168,293.2410888671875,297.1499938964844,293.1499938964844,0.0353035926818847,-1212.8770751953125,304.1573486328125,0.5118942856788635,0.0786085724830627,0.0771696344017982,293.2264709472656,297.1499938964844,293.1499938964844,0.2394986152648925,-3577.743896484375,304.15887451171875,0.8337498307228088,0.322471022605896,0.2275997996330261,293.30181884765625,297.1499938964844,293.1499938964844,0.3586163818836212,-6664.36083984375,304.1517639160156,0.9302504062652588,0.445369690656662,0.4241850972175598,293.1793518066406,297.1499938964844,293.1499938964844,0.0147422030568122,-3724.0029296875,304.0439758300781,0.4220304191112518,0.050000000745058,0.2390622049570083,291.1572570800781,291.1499938964844,270.09039306640625,267.5628662109375,283.4454040527344,293.2638854980469,291.15728759765625,1.0,0.3256537020206451,0.8185223340988159,0.8185223340988159,1.0,1.0,-1.359371304512024,0.5759817361831665,0.7833895683288574,0.2921357154846191,0.0,0.0,0.4462453424930572,88.94274139404297,70.0,8.798965454101562,-10566.9853515625,348.2702331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7713928222656,306.9733581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.5234375,18000.0,0.0,0.0,0.3216331303119659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.371603399515152,0.3716083467006683,-4.9396130634704605e-06,0.0,0.0003264167462475,0.0,0.0,18.502471923828125,0.0,0.0,0.0,0.328691154718399,4.0,0.0,1.0
730080,293.2064514160156,297.1499938964844,293.1499938964844,0.1163959726691246,-2587.25146484375,304.1551208496094,0.6899319887161255,0.1797285676002502,0.1646368652582168,293.2410888671875,297.1499938964844,293.1499938964844,0.0353035926818847,-1212.8770751953125,304.1573486328125,0.5118942856788635,0.0786085724830627,0.0771696344017982,293.2264709472656,297.1499938964844,293.1499938964844,0.2394986152648925,-3577.743896484375,304.15887451171875,0.8337498307228088,0.322471022605896,0.2275997996330261,293.30181884765625,297.1499938964844,293.1499938964844,0.3586163818836212,-6664.36083984375,304.1517639160156,0.9302504062652588,0.445369690656662,0.4241850972175598,293.1793518066406,297.1499938964844,293.1499938964844,0.0147422030568122,-3724.0029296875,304.0439758300781,0.4220304191112518,0.050000000745058,0.2390622049570083,291.1572570800781,291.1499938964844,270.09039306640625,267.5628662109375,283.4454040527344,293.2638854980469,291.15728759765625,1.0,0.3256537020206451,0.8185223340988159,0.8185223340988159,1.0,1.0,-1.359371304512024,0.5759817361831665,0.7833895683288574,0.2921357154846191,0.0,0.0,0.4462453424930572,88.94274139404297,70.0,8.798965454101562,-10566.9853515625,348.2702331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7713928222656,306.9733581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.5234375,18000.0,0.0,0.0,0.3216331303119659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.371603399515152,0.3716083467006683,-4.9396130634704605e-06,0.0,0.0003264167462475,0.0,0.0,18.502471923828125,0.0,0.0,0.0,0.328691154718399,4.0,0.0,1.0
730140,293.20477294921875,297.1499938964844,293.1499938964844,0.1153166815638542,-2567.92431640625,304.1552124023437,0.6972728967666626,0.178632915019989,0.1634182929992675,293.2204284667969,297.1499938964844,293.1499938964844,0.0364962443709373,-1233.7685546875,304.1529235839844,0.522861897945404,0.0804867967963218,0.078531228005886,293.225830078125,297.1499938964844,293.1499938964844,0.2375863045454025,-3555.021484375,304.1591186523437,0.8418612480163574,0.3206670582294464,0.2261675745248794,293.30035400390625,297.1499938964844,293.1499938964844,0.3550387322902679,-6609.65771484375,304.1570739746094,0.9405834674835204,0.44181689620018,0.4205642342567444,293.1810302734375,297.1499938964844,293.1499938964844,0.014588407240808,-3703.886474609375,304.0293884277344,0.428854763507843,0.050000000745058,0.2380523234605789,291.15826416015625,291.1499938964844,270.12847900390625,267.5970153808594,283.4750671386719,293.26092529296875,291.1583557128906,1.0,0.3189836740493774,0.8180489540100098,0.8180489540100098,1.0,1.0,-1.352265238761902,0.5720848441123962,0.7801804542541504,0.2920570373535156,0.0,0.0,0.4450848996639251,83.48168182373047,58.0,3.592918872833252,-10468.94140625,332.40301513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6415405273437,306.8783264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.455078125,18000.0,0.0,0.0,0.3207155466079712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3700362741947174,0.3700412213802337,-4.932573119731387e-06,0.0,0.0003254855109844,0.0,0.0,18.38520812988281,0.0,0.0,0.0,0.3282177448272705,4.0,0.0,1.0
730200,293.20477294921875,297.1499938964844,293.1499938964844,0.1153166815638542,-2567.92431640625,304.1552124023437,0.6972728967666626,0.178632915019989,0.1634182929992675,293.2204284667969,297.1499938964844,293.1499938964844,0.0364962443709373,-1233.7685546875,304.1529235839844,0.522861897945404,0.0804867967963218,0.078531228005886,293.225830078125,297.1499938964844,293.1499938964844,0.2375863045454025,-3555.021484375,304.1591186523437,0.8418612480163574,0.3206670582294464,0.2261675745248794,293.30035400390625,297.1499938964844,293.1499938964844,0.3550387322902679,-6609.65771484375,304.1570739746094,0.9405834674835204,0.44181689620018,0.4205642342567444,293.1810302734375,297.1499938964844,293.1499938964844,0.014588407240808,-3703.886474609375,304.0293884277344,0.428854763507843,0.050000000745058,0.2380523234605789,291.15826416015625,291.1499938964844,270.12847900390625,267.5970153808594,283.4750671386719,293.26092529296875,291.1583557128906,1.0,0.3189836740493774,0.8180489540100098,0.8180489540100098,1.0,1.0,-1.352265238761902,0.5720848441123962,0.7801804542541504,0.2920570373535156,0.0,0.0,0.4450848996639251,83.48168182373047,58.0,3.592918872833252,-10468.94140625,332.40301513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6415405273437,306.8783264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.455078125,18000.0,0.0,0.0,0.3207155466079712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3700362741947174,0.3700412213802337,-4.932573119731387e-06,0.0,0.0003254855109844,0.0,0.0,18.38520812988281,0.0,0.0,0.0,0.3282177448272705,4.0,0.0,1.0
730260,293.2027282714844,297.1499938964844,293.1499938964844,0.1142735034227371,-2549.212158203125,304.1552124023437,0.7092474699020386,0.1776635497808456,0.1622465252876281,293.2002868652344,297.1499938964844,293.1499938964844,0.0381110981106758,-1261.783447265625,304.1492919921875,0.5397487878799438,0.0827861428260803,0.0803456902503967,293.2247619628906,297.1499938964844,293.1499938964844,0.2356835901737213,-3532.386962890625,304.15924072265625,0.855258584022522,0.3189625144004822,0.2247516363859176,293.29803466796875,297.1499938964844,293.1499938964844,0.3514899909496307,-6556.08251953125,304.1605834960937,0.9571313858032228,0.438476949930191,0.4170920550823211,293.1817932128906,297.1499938964844,293.1499938964844,0.0144014572724699,-3678.54052734375,304.01678466796875,0.4400663375854492,0.050000000745058,0.2366781532764434,291.1597900390625,291.1499938964844,270.1683654785156,267.6324157714844,283.5042724609375,293.2591247558594,291.1599426269531,1.0,0.3101125061511993,0.8175854682922363,0.8175854682922363,1.0,1.0,-1.345519781112671,0.5684531927108765,0.7770665884017944,0.2917704284191131,0.0,0.0,0.4436814188957214,76.07390594482422,46.0,2.647752285003662,-10379.4052734375,312.3930053710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5398864746094,306.80224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.958984375,18000.0,0.0,0.0,0.3199774324893951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3682396113872528,0.3682445585727691,-4.925419943901943e-06,0.0,0.0003247364074923,0.0,0.0,18.25432205200196,0.0,0.0,0.0,0.3276923894882202,4.0,0.0,1.0
730320,293.2027282714844,297.1499938964844,293.1499938964844,0.1142735034227371,-2549.212158203125,304.1552124023437,0.7092474699020386,0.1776635497808456,0.1622465252876281,293.2002868652344,297.1499938964844,293.1499938964844,0.0381110981106758,-1261.783447265625,304.1492919921875,0.5397487878799438,0.0827861428260803,0.0803456902503967,293.2247619628906,297.1499938964844,293.1499938964844,0.2356835901737213,-3532.386962890625,304.15924072265625,0.855258584022522,0.3189625144004822,0.2247516363859176,293.29803466796875,297.1499938964844,293.1499938964844,0.3514899909496307,-6556.08251953125,304.1605834960937,0.9571313858032228,0.438476949930191,0.4170920550823211,293.1817932128906,297.1499938964844,293.1499938964844,0.0144014572724699,-3678.54052734375,304.01678466796875,0.4400663375854492,0.050000000745058,0.2366781532764434,291.1597900390625,291.1499938964844,270.1683654785156,267.6324157714844,283.5042724609375,293.2591247558594,291.1599426269531,1.0,0.3101125061511993,0.8175854682922363,0.8175854682922363,1.0,1.0,-1.345519781112671,0.5684531927108765,0.7770665884017944,0.2917704284191131,0.0,0.0,0.4436814188957214,76.07390594482422,46.0,2.647752285003662,-10379.4052734375,312.3930053710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5398864746094,306.80224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.958984375,18000.0,0.0,0.0,0.3199774324893951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3682396113872528,0.3682445585727691,-4.925419943901943e-06,0.0,0.0003247364074923,0.0,0.0,18.25432205200196,0.0,0.0,0.0,0.3276923894882202,4.0,0.0,1.0
730380,293.2004089355469,297.1499938964844,293.1499938964844,0.1132656037807464,-2531.0888671875,304.1551513671875,0.7246773838996887,0.1767963618040084,0.1611263304948806,293.1822509765625,297.1499938964844,293.1499938964844,0.0398347713053226,-1291.497314453125,304.14666748046875,0.5619351267814636,0.0851785615086555,0.0822701975703239,293.2234191894531,297.1499938964844,293.1499938964844,0.2337894290685653,-3509.813232421875,304.1593017578125,0.8745888471603394,0.3173375129699707,0.2233591824769973,293.2952575683594,297.1499938964844,293.1499938964844,0.3479509651660919,-6503.05615234375,304.1629333496094,0.9780027270317078,0.435291588306427,0.4137282073497772,293.181884765625,297.1499938964844,293.1499938964844,0.0141952559351921,-3649.83056640625,304.0057373046875,0.456738144159317,0.050000000745058,0.235077828168869,291.16241455078125,291.1499938964844,270.2102966308594,267.66925048828125,283.5336303710937,293.2588195800781,291.1626892089844,1.0,0.2996076941490173,0.8171219229698181,0.8171219229698181,1.0,1.0,-1.3388551473617554,0.564951479434967,0.7739036083221436,0.2912240624427795,0.0,0.0,0.441862553358078,67.4525375366211,34.0,3.614965915679932,-10293.9697265625,289.8433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46551513671875,306.74267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.310546875,18000.0,0.0,0.0,0.319319486618042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3659857213497162,0.3659906387329101,-4.916837951896014e-06,0.0,0.0003240686783101,0.0,0.0,18.092119216918945,0.0,0.0,0.0,0.3270411789417267,4.0,0.0,1.0
730440,293.2004089355469,297.1499938964844,293.1499938964844,0.1132656037807464,-2531.0888671875,304.1551513671875,0.7246773838996887,0.1767963618040084,0.1611263304948806,293.1822509765625,297.1499938964844,293.1499938964844,0.0398347713053226,-1291.497314453125,304.14666748046875,0.5619351267814636,0.0851785615086555,0.0822701975703239,293.2234191894531,297.1499938964844,293.1499938964844,0.2337894290685653,-3509.813232421875,304.1593017578125,0.8745888471603394,0.3173375129699707,0.2233591824769973,293.2952575683594,297.1499938964844,293.1499938964844,0.3479509651660919,-6503.05615234375,304.1629333496094,0.9780027270317078,0.435291588306427,0.4137282073497772,293.181884765625,297.1499938964844,293.1499938964844,0.0141952559351921,-3649.83056640625,304.0057373046875,0.456738144159317,0.050000000745058,0.235077828168869,291.16241455078125,291.1499938964844,270.2102966308594,267.66925048828125,283.5336303710937,293.2588195800781,291.1626892089844,1.0,0.2996076941490173,0.8171219229698181,0.8171219229698181,1.0,1.0,-1.3388551473617554,0.564951479434967,0.7739036083221436,0.2912240624427795,0.0,0.0,0.441862553358078,67.4525375366211,34.0,3.614965915679932,-10293.9697265625,289.8433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46551513671875,306.74267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.310546875,18000.0,0.0,0.0,0.319319486618042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3659857213497162,0.3659906387329101,-4.916837951896014e-06,0.0,0.0003240686783101,0.0,0.0,18.092119216918945,0.0,0.0,0.0,0.3270411789417267,4.0,0.0,1.0
730500,293.1991882324219,297.1499938964844,293.1499938964844,0.112775482237339,-2522.259521484375,304.1551208496094,0.7338635325431824,0.1763952821493148,0.1605858355760574,293.17431640625,297.1499938964844,293.1499938964844,0.0406684838235378,-1305.8253173828125,304.1457824707031,0.574805736541748,0.086327776312828,0.0831992551684379,293.2226867675781,297.1499938964844,293.1499938964844,0.2328475564718246,-3498.572509765625,304.1593322753906,0.8869118690490723,0.3165498375892639,0.2226726114749908,293.2937316894531,297.1499938964844,293.1499938964844,0.3461894690990448,-6476.7568359375,304.1637878417969,0.9893149733543396,0.4337470829486847,0.4120822548866272,293.1817626953125,297.1499938964844,293.1499938964844,0.0140880886465311,-3634.655517578125,304.0006408691406,0.4673460125923157,0.050000000745058,0.2342224866151809,291.1640930175781,291.1499938964844,270.2320861816406,267.688232421875,283.5483703613281,293.25909423828125,291.1644287109375,1.0,0.2938586473464966,0.8168901801109314,0.8168901801109314,1.0,1.0,-1.335494875907898,0.563221275806427,0.772273600101471,0.290843516588211,0.0,0.0,0.4407513737678528,62.84412384033203,34.0,4.222370147705078,-10251.5263671875,277.9615478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4383850097656,306.7182922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.546875,18000.0,0.0,0.0,0.3189887404441833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.364610493183136,0.3646154105663299,-4.911678843200207e-06,0.0,0.0003237330238334,0.0,0.0,17.993778228759766,0.0,0.0,0.0,0.326646625995636,4.0,0.0,1.0
730560,293.1979675292969,297.1499938964844,293.1499938964844,0.112297810614109,-2513.6435546875,304.1550598144531,0.7442953586578369,0.1760158240795135,0.1600633412599563,293.1672058105469,297.1499938964844,293.1499938964844,0.0414538122713565,-1319.30224609375,304.1451110839844,0.5884103775024414,0.0874195545911789,0.0840752124786377,293.221923828125,297.1499938964844,293.1499938964844,0.2319123893976211,-3487.40087890625,304.1593322753906,0.9008808135986328,0.3157790899276733,0.2219966053962707,293.2920227050781,297.1499938964844,293.1499938964844,0.3433916568756103,-6433.82373046875,304.16650390625,0.9990000128746032,0.4322650730609894,0.4092923104763031,293.1815185546875,297.1499938964844,293.1499938964844,0.0139821283519268,-3619.480712890625,303.9958801269531,0.4770965576171875,0.050000000745058,0.2333655506372451,291.1661071777344,291.1499938964844,270.2544250488281,267.7076110839844,283.5641784667969,293.2594299316406,291.1665344238281,1.0,0.2877891957759857,0.8166564106941223,0.8166564106941223,1.0,1.0,-1.3307806253433228,0.5608338713645935,0.7699466943740845,0.2902257144451141,0.0,0.0,0.439479261636734,58.20771408081055,25.0,5.471635818481445,-10204.1728515625,265.5212097167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4179077148437,306.6991577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18021.009765625,18000.0,0.0,0.0,0.3186389505863189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3630494773387909,0.3630543947219848,-4.9058362492360175e-06,0.0,0.0003233780153095,0.0,0.0,17.88253402709961,0.0,0.0,0.0,0.326199859380722,4.0,0.0,1.0
730620,293.1954345703125,297.1499938964844,293.1499938964844,0.1111490651965141,-2492.30078125,304.1553039550781,0.7619509100914001,0.1753144860267639,0.1591815203428268,293.1441955566406,297.1499938964844,293.1499938964844,0.0439438447356224,-1361.729736328125,304.1424865722656,0.6134397983551025,0.0916172191500663,0.0870617032051086,293.2203063964844,297.1499938964844,293.1499938964844,0.2294957339763641,-3457.83837890625,304.1603088378906,0.9255055785179138,0.3142857849597931,0.2207643687725067,293.26483154296875,297.1499938964844,293.1499938964844,0.3128284513950348,-5959.7548828125,304.2117919921875,0.9990000128746032,0.434094488620758,0.3789479434490204,293.1804504394531,297.1499938964844,293.1499938964844,0.0137820802628993,-3587.637939453125,303.9884033203125,0.4903762340545654,0.050000000745058,0.2321511059999466,291.203369140625,291.1499938964844,270.3009338378906,267.7476501464844,283.6155090332031,293.2415771484375,291.2079162597656,1.0,0.275003045797348,0.8161888122558594,0.8161888122558594,1.0,1.0,-1.2939578294754028,0.5428899526596069,0.7510678768157959,0.2838909029960632,0.0,0.0,0.4305400848388672,51.200462341308594,25.0,48.74434280395508,-9969.9677734375,235.6441802978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4173583984375,306.71124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.951171875,18000.0,0.0,0.0,0.317599207162857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3551543653011322,0.3551592528820038,-4.884809641225729e-06,0.0,0.0003223228268325,0.0,0.0,17.352802276611328,0.0,0.0,0.0,0.3240235447883606,4.0,0.0,1.0
730680,293.1954345703125,297.1499938964844,293.1499938964844,0.1111490651965141,-2492.30078125,304.1553039550781,0.7619509100914001,0.1753144860267639,0.1591815203428268,293.1441955566406,297.1499938964844,293.1499938964844,0.0439438447356224,-1361.729736328125,304.1424865722656,0.6134397983551025,0.0916172191500663,0.0870617032051086,293.2203063964844,297.1499938964844,293.1499938964844,0.2294957339763641,-3457.83837890625,304.1603088378906,0.9255055785179138,0.3142857849597931,0.2207643687725067,293.26483154296875,297.1499938964844,293.1499938964844,0.3128284513950348,-5959.7548828125,304.2117919921875,0.9990000128746032,0.434094488620758,0.3789479434490204,293.1804504394531,297.1499938964844,293.1499938964844,0.0137820802628993,-3587.637939453125,303.9884033203125,0.4903762340545654,0.050000000745058,0.2321511059999466,291.203369140625,291.1499938964844,270.3009338378906,267.7476501464844,283.6155090332031,293.2415771484375,291.2079162597656,1.0,0.275003045797348,0.8161888122558594,0.8161888122558594,1.0,1.0,-1.2939578294754028,0.5428899526596069,0.7510678768157959,0.2838909029960632,0.0,0.0,0.4305400848388672,51.200462341308594,25.0,48.74434280395508,-9969.9677734375,235.6441802978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4173583984375,306.71124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.951171875,18000.0,0.0,0.0,0.317599207162857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3551543653011322,0.3551592528820038,-4.884809641225729e-06,0.0,0.0003223228268325,0.0,0.0,17.352802276611328,0.0,0.0,0.0,0.3240235447883606,4.0,0.0,1.0
730740,293.1933288574219,297.1499938964844,293.1499938964844,0.1102104559540748,-2475.05419921875,304.1550598144531,0.7789497971534729,0.1745890378952026,0.1583453863859176,293.1166687011719,297.1499938964844,293.1499938964844,0.0484052561223506,-1438.875732421875,304.1375732421875,0.6390023231506348,0.0973499491810798,0.092181421816349,293.21905517578125,297.1499938964844,293.1499938964844,0.2274597883224487,-3433.22607421875,304.16021728515625,0.9490272402763368,0.3127578794956207,0.2195586711168289,293.2103881835937,297.1499938964844,293.1499938964844,0.2864575386047363,-5551.6484375,304.2344970703125,0.9990000128746032,0.4421886503696441,0.3529981672763824,293.17919921875,297.1499938964844,293.1499938964844,0.0136373899877071,-3565.0654296875,303.98162841796875,0.5022086501121521,0.050000000745058,0.2312014698982238,291.2268981933594,291.1499938964844,270.3500061035156,267.7894592285156,283.6439208984375,293.2010803222656,291.22735595703125,1.0,0.264968991279602,0.8157212734222412,0.8157212734222412,1.0,1.0,-1.265308499336243,0.5291748046875,0.7361336350440979,0.2783185541629791,0.0,0.0,0.4181632995605469,45.71394348144531,28.0,26.70654296875,-9692.9189453125,213.3580017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072326660156,306.6805114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18100.181640625,18000.0,0.0,0.0,0.315481424331665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3390537798404693,0.3390586078166961,-4.829434146813583e-06,0.0,0.0003201735380571,0.0,0.0,16.258277893066406,0.0,0.0,0.0,0.319689393043518,4.0,0.0,1.0
730800,293.1933288574219,297.1499938964844,293.1499938964844,0.1102104559540748,-2475.05419921875,304.1550598144531,0.7789497971534729,0.1745890378952026,0.1583453863859176,293.1166687011719,297.1499938964844,293.1499938964844,0.0484052561223506,-1438.875732421875,304.1375732421875,0.6390023231506348,0.0973499491810798,0.092181421816349,293.21905517578125,297.1499938964844,293.1499938964844,0.2274597883224487,-3433.22607421875,304.16021728515625,0.9490272402763368,0.3127578794956207,0.2195586711168289,293.2103881835937,297.1499938964844,293.1499938964844,0.2864575386047363,-5551.6484375,304.2344970703125,0.9990000128746032,0.4421886503696441,0.3529981672763824,293.17919921875,297.1499938964844,293.1499938964844,0.0136373899877071,-3565.0654296875,303.98162841796875,0.5022086501121521,0.050000000745058,0.2312014698982238,291.2268981933594,291.1499938964844,270.3500061035156,267.7894592285156,283.6439208984375,293.2010803222656,291.22735595703125,1.0,0.264968991279602,0.8157212734222412,0.8157212734222412,1.0,1.0,-1.265308499336243,0.5291748046875,0.7361336350440979,0.2783185541629791,0.0,0.0,0.4181632995605469,45.71394348144531,28.0,26.70654296875,-9692.9189453125,213.3580017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072326660156,306.6805114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18100.181640625,18000.0,0.0,0.0,0.315481424331665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3390537798404693,0.3390586078166961,-4.829434146813583e-06,0.0,0.0003201735380571,0.0,0.0,16.258277893066406,0.0,0.0,0.0,0.319689393043518,4.0,0.0,1.0
730860,293.1915283203125,297.1499938964844,293.1499938964844,0.1094916090369224,-2462.053466796875,304.1545715332031,0.7918400764465332,0.1738572567701339,0.1575652509927749,293.0973205566406,297.1499938964844,293.1499938964844,0.0525653846561908,-1511.7755126953125,304.1348571777344,0.661142885684967,0.1021403819322586,0.0968981832265853,293.2179870605469,297.1499938964844,293.1499938964844,0.2258384227752685,-3413.876708984375,304.1595153808594,0.9651777744293212,0.3112249970436096,0.2183963060379028,293.1489562988281,297.1499938964844,293.1499938964844,0.2678983211517334,-5264.84423828125,304.2368469238281,0.9990000128746032,0.4531120657920837,0.3348081409931183,293.1780090332031,297.1499938964844,293.1499938964844,0.0135512193664908,-3552.48974609375,303.9748229980469,0.5116179585456848,0.050000000745058,0.2305759936571121,291.23114013671875,291.1499938964844,270.40289306640625,267.8341064453125,283.6755065917969,293.1847229003906,291.23101806640625,1.0,0.2581646144390106,0.8155827522277832,0.8155827522277832,1.0,1.0,-1.2460486888885498,0.5201225876808167,0.7259260416030884,0.274211049079895,0.0,0.0,0.4069972336292267,42.08903121948242,46.0,9.514188766479492,-9487.685546875,199.00489807128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6635437011719,306.696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18090.447265625,18000.0,0.0,0.0,0.3121904134750366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3251020014286041,0.3251067698001861,-4.775845354743069e-06,0.0,0.0003168335824739,0.0,0.0,15.32191276550293,0.0,0.0,0.0,0.315871387720108,4.0,0.0,1.0
730920,293.1915283203125,297.1499938964844,293.1499938964844,0.1094916090369224,-2462.053466796875,304.1545715332031,0.7918400764465332,0.1738572567701339,0.1575652509927749,293.0973205566406,297.1499938964844,293.1499938964844,0.0525653846561908,-1511.7755126953125,304.1348571777344,0.661142885684967,0.1021403819322586,0.0968981832265853,293.2179870605469,297.1499938964844,293.1499938964844,0.2258384227752685,-3413.876708984375,304.1595153808594,0.9651777744293212,0.3112249970436096,0.2183963060379028,293.1489562988281,297.1499938964844,293.1499938964844,0.2678983211517334,-5264.84423828125,304.2368469238281,0.9990000128746032,0.4531120657920837,0.3348081409931183,293.1780090332031,297.1499938964844,293.1499938964844,0.0135512193664908,-3552.48974609375,303.9748229980469,0.5116179585456848,0.050000000745058,0.2305759936571121,291.23114013671875,291.1499938964844,270.40289306640625,267.8341064453125,283.6755065917969,293.1847229003906,291.23101806640625,1.0,0.2581646144390106,0.8155827522277832,0.8155827522277832,1.0,1.0,-1.2460486888885498,0.5201225876808167,0.7259260416030884,0.274211049079895,0.0,0.0,0.4069972336292267,42.08903121948242,46.0,9.514188766479492,-9487.685546875,199.00489807128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6635437011719,306.696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18090.447265625,18000.0,0.0,0.0,0.3121904134750366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3251020014286041,0.3251067698001861,-4.775845354743069e-06,0.0,0.0003168335824739,0.0,0.0,15.32191276550293,0.0,0.0,0.0,0.315871387720108,4.0,0.0,1.0
730980,293.190185546875,297.1499938964844,293.1499938964844,0.1091097891330719,-2455.59716796875,304.1536560058594,0.7887168526649475,0.1730787903070449,0.1568977087736129,293.0936584472656,297.1499938964844,293.1499938964844,0.0552285276353359,-1559.1064453125,304.1355895996094,0.666141152381897,0.104260466992855,0.0997543856501579,293.2172546386719,297.1499938964844,293.1499938964844,0.2248368114233017,-3402.455322265625,304.157958984375,0.9611616134643556,0.3096524775028229,0.2173241078853607,293.1046142578125,297.1499938964844,293.1499938964844,0.2693146765232086,-5298.69677734375,304.20465087890625,0.9990000128746032,0.4622012078762054,0.3372520804405212,293.1768798828125,297.1499938964844,293.1499938964844,0.0135705638676881,-3557.831787109375,303.9677734375,0.5102856755256653,0.050000000745058,0.2306582331657409,291.21142578125,291.1499938964844,270.4605407714844,267.8824157714844,283.6922607421875,293.1824951171875,291.20709228515625,1.0,0.2600122988224029,0.8154442310333252,0.8154442310333252,1.0,1.0,-1.2504078149795532,0.5223530530929565,0.7280547022819519,0.2745437324047088,0.0,0.0,0.3995625972747803,42.57601547241211,64.0,-31.204917907714844,-9397.5712890625,201.5116729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8419189453125,306.695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.087890625,18000.0,0.0,0.0,0.307993084192276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3139468431472778,0.3139515817165375,-4.730346063297475e-06,0.0,0.0003125738294329,0.0,0.0,14.58539867401123,0.0,0.0,0.0,0.3128724694252014,4.0,0.0,1.0
731040,293.190185546875,297.1499938964844,293.1499938964844,0.1091097891330719,-2455.59716796875,304.1536560058594,0.7887168526649475,0.1730787903070449,0.1568977087736129,293.0936584472656,297.1499938964844,293.1499938964844,0.0552285276353359,-1559.1064453125,304.1355895996094,0.666141152381897,0.104260466992855,0.0997543856501579,293.2172546386719,297.1499938964844,293.1499938964844,0.2248368114233017,-3402.455322265625,304.157958984375,0.9611616134643556,0.3096524775028229,0.2173241078853607,293.1046142578125,297.1499938964844,293.1499938964844,0.2693146765232086,-5298.69677734375,304.20465087890625,0.9990000128746032,0.4622012078762054,0.3372520804405212,293.1768798828125,297.1499938964844,293.1499938964844,0.0135705638676881,-3557.831787109375,303.9677734375,0.5102856755256653,0.050000000745058,0.2306582331657409,291.21142578125,291.1499938964844,270.4605407714844,267.8824157714844,283.6922607421875,293.1824951171875,291.20709228515625,1.0,0.2600122988224029,0.8154442310333252,0.8154442310333252,1.0,1.0,-1.2504078149795532,0.5223530530929565,0.7280547022819519,0.2745437324047088,0.0,0.0,0.3995625972747803,42.57601547241211,64.0,-31.204917907714844,-9397.5712890625,201.5116729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8419189453125,306.695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.087890625,18000.0,0.0,0.0,0.307993084192276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3139468431472778,0.3139515817165375,-4.730346063297475e-06,0.0,0.0003125738294329,0.0,0.0,14.58539867401123,0.0,0.0,0.0,0.3128724694252014,4.0,0.0,1.0
731100,293.1896667480469,297.1499938964844,293.1499938964844,0.1090698614716529,-2455.323974609375,304.153076171875,0.7815515398979187,0.1726713329553604,0.1565948724746704,293.099853515625,297.1499938964844,293.1499938964844,0.0554952509701252,-1563.9696044921875,304.13775634765625,0.660713255405426,0.103763110935688,0.0998606607317924,293.21697998046875,297.1499938964844,293.1499938964844,0.2246341258287429,-3400.5537109375,304.1568908691406,0.9519375562667848,0.3088532388210296,0.2168157696723938,293.0985717773437,297.1499938964844,293.1499938964844,0.2772744596004486,-5431.22216796875,304.1802062988281,0.9990000128746032,0.463976502418518,0.3456977903842926,293.1765441894531,297.1499938964844,293.1499938964844,0.0136209093034267,-3567.7529296875,303.96343994140625,0.5058493614196777,0.050000000745058,0.2309466749429702,291.18756103515625,291.1499938964844,270.49102783203125,267.9078063964844,283.6933288574219,293.18218994140625,291.1828308105469,1.0,0.2635499536991119,0.8153749704360962,0.8153749704360962,1.0,1.0,-1.2600419521331787,0.527039110660553,0.7330028414726257,0.2760802209377289,0.0,0.0,0.3994362354278564,44.24465560913086,64.0,-48.74444580078125,-9423.5390625,208.37228393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91815185546875,306.7082824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18032.185546875,18000.0,0.0,0.0,0.3057677447795868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3121689260005951,0.3121736645698547,-4.717235697171418e-06,0.0,0.0003103153721895,0.0,0.0,14.453078269958496,0.0,0.0,0.0,0.3123069107532501,4.0,0.0,1.0
731160,293.1892395019531,297.1499938964844,293.1499938964844,0.1090526282787323,-2455.462158203125,304.1525573730469,0.7717688679695129,0.1722530871629715,0.1563119292259216,293.1112976074219,297.1499938964844,293.1499938964844,0.0549037158489227,-1553.47119140625,304.1410522460937,0.650908350944519,0.1021560803055763,0.0989746749401092,293.216796875,297.1499938964844,293.1499938964844,0.2244671136140823,-3399.060791015625,304.15594482421875,0.9386025071144104,0.308042824268341,0.216323897242546,293.1044006347656,297.1499938964844,293.1499938964844,0.2891966104507446,-5625.30224609375,304.15301513671875,0.9990000128746032,0.4634931981563568,0.3581201732158661,293.1766662597656,297.1499938964844,293.1499938964844,0.0136843221262097,-3579.792236328125,303.95806884765625,0.4997502863407135,0.050000000745058,0.2313838750123977,291.1628723144531,291.1499938964844,270.5225524902344,267.9340209960937,283.6915588378906,293.1840515136719,291.158203125,1.0,0.2685651183128357,0.8151721358299255,0.8151721358299255,1.0,1.0,-1.2734812498092651,0.533581018447876,0.7399001717567444,0.2781898975372314,0.0,0.0,0.4010519385337829,46.759254455566406,82.0,-58.35303115844727,-9489.0478515625,218.50543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9728088378906,306.7247009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.029296875,18000.0,0.0,0.0,0.3036260902881622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3127707242965698,0.3127754330635071,-4.712710051535396e-06,0.0,0.0003081418981309,0.0,0.0,14.472382545471191,0.0,0.0,0.0,0.3123526573181152,4.0,0.0,1.0
731220,293.1886291503906,297.1499938964844,293.1499938964844,0.1090549454092979,-2456.36181640625,304.1517028808594,0.7479016780853271,0.1713819801807403,0.1558018177747726,293.1496887207031,297.1499938964844,293.1499938964844,0.0508852116763591,-1482.417724609375,304.1508483886719,0.6217455267906189,0.0953963175415992,0.0940253883600235,293.2167053222656,297.1499938964844,293.1499938964844,0.224163144826889,-3396.33447265625,304.15447998046875,0.9046136736869812,0.306372731924057,0.2153763771057129,293.1518249511719,297.1499938964844,293.1499938964844,0.3232246339321136,-6165.4091796875,304.0952453613281,0.9990000128746032,0.4551336169242859,0.3927931785583496,293.1785888671875,297.1499938964844,293.1499938964844,0.0138420211151242,-3608.813720703125,303.9425048828125,0.4844492971897125,0.050000000745058,0.2326859533786773,291.1146545410156,291.1499938964844,270.5885925292969,267.9887390136719,283.6754455566406,293.1845092773437,291.11016845703125,1.0,0.2822612524032593,0.814766526222229,0.814766526222229,1.0,1.0,-1.3089687824249268,0.5510245561599731,0.7579442262649536,0.2833864688873291,0.0,0.0,0.4089863002300262,54.184452056884766,85.0,-65.25292205810547,-9708.4521484375,247.9437561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99102783203125,306.7325134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17952.349609375,18000.0,0.0,0.0,0.3000726699829101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197832703590393,0.3197879791259765,-4.725676262751222e-06,0.0,0.0003045356133952,0.0,0.0,14.88597583770752,0.0,0.0,0.0,0.3140036761760711,4.0,0.0,1.0
731280,293.1886291503906,297.1499938964844,293.1499938964844,0.1090549454092979,-2456.36181640625,304.1517028808594,0.7479016780853271,0.1713819801807403,0.1558018177747726,293.1496887207031,297.1499938964844,293.1499938964844,0.0508852116763591,-1482.417724609375,304.1508483886719,0.6217455267906189,0.0953963175415992,0.0940253883600235,293.2167053222656,297.1499938964844,293.1499938964844,0.224163144826889,-3396.33447265625,304.15447998046875,0.9046136736869812,0.306372731924057,0.2153763771057129,293.1518249511719,297.1499938964844,293.1499938964844,0.3232246339321136,-6165.4091796875,304.0952453613281,0.9990000128746032,0.4551336169242859,0.3927931785583496,293.1785888671875,297.1499938964844,293.1499938964844,0.0138420211151242,-3608.813720703125,303.9425048828125,0.4844492971897125,0.050000000745058,0.2326859533786773,291.1146545410156,291.1499938964844,270.5885925292969,267.9887390136719,283.6754455566406,293.1845092773437,291.11016845703125,1.0,0.2822612524032593,0.814766526222229,0.814766526222229,1.0,1.0,-1.3089687824249268,0.5510245561599731,0.7579442262649536,0.2833864688873291,0.0,0.0,0.4089863002300262,54.184452056884766,85.0,-65.25292205810547,-9708.4521484375,247.9437561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99102783203125,306.7325134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17952.349609375,18000.0,0.0,0.0,0.3000726699829101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197832703590393,0.3197879791259765,-4.725676262751222e-06,0.0,0.0003045356133952,0.0,0.0,14.88597583770752,0.0,0.0,0.0,0.3140036761760711,4.0,0.0,1.0
731340,293.1882019042969,297.1499938964844,293.1499938964844,0.1088669896125793,-2453.426025390625,304.1514892578125,0.7281156778335571,0.1704894006252288,0.1552779227495193,293.2036437988281,297.1499938964844,293.1499938964844,0.0427400134503841,-1340.9764404296875,304.1641845703125,0.5810372233390808,0.0844815671443939,0.0847802981734275,293.2167663574219,297.1499938964844,293.1499938964844,0.2234681695699691,-3388.399169921875,304.1542053222656,0.877967894077301,0.3046703040599823,0.2144075483083725,293.2339782714844,297.1499938964844,293.1499938964844,0.351690798997879,-6598.251953125,304.06787109375,0.9962989091873168,0.438472718000412,0.4200927913188934,293.1817932128906,297.1499938964844,293.1499938964844,0.0139756444841623,-3632.919189453125,303.9229736328125,0.4691199064254761,0.050000000745058,0.2340740412473678,291.0837097167969,291.1499938964844,270.6583251953125,268.04620361328125,283.6900939941406,293.21563720703125,291.0842590332031,1.0,0.2935876846313476,0.8143608570098877,0.8143608570098877,1.0,1.0,-1.330897092819214,0.5620043277740479,0.768892765045166,0.2859858870506286,0.0,0.0,0.4205193817615509,61.877288818359375,88.0,-30.839683532714844,-9916.044921875,273.8153686523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87677001953125,306.7563171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17914.478515625,18000.0,0.0,0.0,0.2980386614799499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3334050476551056,0.3334098160266876,-4.7663311306678224e-06,0.0,0.0003024713369086,0.0,0.0,15.750699043273926,0.0,0.0,0.0,0.3174907267093658,4.0,0.0,1.0
731400,293.1882019042969,297.1499938964844,293.1499938964844,0.1088669896125793,-2453.426025390625,304.1514892578125,0.7281156778335571,0.1704894006252288,0.1552779227495193,293.2036437988281,297.1499938964844,293.1499938964844,0.0427400134503841,-1340.9764404296875,304.1641845703125,0.5810372233390808,0.0844815671443939,0.0847802981734275,293.2167663574219,297.1499938964844,293.1499938964844,0.2234681695699691,-3388.399169921875,304.1542053222656,0.877967894077301,0.3046703040599823,0.2144075483083725,293.2339782714844,297.1499938964844,293.1499938964844,0.351690798997879,-6598.251953125,304.06787109375,0.9962989091873168,0.438472718000412,0.4200927913188934,293.1817932128906,297.1499938964844,293.1499938964844,0.0139756444841623,-3632.919189453125,303.9229736328125,0.4691199064254761,0.050000000745058,0.2340740412473678,291.0837097167969,291.1499938964844,270.6583251953125,268.04620361328125,283.6900939941406,293.21563720703125,291.0842590332031,1.0,0.2935876846313476,0.8143608570098877,0.8143608570098877,1.0,1.0,-1.330897092819214,0.5620043277740479,0.768892765045166,0.2859858870506286,0.0,0.0,0.4205193817615509,61.877288818359375,88.0,-30.839683532714844,-9916.044921875,273.8153686523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87677001953125,306.7563171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17914.478515625,18000.0,0.0,0.0,0.2980386614799499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3334050476551056,0.3334098160266876,-4.7663311306678224e-06,0.0,0.0003024713369086,0.0,0.0,15.750699043273926,0.0,0.0,0.0,0.3174907267093658,4.0,0.0,1.0
731460,293.18804931640625,297.1499938964844,293.1499938964844,0.1078632995486259,-2434.02294921875,304.1526794433594,0.7060646414756775,0.1695540398359298,0.1548304259777069,293.2355651855469,297.1499938964844,293.1499938964844,0.0348116606473922,-1203.4671630859375,304.1723327636719,0.5362204313278198,0.0765871256589889,0.0764370262622833,293.21697998046875,297.1499938964844,293.1499938964844,0.2210205346345901,-3357.496826171875,304.15692138671875,0.8504492044448853,0.3029341697692871,0.2135037332773208,293.2813415527344,297.1499938964844,293.1499938964844,0.3385328650474548,-6383.97900390625,304.1162414550781,0.960497260093689,0.4266272187232971,0.407214343547821,293.1852111816406,297.1499938964844,293.1499938964844,0.0140217132866382,-3636.65283203125,303.9036865234375,0.4475301206111908,0.050000000745058,0.2359104454517364,291.1483459472656,291.1499938964844,270.7313232421875,268.10614013671875,283.76666259765625,293.2546691894531,291.1537475585937,1.0,0.3015969395637512,0.8134660124778748,0.8134660124778748,1.0,1.0,-1.305648922920227,0.5500024557113647,0.7556464672088623,0.2805595099925995,0.0,0.0,0.4172027707099914,71.29214477539062,91.0,60.73379135131836,-9795.83984375,284.6759033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.707275390625,306.7380065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.041015625,18000.0,0.0,0.0,0.2971746325492859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3359320163726806,0.3359368145465851,-4.796429038833594e-06,0.0,0.0003015944676008,0.0,0.0,15.982367515563965,0.0,0.0,0.0,0.3184037804603576,4.0,0.0,1.0
