time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731520,293.18804931640625,297.1499938964844,293.1499938964844,0.1078632995486259,-2434.02294921875,304.1526794433594,0.7060646414756775,0.1695540398359298,0.1548304259777069,293.2355651855469,297.1499938964844,293.1499938964844,0.0348116606473922,-1203.4671630859375,304.1723327636719,0.5362204313278198,0.0765871256589889,0.0764370262622833,293.21697998046875,297.1499938964844,293.1499938964844,0.2210205346345901,-3357.496826171875,304.15692138671875,0.8504492044448853,0.3029341697692871,0.2135037332773208,293.2813415527344,297.1499938964844,293.1499938964844,0.3385328650474548,-6383.97900390625,304.1162414550781,0.960497260093689,0.4266272187232971,0.407214343547821,293.1852111816406,297.1499938964844,293.1499938964844,0.0140217132866382,-3636.65283203125,303.9036865234375,0.4475301206111908,0.050000000745058,0.2359104454517364,291.1483459472656,291.1499938964844,270.7313232421875,268.10614013671875,283.76666259765625,293.2546691894531,291.1537475585937,1.0,0.3015969395637512,0.8134660124778748,0.8134660124778748,1.0,1.0,-1.305648922920227,0.5500024557113647,0.7556464672088623,0.2805595099925995,0.0,0.0,0.4172027707099914,71.29214477539062,91.0,60.73379135131836,-9795.83984375,284.6759033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.707275390625,306.7380065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.041015625,18000.0,0.0,0.0,0.2971746325492859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3359320163726806,0.3359368145465851,-4.796429038833594e-06,0.0,0.0003015944676008,0.0,0.0,15.982367515563965,0.0,0.0,0.0,0.3184037804603576,4.0,0.0,1.0
731580,293.188232421875,297.1499938964844,293.1499938964844,0.1071316003799438,-2420.374267578125,304.1529846191406,0.6908370852470398,0.1685535609722137,0.1542008072137832,293.2491149902344,297.1499938964844,293.1499938964844,0.0304460972547531,-1126.102294921875,304.17205810546875,0.5108894109725952,0.0716562420129776,0.0716389268636703,293.2175598144531,297.1499938964844,293.1499938964844,0.219258651137352,-3335.8583984375,304.1575012207031,0.8338258266448975,0.3011181652545929,0.2124518752098083,293.2947082519531,297.1499938964844,293.1499938964844,0.3324308693408966,-6284.22216796875,304.1371765136719,0.9348023533821106,0.4205552041530609,0.4008439481258392,293.1892395019531,297.1499938964844,293.1499938964844,0.014069658704102,-3644.6630859375,303.8807983398437,0.4351741671562195,0.050000000745058,0.2372428327798843,291.1709289550781,291.1499938964844,270.80731201171875,268.1683044433594,283.81573486328125,293.267578125,291.1719055175781,1.0,0.3077805638313293,0.8125711679458618,0.8125711679458618,1.0,1.0,-1.2918202877044678,0.5436384677886963,0.7481818795204163,0.2768473029136657,0.0,0.0,0.4123651683330536,78.17523956298828,79.0,31.92940330505371,-9609.23828125,294.15740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59991455078125,306.617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.06640625,18000.0,0.0,0.0,0.296257346868515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3289344608783722,0.3289392292499542,-4.777188678417588e-06,0.0,0.0003006635233759,0.0,0.0,15.536490440368652,0.0,0.0,0.0,0.3167036175727844,4.0,0.0,1.0
731640,293.188232421875,297.1499938964844,293.1499938964844,0.1071316003799438,-2420.374267578125,304.1529846191406,0.6908370852470398,0.1685535609722137,0.1542008072137832,293.2491149902344,297.1499938964844,293.1499938964844,0.0304460972547531,-1126.102294921875,304.17205810546875,0.5108894109725952,0.0716562420129776,0.0716389268636703,293.2175598144531,297.1499938964844,293.1499938964844,0.219258651137352,-3335.8583984375,304.1575012207031,0.8338258266448975,0.3011181652545929,0.2124518752098083,293.2947082519531,297.1499938964844,293.1499938964844,0.3324308693408966,-6284.22216796875,304.1371765136719,0.9348023533821106,0.4205552041530609,0.4008439481258392,293.1892395019531,297.1499938964844,293.1499938964844,0.014069658704102,-3644.6630859375,303.8807983398437,0.4351741671562195,0.050000000745058,0.2372428327798843,291.1709289550781,291.1499938964844,270.80731201171875,268.1683044433594,283.81573486328125,293.267578125,291.1719055175781,1.0,0.3077805638313293,0.8125711679458618,0.8125711679458618,1.0,1.0,-1.2918202877044678,0.5436384677886963,0.7481818795204163,0.2768473029136657,0.0,0.0,0.4123651683330536,78.17523956298828,79.0,31.92940330505371,-9609.23828125,294.15740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59991455078125,306.617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.06640625,18000.0,0.0,0.0,0.296257346868515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3289344608783722,0.3289392292499542,-4.777188678417588e-06,0.0,0.0003006635233759,0.0,0.0,15.536490440368652,0.0,0.0,0.0,0.3167036175727844,4.0,0.0,1.0
731700,293.1882629394531,297.1499938964844,293.1499938964844,0.1067424416542053,-2413.176513671875,304.1531677246094,0.687638521194458,0.1680670976638794,0.1538110226392746,293.2541198730469,297.1499938964844,293.1499938964844,0.0282808355987072,-1093.0821533203125,304.1720275878906,0.5033127069473267,0.0694174021482467,0.0695301070809364,293.2177734375,297.1499938964844,293.1499938964844,0.2183855324983596,-3325.1806640625,304.1577453613281,0.8303930759429932,0.3002254068851471,0.2118656933307647,293.2968444824219,297.1499938964844,293.1499938964844,0.3302493989467621,-6249.03466796875,304.1434631347656,0.9289630055427552,0.4183024764060974,0.3985926210880279,293.1911315917969,297.1499938964844,293.1499938964844,0.0140570839866995,-3643.60693359375,303.8690795898437,0.4330575168132782,0.050000000745058,0.2375033795833587,291.1768798828125,291.1499938964844,270.8462829589844,268.2001037597656,283.8371887207031,293.2703857421875,291.1780090332031,1.0,0.3082021474838257,0.8121237754821777,0.8121237754821777,1.0,1.0,-1.285727858543396,0.5408735275268555,0.7448543310165405,0.2750883996486664,0.0,0.0,0.4099858403205871,79.46273040771484,79.0,25.447280883789062,-9537.9951171875,294.4405822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5670166015625,306.58160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.8671875,18000.0,0.0,0.0,0.295721173286438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3263090550899505,0.3263137936592102,-4.767623522639042e-06,0.0,0.0003001193981617,0.0,0.0,15.363801956176758,0.0,0.0,0.0,0.3159885108470917,4.0,0.0,1.0
731760,293.1881408691406,297.1499938964844,293.1499938964844,0.106329470872879,-2405.548828125,304.1533203125,0.6868720054626465,0.1676048934459686,0.1533868163824081,293.25848388671875,297.1499938964844,293.1499938964844,0.0268606748431921,-1059.2147216796875,304.17059326171875,0.4977555572986603,0.0672374069690704,0.0674424842000007,293.2178039550781,297.1499938964844,293.1499938964844,0.2174921631813049,-3314.259765625,304.157958984375,0.8295531272888184,0.2993573546409607,0.2112545073032379,293.297607421875,297.1499938964844,293.1499938964844,0.3282642960548401,-6217.3798828125,304.14825439453125,0.9270123839378356,0.416292130947113,0.3965945541858673,293.19287109375,297.1499938964844,293.1499938964844,0.0140196485444903,-3638.898193359375,303.8575134277344,0.4329842925071716,0.050000000745058,0.2375128269195556,291.1824645996094,291.1499938964844,270.8858642578125,268.2323608398437,283.8577575683594,293.2721862792969,291.18328857421875,1.0,0.3073548972606659,0.811984121799469,0.811984121799469,1.0,1.0,-1.2795919179916382,0.5381285548210144,0.7414633631706238,0.2733198404312134,0.0,0.0,0.4072533845901489,79.40892791748047,67.0,19.830604553222656,-9464.244140625,291.7747497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5453491210937,306.54852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.462890625,18000.0,0.0,0.0,0.2951270341873169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232215344905853,0.3232262730598449,-4.75735259897192e-06,0.0,0.0002995164250023,0.0,0.0,15.164793014526367,0.0,0.0,0.0,0.3151754140853882,4.0,0.0,1.0
731820,293.1875,297.1499938964844,293.1499938964844,0.1055187731981277,-2390.636962890625,304.153564453125,0.6904901266098022,0.1667687892913818,0.1525088101625442,293.26611328125,297.1499938964844,293.1499938964844,0.0234799440950155,-992.7465209960938,304.1693725585937,0.4901005029678345,0.0629426762461662,0.0632553696632385,293.217529296875,297.1499938964844,293.1499938964844,0.2157532274723053,-3293.06298828125,304.158203125,0.8333144783973694,0.2976978719234466,0.2100035101175308,293.2970275878906,297.1499938964844,293.1499938964844,0.3246434926986694,-6160.521484375,304.15478515625,0.9310988187789916,0.4126647710800171,0.3929660320281982,293.1957397460937,297.1499938964844,293.1499938964844,0.013899952173233,-3622.9921875,303.8351745605469,0.4371557831764221,0.050000000745058,0.2370096445083618,291.1891174316406,291.1499938964844,270.9666748046875,268.2980651855469,283.8983459472656,293.2742919921875,291.18963623046875,1.0,0.3025933504104614,0.8117048144340515,0.8117048144340515,1.0,1.0,-1.2670505046844482,0.532546877861023,0.7345036864280701,0.2696637213230133,0.0,0.0,0.4015602469444275,76.51031494140625,55.0,11.51182746887207,-9319.5888671875,280.3682556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53466796875,306.5005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18041.9921875,18000.0,0.0,0.0,0.29368656873703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3165603876113891,0.3165651261806488,-4.734646154247457e-06,0.0,0.0002980545395985,0.0,0.0,14.738106727600098,0.0,0.0,0.0,0.3134353160858154,4.0,0.0,1.0
731880,293.1875,297.1499938964844,293.1499938964844,0.1055187731981277,-2390.636962890625,304.153564453125,0.6904901266098022,0.1667687892913818,0.1525088101625442,293.26611328125,297.1499938964844,293.1499938964844,0.0234799440950155,-992.7465209960938,304.1693725585937,0.4901005029678345,0.0629426762461662,0.0632553696632385,293.217529296875,297.1499938964844,293.1499938964844,0.2157532274723053,-3293.06298828125,304.158203125,0.8333144783973694,0.2976978719234466,0.2100035101175308,293.2970275878906,297.1499938964844,293.1499938964844,0.3246434926986694,-6160.521484375,304.15478515625,0.9310988187789916,0.4126647710800171,0.3929660320281982,293.1957397460937,297.1499938964844,293.1499938964844,0.013899952173233,-3622.9921875,303.8351745605469,0.4371557831764221,0.050000000745058,0.2370096445083618,291.1891174316406,291.1499938964844,270.9666748046875,268.2980651855469,283.8983459472656,293.2742919921875,291.18963623046875,1.0,0.3025933504104614,0.8117048144340515,0.8117048144340515,1.0,1.0,-1.2670505046844482,0.532546877861023,0.7345036864280701,0.2696637213230133,0.0,0.0,0.4015602469444275,76.51031494140625,55.0,11.51182746887207,-9319.5888671875,280.3682556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53466796875,306.5005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18041.9921875,18000.0,0.0,0.0,0.29368656873703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3165603876113891,0.3165651261806488,-4.734646154247457e-06,0.0,0.0002980545395985,0.0,0.0,14.738106727600098,0.0,0.0,0.0,0.3134353160858154,4.0,0.0,1.0
731940,293.1863708496094,297.1499938964844,293.1499938964844,0.1047202721238136,-2375.951416015625,304.1537170410156,0.6998024582862854,0.1660468131303787,0.151635393500328,293.27276611328125,297.1499938964844,293.1499938964844,0.0203567594289779,-925.271484375,304.1681213378906,0.4854426085948944,0.0586506910622119,0.0589867755770683,293.2167663574219,297.1499938964844,293.1499938964844,0.2140257805585861,-3271.99951171875,304.1583251953125,0.8431655168533325,0.2961420714855194,0.2087474465370178,293.29510498046875,297.1499938964844,293.1499938964844,0.3211522102355957,-6106.47998046875,304.1589660644531,0.9436143636703492,0.4093270897865295,0.3895613551139831,293.1977844238281,297.1499938964844,293.1499938964844,0.0137355830520391,-3600.115478515625,303.81402587890625,0.4465464651584625,0.050000000745058,0.2360084354877472,291.1947631835937,291.1499938964844,271.04937744140625,268.3651123046875,283.9389343261719,293.27545166015625,291.1952209472656,1.0,0.294736236333847,0.8114255666732788,0.8114255666732788,1.0,1.0,-1.2540817260742188,0.5268027782440186,0.727279007434845,0.2658425271511078,0.0,0.0,0.3952081799507141,70.94715118408203,43.0,8.48910140991211,-9176.59765625,263.29962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5619812011719,306.4755554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18045.09375,18000.0,0.0,0.0,0.2918297350406647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093692064285278,0.3093739449977875,-4.710593202617019e-06,0.0,0.0002961700956802,0.0,0.0,14.285271644592283,0.0,0.0,0.0,0.3115803599357605,4.0,0.0,1.0
732000,293.1863708496094,297.1499938964844,293.1499938964844,0.1047202721238136,-2375.951416015625,304.1537170410156,0.6998024582862854,0.1660468131303787,0.151635393500328,293.27276611328125,297.1499938964844,293.1499938964844,0.0203567594289779,-925.271484375,304.1681213378906,0.4854426085948944,0.0586506910622119,0.0589867755770683,293.2167663574219,297.1499938964844,293.1499938964844,0.2140257805585861,-3271.99951171875,304.1583251953125,0.8431655168533325,0.2961420714855194,0.2087474465370178,293.29510498046875,297.1499938964844,293.1499938964844,0.3211522102355957,-6106.47998046875,304.1589660644531,0.9436143636703492,0.4093270897865295,0.3895613551139831,293.1977844238281,297.1499938964844,293.1499938964844,0.0137355830520391,-3600.115478515625,303.81402587890625,0.4465464651584625,0.050000000745058,0.2360084354877472,291.1947631835937,291.1499938964844,271.04937744140625,268.3651123046875,283.9389343261719,293.27545166015625,291.1952209472656,1.0,0.294736236333847,0.8114255666732788,0.8114255666732788,1.0,1.0,-1.2540817260742188,0.5268027782440186,0.727279007434845,0.2658425271511078,0.0,0.0,0.3952081799507141,70.94715118408203,43.0,8.48910140991211,-9176.59765625,263.29962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5619812011719,306.4755554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18045.09375,18000.0,0.0,0.0,0.2918297350406647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093692064285278,0.3093739449977875,-4.710593202617019e-06,0.0,0.0002961700956802,0.0,0.0,14.285271644592283,0.0,0.0,0.0,0.3115803599357605,4.0,0.0,1.0
732060,293.18487548828125,297.1499938964844,293.1499938964844,0.1039353385567665,-2361.481689453125,304.1537780761719,0.7141173481941223,0.16542349755764,0.1507895737886428,293.2788391113281,297.1499938964844,293.1499938964844,0.0174847692251205,-856.1583862304688,304.1668701171875,0.4830939769744873,0.0543115213513374,0.0546145178377628,293.2156982421875,297.1499938964844,293.1499938964844,0.2122901976108551,-3250.788818359375,304.158447265625,0.8590931296348572,0.2946627736091614,0.2075002938508987,293.2925720214844,297.1499938964844,293.1499938964844,0.3176745772361755,-6053.08447265625,304.1617431640625,0.9627503156661988,0.4061659574508667,0.386273592710495,293.1991577148437,297.1499938964844,293.1499938964844,0.0135429510846734,-3572.39111328125,303.79412841796875,0.4616202712059021,0.050000000745058,0.2346832305192947,291.20135498046875,291.1499938964844,271.13360595703125,268.4332275390625,283.9797058105469,293.2762145996094,291.20233154296875,1.0,0.2846037745475769,0.8111063838005066,0.8111063838005066,1.0,1.0,-1.2407835721969604,0.5209367871284485,0.7198468446731567,0.261882483959198,0.0,0.0,0.3879755139350891,63.65047836303711,31.0,10.808537483215332,-9045.05078125,242.7658843994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6202087402344,306.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18048.931640625,18000.0,0.0,0.0,0.2894899845123291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3014731705188751,0.30147784948349,-4.685011845140252e-06,0.0,0.0002937955432571,0.0,0.0,13.79794216156006,0.0,0.0,0.0,0.3095812797546386,4.0,0.0,1.0
732120,293.18487548828125,297.1499938964844,293.1499938964844,0.1039353385567665,-2361.481689453125,304.1537780761719,0.7141173481941223,0.16542349755764,0.1507895737886428,293.2788391113281,297.1499938964844,293.1499938964844,0.0174847692251205,-856.1583862304688,304.1668701171875,0.4830939769744873,0.0543115213513374,0.0546145178377628,293.2156982421875,297.1499938964844,293.1499938964844,0.2122901976108551,-3250.788818359375,304.158447265625,0.8590931296348572,0.2946627736091614,0.2075002938508987,293.2925720214844,297.1499938964844,293.1499938964844,0.3176745772361755,-6053.08447265625,304.1617431640625,0.9627503156661988,0.4061659574508667,0.386273592710495,293.1991577148437,297.1499938964844,293.1499938964844,0.0135429510846734,-3572.39111328125,303.79412841796875,0.4616202712059021,0.050000000745058,0.2346832305192947,291.20135498046875,291.1499938964844,271.13360595703125,268.4332275390625,283.9797058105469,293.2762145996094,291.20233154296875,1.0,0.2846037745475769,0.8111063838005066,0.8111063838005066,1.0,1.0,-1.2407835721969604,0.5209367871284485,0.7198468446731567,0.261882483959198,0.0,0.0,0.3879755139350891,63.65047836303711,31.0,10.808537483215332,-9045.05078125,242.7658843994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6202087402344,306.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18048.931640625,18000.0,0.0,0.0,0.2894899845123291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3014731705188751,0.30147784948349,-4.685011845140252e-06,0.0,0.0002937955432571,0.0,0.0,13.79794216156006,0.0,0.0,0.0,0.3095812797546386,4.0,0.0,1.0
732180,293.1831970214844,297.1499938964844,293.1499938964844,0.1031810864806175,-2347.564453125,304.1537780761719,0.7323207855224609,0.1648816764354705,0.1499798893928527,293.2844543457031,297.1499938964844,293.1499938964844,0.0150869693607091,-789.6304321289062,304.1639404296875,0.4831848442554474,0.050000000745058,0.0501585900783538,293.21453857421875,297.1499938964844,293.1499938964844,0.2105641514062881,-3229.674072265625,304.15850830078125,0.8823596239089966,0.2932339906692505,0.2062602341175079,293.2897033691406,297.1499938964844,293.1499938964844,0.3142370879650116,-6000.59130859375,304.1635131835937,0.9862074255943298,0.403134822845459,0.3830731213092804,293.199951171875,297.1499938964844,293.1499938964844,0.0133359469473361,-3541.9248046875,303.7753295898437,0.4794254004955292,0.050000000745058,0.233154684305191,291.20880126953125,291.1499938964844,271.218994140625,268.50213623046875,284.0205078125,293.2767639160156,291.2084350585937,1.0,0.2727295458316803,0.8107872605323792,0.8107872605323792,1.0,1.0,-1.2272977828979492,0.5150169730186462,0.712280809879303,0.2578260600566864,0.0,0.0,0.3795090913772583,55.26665878295898,25.0,5.0784525871276855,-8882.3916015625,220.3010711669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7020568847656,306.4413146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18055.013671875,18000.0,0.0,0.0,0.2866349518299103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2921990752220154,0.2922037243843078,-4.656283181248e-06,0.0,0.0002908980241045,0.0,0.0,13.238950729370115,0.0,0.0,0.0,0.3072977066040039,4.0,0.0,1.0
732240,293.1831970214844,297.1499938964844,293.1499938964844,0.1031810864806175,-2347.564453125,304.1537780761719,0.7323207855224609,0.1648816764354705,0.1499798893928527,293.2844543457031,297.1499938964844,293.1499938964844,0.0150869693607091,-789.6304321289062,304.1639404296875,0.4831848442554474,0.050000000745058,0.0501585900783538,293.21453857421875,297.1499938964844,293.1499938964844,0.2105641514062881,-3229.674072265625,304.15850830078125,0.8823596239089966,0.2932339906692505,0.2062602341175079,293.2897033691406,297.1499938964844,293.1499938964844,0.3142370879650116,-6000.59130859375,304.1635131835937,0.9862074255943298,0.403134822845459,0.3830731213092804,293.199951171875,297.1499938964844,293.1499938964844,0.0133359469473361,-3541.9248046875,303.7753295898437,0.4794254004955292,0.050000000745058,0.233154684305191,291.20880126953125,291.1499938964844,271.218994140625,268.50213623046875,284.0205078125,293.2767639160156,291.2084350585937,1.0,0.2727295458316803,0.8107872605323792,0.8107872605323792,1.0,1.0,-1.2272977828979492,0.5150169730186462,0.712280809879303,0.2578260600566864,0.0,0.0,0.3795090913772583,55.26665878295898,25.0,5.0784525871276855,-8882.3916015625,220.3010711669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7020568847656,306.4413146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18055.013671875,18000.0,0.0,0.0,0.2866349518299103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2921990752220154,0.2922037243843078,-4.656283181248e-06,0.0,0.0002908980241045,0.0,0.0,13.238950729370115,0.0,0.0,0.0,0.3072977066040039,4.0,0.0,1.0
732300,293.1823425292969,297.1499938964844,293.1499938964844,0.1028964072465896,-2342.429931640625,304.1535949707031,0.7424274682998657,0.1646322309970855,0.1496052592992782,293.28778076171875,297.1499938964844,293.1499938964844,0.0141946608200669,-766.0612182617188,304.1306457519531,0.4875510036945343,0.050000000745058,0.0490591414272785,293.2139587402344,297.1499938964844,293.1499938964844,0.2098596096038818,-3221.190673828125,304.1582336425781,0.8956711888313293,0.2925309538841247,0.2056559473276138,293.2882080078125,297.1499938964844,293.1499938964844,0.312759667634964,-5978.3115234375,304.1637268066406,0.9972063899040222,0.4016586542129516,0.3815206587314605,293.2001953125,297.1499938964844,293.1499938964844,0.0132472030818462,-3529.401611328125,303.7659606933594,0.4873315691947937,0.050000000745058,0.232425719499588,291.2050170898437,291.1499938964844,271.26202392578125,268.53680419921875,284.03936767578125,293.2771911621094,291.20391845703125,1.0,0.2671771347522735,0.8106276392936707,0.8106276392936707,1.0,1.0,-1.222062110900879,0.5128031969070435,0.7092589139938354,0.2560037076473236,0.0,0.0,0.3761981725692749,51.28263092041016,25.0,-3.837722539901733,-8807.041015625,210.1880645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7544860839844,306.4519958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18049.548828125,18000.0,0.0,0.0,0.2849552631378174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.288054347038269,0.2880589962005615,-4.641923624149058e-06,0.0,0.000289193354547,0.0,0.0,12.988502502441406,0.0,0.0,0.0,0.3062729835510254,4.0,0.0,1.0
732360,293.181396484375,297.1499938964844,293.1499938964844,0.1026253625750541,-2337.487548828125,304.1534423828125,0.7509258389472961,0.1644063293933868,0.1492814272642135,293.29217529296875,297.1499938964844,293.1499938964844,0.0140069099143147,-761.1959228515625,304.0928955078125,0.4935849905014038,0.050000000745058,0.048884879797697,293.2133178710937,297.1499938964844,293.1499938964844,0.20914027094841,-3212.45361328125,304.1580505371094,0.906681478023529,0.2918453514575958,0.205087199807167,293.2835693359375,297.1499938964844,293.1499938964844,0.3034406900405884,-5831.10009765625,304.1784973144531,0.9990000128746032,0.4008097350597381,0.3716349005699157,293.2002868652344,297.1499938964844,293.1499938964844,0.0131738614290952,-3518.884765625,303.7569580078125,0.493578165769577,0.050000000745058,0.231879785656929,291.203125,291.1499938964844,271.3052062988281,268.5715637207031,284.0664978027344,293.2769775390625,291.2045593261719,1.0,0.2615623772144317,0.8104905486106873,0.8104905486106873,1.0,1.0,-1.2083200216293335,0.5064576864242554,0.7018623948097229,0.2529105544090271,0.0,0.0,0.3729054629802704,48.17000961303711,25.0,6.133271217346191,-8725.8974609375,199.1248321533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81085205078125,306.4844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.30078125,18000.0,0.0,0.0,0.2831261754035949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2846074402332306,0.284612089395523,-4.629750037565827e-06,0.0,0.0002873370831366,0.0,0.0,12.781268119812012,0.0,0.0,0.0,0.3054050207138061,4.0,0.0,1.0
732420,293.1796569824219,297.1499938964844,293.1499938964844,0.1018623635172844,-2322.96337890625,304.153564453125,0.7645740509033203,0.1639642119407653,0.1487294137477874,293.2973022460937,297.1499938964844,293.1499938964844,0.0137086641043424,-752.8610229492188,304.0265197753906,0.503480851650238,0.050000000745058,0.0487215109169483,293.2123718261719,297.1499938964844,293.1499938964844,0.2071383893489837,-3187.438720703125,304.15869140625,0.9252508878707886,0.2904324233531952,0.2039969265460968,293.2528991699219,297.1499938964844,293.1499938964844,0.282036155462265,-5494.59326171875,304.2041015625,0.9990000128746032,0.4036025106906891,0.3504137098789215,293.2003479003906,297.1499938964844,293.1499938964844,0.0130186788737773,-3493.523193359375,303.7405090332031,0.503480851650238,0.050000000745058,0.231113851070404,291.2356872558594,291.1499938964844,271.3918762207031,268.6412353515625,284.1180114746094,293.2654113769531,291.2374572753906,1.0,0.2525090277194977,0.8102164268493652,0.8102164268493652,1.0,1.0,-1.179707646369934,0.4932970702648163,0.6864106059074402,0.2464407980442047,0.0,0.0,0.3592966198921203,43.6725959777832,25.0,28.728626251220703,-8490.421875,180.8163604736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.944580078125,306.50897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18073.71484375,18000.0,0.0,0.0,0.278890311717987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2725383341312408,0.2725429236888885,-4.600032752932748e-06,0.0,0.0002830381854437,0.0,0.0,12.09928035736084,0.0,0.0,0.0,0.3026254773139953,4.0,0.0,1.0
732480,293.1796569824219,297.1499938964844,293.1499938964844,0.1018623635172844,-2322.96337890625,304.153564453125,0.7645740509033203,0.1639642119407653,0.1487294137477874,293.2973022460937,297.1499938964844,293.1499938964844,0.0137086641043424,-752.8610229492188,304.0265197753906,0.503480851650238,0.050000000745058,0.0487215109169483,293.2123718261719,297.1499938964844,293.1499938964844,0.2071383893489837,-3187.438720703125,304.15869140625,0.9252508878707886,0.2904324233531952,0.2039969265460968,293.2528991699219,297.1499938964844,293.1499938964844,0.282036155462265,-5494.59326171875,304.2041015625,0.9990000128746032,0.4036025106906891,0.3504137098789215,293.2003479003906,297.1499938964844,293.1499938964844,0.0130186788737773,-3493.523193359375,303.7405090332031,0.503480851650238,0.050000000745058,0.231113851070404,291.2356872558594,291.1499938964844,271.3918762207031,268.6412353515625,284.1180114746094,293.2654113769531,291.2374572753906,1.0,0.2525090277194977,0.8102164268493652,0.8102164268493652,1.0,1.0,-1.179707646369934,0.4932970702648163,0.6864106059074402,0.2464407980442047,0.0,0.0,0.3592966198921203,43.6725959777832,25.0,28.728626251220703,-8490.421875,180.8163604736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.944580078125,306.50897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18073.71484375,18000.0,0.0,0.0,0.278890311717987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2725383341312408,0.2725429236888885,-4.600032752932748e-06,0.0,0.0002830381854437,0.0,0.0,12.09928035736084,0.0,0.0,0.0,0.3026254773139953,4.0,0.0,1.0
732540,293.177978515625,297.1499938964844,293.1499938964844,0.1013921350240707,-2314.287109375,304.15313720703125,0.7767600417137146,0.1635539233684539,0.1482360064983368,293.3032531738281,297.1499938964844,293.1499938964844,0.0134615469723939,-746.4869384765625,303.9571533203125,0.512505054473877,0.050000000745058,0.0485975742340087,293.2117614746094,297.1499938964844,293.1499938964844,0.2056299149990081,-3168.97314453125,304.1582946777344,0.9414913654327391,0.2889800071716308,0.2028998285531997,293.2101135253906,297.1499938964844,293.1499938964844,0.2649765014648437,-5226.7744140625,304.2142028808594,0.9990000128746032,0.4096555411815643,0.333208829164505,293.200439453125,297.1499938964844,293.1499938964844,0.0129146836698055,-3478.319580078125,303.7230529785156,0.512505054473877,0.050000000745058,0.2305259704589843,291.2416381835937,291.1499938964844,271.4786376953125,268.7108459472656,284.16339111328125,293.25103759765625,291.2418212890625,1.0,0.2451292723417282,0.8099422454833984,0.8099422454833984,1.0,1.0,-1.1562906503677368,0.482592225074768,0.6736984252929688,0.241056889295578,0.0,0.0,0.346525102853775,40.20428466796875,28.0,11.606522560119627,-8255.6884765625,166.81478881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1192932128906,306.5153503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18070.962890625,18000.0,0.0,0.0,0.2736243605613708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2591440379619598,0.2591485977172851,-4.5607175707118586e-06,0.0,0.0002776939363684,0.0,0.0,11.345255851745604,0.0,0.0,0.0,0.2995578050613403,4.0,0.0,1.0
732600,293.177978515625,297.1499938964844,293.1499938964844,0.1013921350240707,-2314.287109375,304.15313720703125,0.7767600417137146,0.1635539233684539,0.1482360064983368,293.3032531738281,297.1499938964844,293.1499938964844,0.0134615469723939,-746.4869384765625,303.9571533203125,0.512505054473877,0.050000000745058,0.0485975742340087,293.2117614746094,297.1499938964844,293.1499938964844,0.2056299149990081,-3168.97314453125,304.1582946777344,0.9414913654327391,0.2889800071716308,0.2028998285531997,293.2101135253906,297.1499938964844,293.1499938964844,0.2649765014648437,-5226.7744140625,304.2142028808594,0.9990000128746032,0.4096555411815643,0.333208829164505,293.200439453125,297.1499938964844,293.1499938964844,0.0129146836698055,-3478.319580078125,303.7230529785156,0.512505054473877,0.050000000745058,0.2305259704589843,291.2416381835937,291.1499938964844,271.4786376953125,268.7108459472656,284.16339111328125,293.25103759765625,291.2418212890625,1.0,0.2451292723417282,0.8099422454833984,0.8099422454833984,1.0,1.0,-1.1562906503677368,0.482592225074768,0.6736984252929688,0.241056889295578,0.0,0.0,0.346525102853775,40.20428466796875,28.0,11.606522560119627,-8255.6884765625,166.81478881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1192932128906,306.5153503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18070.962890625,18000.0,0.0,0.0,0.2736243605613708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2591440379619598,0.2591485977172851,-4.5607175707118586e-06,0.0,0.0002776939363684,0.0,0.0,11.345255851745604,0.0,0.0,0.0,0.2995578050613403,4.0,0.0,1.0
732660,293.1765441894531,297.1499938964844,293.1499938964844,0.1010251268744468,-2307.601806640625,304.1527099609375,0.7852416038513184,0.1631353348493576,0.1477944254875183,293.3145751953125,297.1499938964844,293.1499938964844,0.0132064251229166,-740.148193359375,303.87188720703125,0.5191055536270142,0.050000000745058,0.048518881201744,293.2113342285156,297.1499938964844,293.1499938964844,0.2042664587497711,-3152.357177734375,304.1578063964844,0.9519166946411132,0.2875030934810638,0.2018187046051025,293.1658630371094,297.1499938964844,293.1499938964844,0.253474622964859,-5047.423828125,304.211669921875,0.9990000128746032,0.417111724615097,0.3218052983283996,293.20074462890625,297.1499938964844,293.1499938964844,0.0128383822739124,-3467.998779296875,303.7047119140625,0.5191055536270142,0.050000000745058,0.2301526814699173,291.2407531738281,291.1499938964844,271.5651550292969,268.7801208496094,284.2125244140625,293.25567626953125,291.2398376464844,1.0,0.2403102964162826,0.8099019527435303,0.8099019527435303,1.0,1.0,-1.140229105949402,0.4753824472427368,0.6648465991020203,0.2371018379926681,0.0,0.0,0.3343555033206939,37.98185348510742,46.0,-1.804754614830017,-8059.10595703125,157.8000946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3111267089844,306.52960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.19140625,18000.0,0.0,0.0,0.2674460411071777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.247160717844963,0.247165247797966,-4.525998065219028e-06,0.0,0.0002714237489271,0.0,0.0,10.688374519348145,0.0,0.0,0.0,0.2968611419200897,4.0,0.0,1.0
732720,293.1765441894531,297.1499938964844,293.1499938964844,0.1010251268744468,-2307.601806640625,304.1527099609375,0.7852416038513184,0.1631353348493576,0.1477944254875183,293.3145751953125,297.1499938964844,293.1499938964844,0.0132064251229166,-740.148193359375,303.87188720703125,0.5191055536270142,0.050000000745058,0.048518881201744,293.2113342285156,297.1499938964844,293.1499938964844,0.2042664587497711,-3152.357177734375,304.1578063964844,0.9519166946411132,0.2875030934810638,0.2018187046051025,293.1658630371094,297.1499938964844,293.1499938964844,0.253474622964859,-5047.423828125,304.211669921875,0.9990000128746032,0.417111724615097,0.3218052983283996,293.20074462890625,297.1499938964844,293.1499938964844,0.0128383822739124,-3467.998779296875,303.7047119140625,0.5191055536270142,0.050000000745058,0.2301526814699173,291.2407531738281,291.1499938964844,271.5651550292969,268.7801208496094,284.2125244140625,293.25567626953125,291.2398376464844,1.0,0.2403102964162826,0.8099019527435303,0.8099019527435303,1.0,1.0,-1.140229105949402,0.4753824472427368,0.6648465991020203,0.2371018379926681,0.0,0.0,0.3343555033206939,37.98185348510742,46.0,-1.804754614830017,-8059.10595703125,157.8000946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3111267089844,306.52960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.19140625,18000.0,0.0,0.0,0.2674460411071777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.247160717844963,0.247165247797966,-4.525998065219028e-06,0.0,0.0002714237489271,0.0,0.0,10.688374519348145,0.0,0.0,0.0,0.2968611419200897,4.0,0.0,1.0
732780,293.1759948730469,297.1499938964844,293.1499938964844,0.1009117662906646,-2306.02685546875,304.1519775390625,0.7784615159034729,0.1625782549381256,0.147377997636795,293.3387756347656,297.1499938964844,293.1499938964844,0.0129483342170715,-734.808837890625,303.7472229003906,0.51479172706604,0.050000000745058,0.0485693588852882,293.21124267578125,297.1499938964844,293.1499938964844,0.2034575045108795,-3143.03515625,304.156494140625,0.9421522617340088,0.2859699726104736,0.2008009850978851,293.1404113769531,297.1499938964844,293.1499938964844,0.259958952665329,-5160.873046875,304.1795654296875,0.9990000128746032,0.4219438135623932,0.3291544318199157,293.20123291015625,297.1499938964844,293.1499938964844,0.0128488671034574,-3473.8203125,303.6847839355469,0.51479172706604,0.050000000745058,0.23039211332798,291.21466064453125,291.1499938964844,271.65106201171875,268.8488464355469,284.2421569824219,293.2755432128906,291.2091979980469,1.0,0.2437307983636856,0.8098616600036621,0.8098616600036621,1.0,1.0,-1.1476638317108154,0.4795365929603576,0.6681272983551025,0.2365931421518325,0.0,0.0,0.3269369900226593,39.30843734741211,64.0,-41.82958984375,-7969.87646484375,162.52919006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4887390136719,306.5093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.93359375,18000.0,0.0,0.0,0.2606569528579712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383853793144226,0.2383898794651031,-4.49778463007533e-06,0.0,0.000264533679001,0.0,0.0,10.211029052734377,0.0,0.0,0.0,0.2948950529098511,4.0,0.0,1.0
732840,293.1759948730469,297.1499938964844,293.1499938964844,0.1009117662906646,-2306.02685546875,304.1519775390625,0.7784615159034729,0.1625782549381256,0.147377997636795,293.3387756347656,297.1499938964844,293.1499938964844,0.0129483342170715,-734.808837890625,303.7472229003906,0.51479172706604,0.050000000745058,0.0485693588852882,293.21124267578125,297.1499938964844,293.1499938964844,0.2034575045108795,-3143.03515625,304.156494140625,0.9421522617340088,0.2859699726104736,0.2008009850978851,293.1404113769531,297.1499938964844,293.1499938964844,0.259958952665329,-5160.873046875,304.1795654296875,0.9990000128746032,0.4219438135623932,0.3291544318199157,293.20123291015625,297.1499938964844,293.1499938964844,0.0128488671034574,-3473.8203125,303.6847839355469,0.51479172706604,0.050000000745058,0.23039211332798,291.21466064453125,291.1499938964844,271.65106201171875,268.8488464355469,284.2421569824219,293.2755432128906,291.2091979980469,1.0,0.2437307983636856,0.8098616600036621,0.8098616600036621,1.0,1.0,-1.1476638317108154,0.4795365929603576,0.6681272983551025,0.2365931421518325,0.0,0.0,0.3269369900226593,39.30843734741211,64.0,-41.82958984375,-7969.87646484375,162.52919006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4887390136719,306.5093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.93359375,18000.0,0.0,0.0,0.2606569528579712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383853793144226,0.2383898794651031,-4.49778463007533e-06,0.0,0.000264533679001,0.0,0.0,10.211029052734377,0.0,0.0,0.0,0.2948950529098511,4.0,0.0,1.0
732900,293.1758728027344,297.1499938964844,293.1499938964844,0.1009825691580772,-2307.8154296875,304.1514892578125,0.7702052593231201,0.1622709482908249,0.1471752524375915,293.3529357910156,297.1499938964844,293.1499938964844,0.0128485178574919,-733.3579711914062,303.6753234863281,0.5092294812202454,0.050000000745058,0.0486403256654739,293.2113037109375,297.1499938964844,293.1499938964844,0.2033279836177826,-3141.9892578125,304.1555480957031,0.9303884506225586,0.2851825058460235,0.2003098726272583,293.1427917480469,297.1499938964844,293.1499938964844,0.269648790359497,-5320.92236328125,304.1565246582031,0.9990000128746032,0.4216094017028808,0.3392250537872314,293.2017517089844,297.1499938964844,293.1499938964844,0.0128888003528118,-3483.53955078125,303.67340087890625,0.5092294812202454,0.050000000745058,0.2307287603616714,291.1867370605469,291.1499938964844,271.69366455078125,268.88287353515625,284.2474365234375,293.28729248046875,291.1805725097656,1.0,0.2479728609323501,0.8098414540290833,0.8098414540290833,1.0,1.0,-1.159403920173645,0.4855086207389831,0.6738952994346619,0.2374685853719711,0.0,0.0,0.3272622525691986,41.22405242919922,64.0,-60.74312210083008,-7995.16748046875,169.75343322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5536499023437,306.5076599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.66796875,18000.0,0.0,0.0,0.2572613954544067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2372965067625045,0.2373010069131851,-4.4899279600940645e-06,0.0,0.0002610876108519,0.0,0.0,10.143024444580078,0.0,0.0,0.0,0.2945804297924042,4.0,0.0,1.0
732960,293.1757507324219,297.1499938964844,293.1499938964844,0.1010853350162506,-2310.21630859375,304.1510314941406,0.7599417567253113,0.1619651317596435,0.1469920575618744,293.3653259277344,297.1499938964844,293.1499938964844,0.0127687882632017,-732.5332641601562,303.6053771972656,0.5023360848426819,0.050000000745058,0.0487389415502548,293.21142578125,297.1499938964844,293.1499938964844,0.2032456248998642,-3141.529296875,304.1546936035156,0.915553629398346,0.2843810021877289,0.1998296082019806,293.15625,297.1499938964844,293.1499938964844,0.2828304767608642,-5535.064453125,304.1313781738281,0.9990000128746032,0.4190658628940582,0.3527431488037109,293.2025756835937,297.1499938964844,293.1499938964844,0.0129408268257975,-3495.435791015625,303.6609191894531,0.5023360848426819,0.050000000745058,0.2311965674161911,291.15673828125,291.1499938964844,271.7359924316406,268.91668701171875,284.24591064453125,293.2958374023437,291.15045166015625,1.0,0.2536664605140686,0.8096708059310913,0.8096708059310913,1.0,1.0,-1.175509333610535,0.4935905039310455,0.6819188594818115,0.2389519959688186,0.0,0.0,0.3298150897026062,43.89261245727539,82.0,-72.40636444091797,-8063.44482421875,179.958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5901184082031,306.5099792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4375,18000.0,0.0,0.0,0.2540477216243744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2384371608495712,0.2384416460990905,-4.487856131163426e-06,0.0,0.0002578261482995,0.0,0.0,10.192001342773438,0.0,0.0,0.0,0.2947353422641754,4.0,0.0,1.0
733020,293.1758728027344,297.1499938964844,293.1499938964844,0.101349376142025,-2316.0966796875,304.1502685546875,0.7364933490753174,0.1612899005413055,0.1466813385486602,293.3861999511719,297.1499938964844,293.1499938964844,0.0126549405977129,-732.3194580078125,303.4689025878906,0.4863389134407043,0.050000000745058,0.049017284065485,293.2118835449219,297.1499938964844,293.1499938964844,0.2031431198120117,-3141.3271484375,304.1533203125,0.8836497068405151,0.2827320992946625,0.1988976597785949,293.21630859375,297.1499938964844,293.1499938964844,0.3177956640720367,-6091.65869140625,304.0793762207031,0.9990000128746032,0.4068261086940765,0.3880438804626465,293.2052917480469,297.1499938964844,293.1499938964844,0.0130757680162787,-3524.53173828125,303.6325378417969,0.4863389134407043,0.050000000745058,0.2325168997049331,291.0950927734375,291.1499938964844,271.8196105957031,268.9833984375,284.23388671875,293.31317138671875,291.0893859863281,1.0,0.2687040865421295,0.8093294501304626,0.8093294501304626,1.0,1.0,-1.218044400215149,0.5147057771682739,0.7033386826515198,0.2436570227146148,0.0,0.0,0.3412639200687408,51.42141342163086,85.0,-80.58177185058594,-8301.2880859375,209.1573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5506286621094,306.50299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.580078125,18000.0,0.0,0.0,0.2487081885337829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2467587739229202,0.2467632740736007,-4.500130216911202e-06,0.0,0.0002524071896914,0.0,0.0,10.61135196685791,0.0,0.0,0.0,0.2963719666004181,4.0,0.0,1.0
733080,293.1758728027344,297.1499938964844,293.1499938964844,0.101349376142025,-2316.0966796875,304.1502685546875,0.7364933490753174,0.1612899005413055,0.1466813385486602,293.3861999511719,297.1499938964844,293.1499938964844,0.0126549405977129,-732.3194580078125,303.4689025878906,0.4863389134407043,0.050000000745058,0.049017284065485,293.2118835449219,297.1499938964844,293.1499938964844,0.2031431198120117,-3141.3271484375,304.1533203125,0.8836497068405151,0.2827320992946625,0.1988976597785949,293.21630859375,297.1499938964844,293.1499938964844,0.3177956640720367,-6091.65869140625,304.0793762207031,0.9990000128746032,0.4068261086940765,0.3880438804626465,293.2052917480469,297.1499938964844,293.1499938964844,0.0130757680162787,-3524.53173828125,303.6325378417969,0.4863389134407043,0.050000000745058,0.2325168997049331,291.0950927734375,291.1499938964844,271.8196105957031,268.9833984375,284.23388671875,293.31317138671875,291.0893859863281,1.0,0.2687040865421295,0.8093294501304626,0.8093294501304626,1.0,1.0,-1.218044400215149,0.5147057771682739,0.7033386826515198,0.2436570227146148,0.0,0.0,0.3412639200687408,51.42141342163086,85.0,-80.58177185058594,-8301.2880859375,209.1573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5506286621094,306.50299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.580078125,18000.0,0.0,0.0,0.2487081885337829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2467587739229202,0.2467632740736007,-4.500130216911202e-06,0.0,0.0002524071896914,0.0,0.0,10.61135196685791,0.0,0.0,0.0,0.2963719666004181,4.0,0.0,1.0
733140,293.1768798828125,297.1499938964844,293.1499938964844,0.1008924096822738,-2307.253173828125,304.1510009765625,0.7095229029655457,0.1604362279176712,0.1463500261306762,293.4031677246094,297.1499938964844,293.1499938964844,0.0125157376751303,-729.6118774414062,303.33990478515625,0.4642506539821625,0.050000000745058,0.0494309291243553,293.2122802734375,297.1499938964844,293.1499938964844,0.2017297446727752,-3123.383544921875,304.1547241210937,0.8491387963294983,0.2810839712619781,0.198061317205429,293.2682189941406,297.1499938964844,293.1499938964844,0.3080756962299347,-5926.4072265625,304.119140625,0.9580640196800232,0.3945059180259704,0.376839131116867,293.2085266113281,297.1499938964844,293.1499938964844,0.0131698176264762,-3540.520263671875,303.6048583984375,0.4642506539821625,0.050000000745058,0.2344790399074554,291.1103820800781,291.1499938964844,271.90155029296875,269.0487060546875,284.28497314453125,293.3337097167969,291.1172790527344,1.0,0.2799533307552337,0.808988094329834,0.808988094329834,1.0,1.0,-1.2062859535217283,0.5093070268630981,0.6969788670539856,0.2408992350101471,0.0,0.0,0.3473768234252929,61.72662734985352,73.0,27.24201011657715,-8369.580078125,226.2977600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36749267578125,306.5591735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17964.298828125,18000.0,0.0,0.0,0.2452721148729324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2564308047294616,0.2564353346824646,-4.528997578745475e-06,0.0,0.0002489200269337,0.0,0.0,11.13970947265625,0.0,0.0,0.0,0.2984687685966491,4.0,0.0,1.0
733200,293.1768798828125,297.1499938964844,293.1499938964844,0.1008924096822738,-2307.253173828125,304.1510009765625,0.7095229029655457,0.1604362279176712,0.1463500261306762,293.4031677246094,297.1499938964844,293.1499938964844,0.0125157376751303,-729.6118774414062,303.33990478515625,0.4642506539821625,0.050000000745058,0.0494309291243553,293.2122802734375,297.1499938964844,293.1499938964844,0.2017297446727752,-3123.383544921875,304.1547241210937,0.8491387963294983,0.2810839712619781,0.198061317205429,293.2682189941406,297.1499938964844,293.1499938964844,0.3080756962299347,-5926.4072265625,304.119140625,0.9580640196800232,0.3945059180259704,0.376839131116867,293.2085266113281,297.1499938964844,293.1499938964844,0.0131698176264762,-3540.520263671875,303.6048583984375,0.4642506539821625,0.050000000745058,0.2344790399074554,291.1103820800781,291.1499938964844,271.90155029296875,269.0487060546875,284.28497314453125,293.3337097167969,291.1172790527344,1.0,0.2799533307552337,0.808988094329834,0.808988094329834,1.0,1.0,-1.2062859535217283,0.5093070268630981,0.6969788670539856,0.2408992350101471,0.0,0.0,0.3473768234252929,61.72662734985352,73.0,27.24201011657715,-8369.580078125,226.2977600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36749267578125,306.5591735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17964.298828125,18000.0,0.0,0.0,0.2452721148729324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2564308047294616,0.2564353346824646,-4.528997578745475e-06,0.0,0.0002489200269337,0.0,0.0,11.13970947265625,0.0,0.0,0.0,0.2984687685966491,4.0,0.0,1.0
