time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
733260,293.17803955078125,297.1499938964844,293.1499938964844,0.1000735014677047,-2291.587890625,304.1520080566406,0.6986790299415588,0.1595196425914764,0.1456725746393203,293.4180603027344,297.1499938964844,293.1499938964844,0.0122638875618577,-722.5942993164062,303.2126159667969,0.4547687172889709,0.050000000745058,0.0495939515531063,293.2129821777344,297.1499938964844,293.1499938964844,0.1998693197965622,-3099.80859375,304.1561889648437,0.8372334241867065,0.2793641984462738,0.1969868689775467,293.2841796875,297.1499938964844,293.1499938964844,0.3014033734798431,-5816.29638671875,304.1400451660156,0.9379585385322572,0.3882335424423218,0.3700653612613678,293.21240234375,297.1499938964844,293.1499938964844,0.0131321912631392,-3535.29248046875,303.57525634765625,0.4547687172889709,0.050000000745058,0.2352523654699325,291.1424560546875,291.1499938964844,271.9814453125,269.11236572265625,284.3326110839844,293.3482666015625,291.1434326171875,1.0,0.2832498848438263,0.8083326816558838,0.8083326816558838,1.0,1.0,-1.1972166299819946,0.505169689655304,0.6920469403266907,0.2385699898004531,0.0,0.0,0.345508873462677,65.72038269042969,61.0,26.05875396728516,-8246.28125,231.2430877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.156494140625,306.4129333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8671875,18000.0,0.0,0.0,0.2429413348436355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.254669725894928,0.2546742558479309,-4.532830644166097e-06,0.0,0.0002465545840095,0.0,0.0,11.063729286193848,0.0,0.0,0.0,0.2982815504074096,4.0,0.0,1.0
733320,293.17803955078125,297.1499938964844,293.1499938964844,0.1000735014677047,-2291.587890625,304.1520080566406,0.6986790299415588,0.1595196425914764,0.1456725746393203,293.4180603027344,297.1499938964844,293.1499938964844,0.0122638875618577,-722.5942993164062,303.2126159667969,0.4547687172889709,0.050000000745058,0.0495939515531063,293.2129821777344,297.1499938964844,293.1499938964844,0.1998693197965622,-3099.80859375,304.1561889648437,0.8372334241867065,0.2793641984462738,0.1969868689775467,293.2841796875,297.1499938964844,293.1499938964844,0.3014033734798431,-5816.29638671875,304.1400451660156,0.9379585385322572,0.3882335424423218,0.3700653612613678,293.21240234375,297.1499938964844,293.1499938964844,0.0131321912631392,-3535.29248046875,303.57525634765625,0.4547687172889709,0.050000000745058,0.2352523654699325,291.1424560546875,291.1499938964844,271.9814453125,269.11236572265625,284.3326110839844,293.3482666015625,291.1434326171875,1.0,0.2832498848438263,0.8083326816558838,0.8083326816558838,1.0,1.0,-1.1972166299819946,0.505169689655304,0.6920469403266907,0.2385699898004531,0.0,0.0,0.345508873462677,65.72038269042969,61.0,26.05875396728516,-8246.28125,231.2430877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.156494140625,306.4129333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8671875,18000.0,0.0,0.0,0.2429413348436355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.254669725894928,0.2546742558479309,-4.532830644166097e-06,0.0,0.0002465545840095,0.0,0.0,11.063729286193848,0.0,0.0,0.0,0.2982815504074096,4.0,0.0,1.0
733380,293.17840576171875,297.1499938964844,293.1499938964844,0.0993274599313736,-2277.552490234375,304.152587890625,0.6989406943321228,0.1587301343679428,0.1449077725410461,293.4311828613281,297.1499938964844,293.1499938964844,0.0119638433679938,-713.7847900390625,303.0841979980469,0.4562740921974182,0.050000000745058,0.049566775560379,293.2132873535156,297.1499938964844,293.1499938964844,0.1981660276651382,-3078.4736328125,304.1569519042969,0.8373058438301086,0.277706503868103,0.1957999765872955,293.2879943847656,297.1499938964844,293.1499938964844,0.2971683144569397,-5747.6884765625,304.1502685546875,0.936008632183075,0.3840510249137878,0.3657540678977966,293.21588134765625,297.1499938964844,293.1499938964844,0.0130315851420164,-3521.303466796875,303.5447692871094,0.4562740921974182,0.050000000745058,0.2351234555244445,291.1544494628906,291.1499938964844,272.0589294433594,269.174072265625,284.3769226074219,293.3597412109375,291.15557861328125,1.0,0.2811842262744903,0.8076772093772888,0.8076772093772888,1.0,1.0,-1.1895114183425903,0.5016428232192993,0.687868595123291,0.2365996390581131,0.0,0.0,0.3441364169120788,64.9195556640625,49.0,19.93247032165528,-8146.517578125,226.8924255371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9642028808594,306.2868347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.25390625,18000.0,0.0,0.0,0.2412287890911102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2537199556827545,0.2537244856357574,-4.530973910732428e-06,0.0,0.0002448165614623,0.0,0.0,11.013747215270996,0.0,0.0,0.0,0.2980778813362121,4.0,0.0,1.0
733440,293.17840576171875,297.1499938964844,293.1499938964844,0.0993274599313736,-2277.552490234375,304.152587890625,0.6989406943321228,0.1587301343679428,0.1449077725410461,293.4311828613281,297.1499938964844,293.1499938964844,0.0119638433679938,-713.7847900390625,303.0841979980469,0.4562740921974182,0.050000000745058,0.049566775560379,293.2132873535156,297.1499938964844,293.1499938964844,0.1981660276651382,-3078.4736328125,304.1569519042969,0.8373058438301086,0.277706503868103,0.1957999765872955,293.2879943847656,297.1499938964844,293.1499938964844,0.2971683144569397,-5747.6884765625,304.1502685546875,0.936008632183075,0.3840510249137878,0.3657540678977966,293.21588134765625,297.1499938964844,293.1499938964844,0.0130315851420164,-3521.303466796875,303.5447692871094,0.4562740921974182,0.050000000745058,0.2351234555244445,291.1544494628906,291.1499938964844,272.0589294433594,269.174072265625,284.3769226074219,293.3597412109375,291.15557861328125,1.0,0.2811842262744903,0.8076772093772888,0.8076772093772888,1.0,1.0,-1.1895114183425903,0.5016428232192993,0.687868595123291,0.2365996390581131,0.0,0.0,0.3441364169120788,64.9195556640625,49.0,19.93247032165528,-8146.517578125,226.8924255371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9642028808594,306.2868347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.25390625,18000.0,0.0,0.0,0.2412287890911102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2537199556827545,0.2537244856357574,-4.530973910732428e-06,0.0,0.0002448165614623,0.0,0.0,11.013747215270996,0.0,0.0,0.0,0.2980778813362121,4.0,0.0,1.0
733500,293.1783447265625,297.1499938964844,293.1499938964844,0.0989661589264869,-2270.786376953125,304.1527709960937,0.7020469903945923,0.1583811640739441,0.1445205360651016,293.4371337890625,297.1499938964844,293.1499938964844,0.0118005694821476,-708.7684936523438,303.0198974609375,0.4599458575248718,0.050000000745058,0.0495027191936969,293.2132873535156,297.1499938964844,293.1499938964844,0.1973244398832321,-3067.965576171875,304.1572265625,0.8404890298843384,0.2769061326980591,0.1951888650655746,293.28814697265625,297.1499938964844,293.1499938964844,0.2953591346740722,-5718.783203125,304.15350341796875,0.9396964311599731,0.3822727501392364,0.3639394342899322,293.2173156738281,297.1499938964844,293.1499938964844,0.012962557375431,-3511.3564453125,303.5297546386719,0.4599458575248718,0.050000000745058,0.2348195910453796,291.1588134765625,291.1499938964844,272.0966796875,269.2041320800781,284.3985290527344,293.3648681640625,291.159423828125,1.0,0.2786292731761932,0.8073495030403137,0.8073495030403137,1.0,1.0,-1.185693383216858,0.4998799860477447,0.6858133673667908,0.235671117901802,0.0,0.0,0.3431019484996795,63.243202209472656,49.0,15.115964889526367,-8091.7724609375,222.1719512939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8763427734375,306.2225646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.90625,18000.0,0.0,0.0,0.2405688166618347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2527749836444855,0.2527795135974884,-4.528973477135878e-06,0.0,0.0002441467659082,0.0,0.0,10.963749885559082,0.0,0.0,0.0,0.297880083322525,4.0,0.0,1.0
733560,293.1781616210937,297.1499938964844,293.1499938964844,0.0986188799142837,-2264.3076171875,304.15289306640625,0.7068599462509155,0.1580574959516525,0.1441334933042526,293.4427185058594,297.1499938964844,293.1499938964844,0.0116324070841073,-703.4837036132812,302.95538330078125,0.4653198421001434,0.050000000745058,0.0494131073355674,293.2131652832031,297.1499938964844,293.1499938964844,0.196503460407257,-3057.740234375,304.15740966796875,0.8455389142036438,0.2761236131191253,0.1945716589689254,293.2877197265625,297.1499938964844,293.1499938964844,0.2936640381813049,-5691.9150390625,304.15594482421875,0.9458996057510376,0.3806032240390777,0.3622293770313263,293.21856689453125,297.1499938964844,293.1499938964844,0.0128854541108012,-3500.142333984375,303.51495361328125,0.4653198421001434,0.050000000745058,0.2343945056200027,291.161376953125,291.1499938964844,272.1336975097656,269.2336120605469,284.4196472167969,293.3697204589844,291.1617736816406,1.0,0.2752614617347717,0.807206928730011,0.807206928730011,1.0,1.0,-1.1818175315856934,0.4980969429016113,0.6837206482887268,0.2347801774740219,0.0,0.0,0.3420841097831726,60.919960021972656,37.0,10.985610008239746,-8038.703125,216.1585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7955322265625,306.16278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.869140625,18000.0,0.0,0.0,0.2400065213441848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518024146556854,0.2518069446086883,-4.526525117398705e-06,0.0,0.0002435760980006,0.0,0.0,10.91148853302002,0.0,0.0,0.0,0.2976695597171783,4.0,0.0,1.0
733620,293.17755126953125,297.1499938964844,293.1499938964844,0.0979363247752189,-2251.586181640625,304.153076171875,0.7206650972366333,0.1574719250202179,0.1433641612529754,293.4529113769531,297.1499938964844,293.1499938964844,0.0112860752269625,-692.1777954101562,302.826171875,0.4782379865646362,0.050000000745058,0.0491754226386547,293.2127685546875,297.1499938964844,293.1499938964844,0.1948675364255905,-3037.3671875,304.1576538085937,0.8614163994789124,0.2746053040027618,0.1933284848928451,293.2859802246094,297.1499938964844,293.1499938964844,0.290405809879303,-5640.6787109375,304.1593322753906,0.964608907699585,0.3774659037590027,0.358981192111969,293.22052001953125,297.1499938964844,293.1499938964844,0.0127110499888658,-3474.14892578125,303.4861755371094,0.4782379865646362,0.050000000745058,0.2332670241594314,291.1653137207031,291.1499938964844,272.205322265625,269.2906494140625,284.4610900878906,293.3787841796875,291.1656799316406,1.0,0.2665172517299652,0.8069217205047607,0.8069217205047607,1.0,1.0,-1.1738646030426023,0.494413286447525,0.6794513463973999,0.2330455034971237,0.0,0.0,0.3397741615772247,54.79311752319336,25.0,6.837740421295166,-7936.45556640625,201.21875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6561279296875,306.0580749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.30859375,18000.0,0.0,0.0,0.239106684923172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2497098892927169,0.2497144192457199,-4.521148639469175e-06,0.0,0.0002426628780085,0.0,0.0,10.799123764038086,0.0,0.0,0.0,0.297211229801178,4.0,0.0,1.0
733680,293.17755126953125,297.1499938964844,293.1499938964844,0.0979363247752189,-2251.586181640625,304.153076171875,0.7206650972366333,0.1574719250202179,0.1433641612529754,293.4529113769531,297.1499938964844,293.1499938964844,0.0112860752269625,-692.1777954101562,302.826171875,0.4782379865646362,0.050000000745058,0.0491754226386547,293.2127685546875,297.1499938964844,293.1499938964844,0.1948675364255905,-3037.3671875,304.1576538085937,0.8614163994789124,0.2746053040027618,0.1933284848928451,293.2859802246094,297.1499938964844,293.1499938964844,0.290405809879303,-5640.6787109375,304.1593322753906,0.964608907699585,0.3774659037590027,0.358981192111969,293.22052001953125,297.1499938964844,293.1499938964844,0.0127110499888658,-3474.14892578125,303.4861755371094,0.4782379865646362,0.050000000745058,0.2332670241594314,291.1653137207031,291.1499938964844,272.205322265625,269.2906494140625,284.4610900878906,293.3787841796875,291.1656799316406,1.0,0.2665172517299652,0.8069217205047607,0.8069217205047607,1.0,1.0,-1.1738646030426023,0.494413286447525,0.6794513463973999,0.2330455034971237,0.0,0.0,0.3397741615772247,54.79311752319336,25.0,6.837740421295166,-7936.45556640625,201.21875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6561279296875,306.0580749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.30859375,18000.0,0.0,0.0,0.239106684923172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2497098892927169,0.2497144192457199,-4.521148639469175e-06,0.0,0.0002426628780085,0.0,0.0,10.799123764038086,0.0,0.0,0.0,0.297211229801178,4.0,0.0,1.0
733740,293.1766662597656,297.1499938964844,293.1499938964844,0.0972656235098838,-2239.08740234375,304.1531677246094,0.7401780486106873,0.1569500714540481,0.1426047533750534,293.4620056152344,297.1499938964844,293.1499938964844,0.0109350802376866,-680.1793212890625,302.696533203125,0.4936119019985199,0.050000000745058,0.0488828308880329,293.212158203125,297.1499938964844,293.1499938964844,0.1932363659143448,-3017.039794921875,304.1578063964844,0.8864853978157043,0.2731381356716156,0.1920826286077499,293.2835998535156,297.1499938964844,293.1499938964844,0.2872355878353119,-5591.16162109375,304.1614990234375,0.9892352819442748,0.3745023906230926,0.3558650314807892,293.2218322753906,297.1499938964844,293.1499938964844,0.0125192953273653,-3444.79150390625,303.4584655761719,0.4936119019985199,0.050000000745058,0.2318791002035141,291.1688232421875,291.1499938964844,272.2735290527344,269.3450012207031,284.5013732910156,293.3871154785156,291.1691589355469,1.0,0.2556094229221344,0.8066365122795105,0.8066365122795105,1.0,1.0,-1.165700078010559,0.4906040132045746,0.6750960946083069,0.2313597649335861,0.0,0.0,0.3370247483253479,47.276123046875,25.0,5.248501300811768,-7836.74072265625,183.6465606689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5477905273437,305.9707946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.2421875,18000.0,0.0,0.0,0.2383918017148971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2472281455993652,0.2472326606512069,-4.514883130468661e-06,0.0,0.000241937363171,0.0,0.0,10.666680335998535,0.0,0.0,0.0,0.296672523021698,4.0,0.0,1.0
733800,293.1766662597656,297.1499938964844,293.1499938964844,0.0972656235098838,-2239.08740234375,304.1531677246094,0.7401780486106873,0.1569500714540481,0.1426047533750534,293.4620056152344,297.1499938964844,293.1499938964844,0.0109350802376866,-680.1793212890625,302.696533203125,0.4936119019985199,0.050000000745058,0.0488828308880329,293.212158203125,297.1499938964844,293.1499938964844,0.1932363659143448,-3017.039794921875,304.1578063964844,0.8864853978157043,0.2731381356716156,0.1920826286077499,293.2835998535156,297.1499938964844,293.1499938964844,0.2872355878353119,-5591.16162109375,304.1614990234375,0.9892352819442748,0.3745023906230926,0.3558650314807892,293.2218322753906,297.1499938964844,293.1499938964844,0.0125192953273653,-3444.79150390625,303.4584655761719,0.4936119019985199,0.050000000745058,0.2318791002035141,291.1688232421875,291.1499938964844,272.2735290527344,269.3450012207031,284.5013732910156,293.3871154785156,291.1691589355469,1.0,0.2556094229221344,0.8066365122795105,0.8066365122795105,1.0,1.0,-1.165700078010559,0.4906040132045746,0.6750960946083069,0.2313597649335861,0.0,0.0,0.3370247483253479,47.276123046875,25.0,5.248501300811768,-7836.74072265625,183.6465606689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5477905273437,305.9707946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.2421875,18000.0,0.0,0.0,0.2383918017148971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2472281455993652,0.2472326606512069,-4.514883130468661e-06,0.0,0.000241937363171,0.0,0.0,10.666680335998535,0.0,0.0,0.0,0.296672523021698,4.0,0.0,1.0
733860,293.1757507324219,297.1499938964844,293.1499938964844,0.0966878607869148,-2228.293212890625,304.153076171875,0.755843997001648,0.1564622074365615,0.1419799476861953,293.4703063964844,297.1499938964844,293.1499938964844,0.0106294704601168,-669.5123291015625,302.5660705566406,0.5054991841316223,0.050000000745058,0.0486922524869442,293.21148681640625,297.1499938964844,293.1499938964844,0.1916906237602234,-2997.74462890625,304.1578063964844,0.9063074588775636,0.2717004418373108,0.1909373998641967,293.278076171875,297.1499938964844,293.1499938964844,0.2780460119247436,-5445.00341796875,304.1739807128906,0.9990000128746032,0.3722144663333893,0.3463923335075378,293.22265625,297.1499938964844,293.1499938964844,0.0123730674386024,-3422.350341796875,303.431640625,0.5054991841316223,0.050000000745058,0.2309750765562057,291.1739196777344,291.1499938964844,272.337890625,269.3963317871094,284.54742431640625,293.3958740234375,291.1757507324219,1.0,0.2473457157611847,0.8063688278198242,0.8063688278198242,1.0,1.0,-1.1508342027664185,0.4835446178913116,0.6672896146774292,0.2287674248218536,0.0,0.0,0.3335932195186615,42.265995025634766,25.0,13.441351890563965,-7721.53125,169.25375366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4716491699219,305.9159545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.6796875,18000.0,0.0,0.0,0.2377256751060485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2443352341651916,0.2443397492170334,-4.507702669798164e-06,0.0,0.0002412613393971,0.0,0.0,10.51334285736084,0.0,0.0,0.0,0.2960467636585235,4.0,0.0,1.0
733920,293.1757507324219,297.1499938964844,293.1499938964844,0.0966878607869148,-2228.293212890625,304.153076171875,0.755843997001648,0.1564622074365615,0.1419799476861953,293.4703063964844,297.1499938964844,293.1499938964844,0.0106294704601168,-669.5123291015625,302.5660705566406,0.5054991841316223,0.050000000745058,0.0486922524869442,293.21148681640625,297.1499938964844,293.1499938964844,0.1916906237602234,-2997.74462890625,304.1578063964844,0.9063074588775636,0.2717004418373108,0.1909373998641967,293.278076171875,297.1499938964844,293.1499938964844,0.2780460119247436,-5445.00341796875,304.1739807128906,0.9990000128746032,0.3722144663333893,0.3463923335075378,293.22265625,297.1499938964844,293.1499938964844,0.0123730674386024,-3422.350341796875,303.431640625,0.5054991841316223,0.050000000745058,0.2309750765562057,291.1739196777344,291.1499938964844,272.337890625,269.3963317871094,284.54742431640625,293.3958740234375,291.1757507324219,1.0,0.2473457157611847,0.8063688278198242,0.8063688278198242,1.0,1.0,-1.1508342027664185,0.4835446178913116,0.6672896146774292,0.2287674248218536,0.0,0.0,0.3335932195186615,42.265995025634766,25.0,13.441351890563965,-7721.53125,169.25375366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4716491699219,305.9159545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.6796875,18000.0,0.0,0.0,0.2377256751060485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2443352341651916,0.2443397492170334,-4.507702669798164e-06,0.0,0.0002412613393971,0.0,0.0,10.51334285736084,0.0,0.0,0.0,0.2960467636585235,4.0,0.0,1.0
733980,293.1747741699219,297.1499938964844,293.1499938964844,0.0960093587636947,-2215.268310546875,304.1531677246094,0.7667774558067322,0.1560040563344955,0.1414519399404525,293.4783020019531,297.1499938964844,293.1499938964844,0.0103391939774155,-658.6915893554688,302.4367370605469,0.5140819549560547,0.050000000745058,0.0485781989991664,293.2110290527344,297.1499938964844,293.1499938964844,0.1898414194583892,-2974.251220703125,304.15826416015625,0.9205477237701416,0.2702339291572571,0.1898405402898788,293.2545166015625,297.1499938964844,293.1499938964844,0.2621212005615234,-5190.10400390625,304.1921691894531,0.9990000128746032,0.3737165629863739,0.3304020762443542,293.2230834960937,297.1499938964844,293.1499938964844,0.0122386366128921,-3399.72119140625,303.4068603515625,0.5140819549560547,0.050000000745058,0.2304340600967407,291.2015380859375,291.1499938964844,272.3980712890625,269.4444274902344,284.60516357421875,293.4121398925781,291.2037658691406,1.0,0.2404943406581878,0.8061010837554932,0.8061010837554932,1.0,1.0,-1.1289668083190918,0.4731430411338806,0.6558237671852112,0.2251130640506744,0.0,0.0,0.3249014019966125,39.11297225952149,25.0,29.32600212097168,-7541.50634765625,156.77841186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44293212890625,305.8681945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18036.369140625,18000.0,0.0,0.0,0.2368030995130539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378106117248535,0.2378150969743728,-4.495261691772612e-06,0.0,0.0002403250400675,0.0,0.0,10.178606033325195,0.0,0.0,0.0,0.2947097420692444,4.0,0.0,1.0
734040,293.1747741699219,297.1499938964844,293.1499938964844,0.0960093587636947,-2215.268310546875,304.1531677246094,0.7667774558067322,0.1560040563344955,0.1414519399404525,293.4783020019531,297.1499938964844,293.1499938964844,0.0103391939774155,-658.6915893554688,302.4367370605469,0.5140819549560547,0.050000000745058,0.0485781989991664,293.2110290527344,297.1499938964844,293.1499938964844,0.1898414194583892,-2974.251220703125,304.15826416015625,0.9205477237701416,0.2702339291572571,0.1898405402898788,293.2545166015625,297.1499938964844,293.1499938964844,0.2621212005615234,-5190.10400390625,304.1921691894531,0.9990000128746032,0.3737165629863739,0.3304020762443542,293.2230834960937,297.1499938964844,293.1499938964844,0.0122386366128921,-3399.72119140625,303.4068603515625,0.5140819549560547,0.050000000745058,0.2304340600967407,291.2015380859375,291.1499938964844,272.3980712890625,269.4444274902344,284.60516357421875,293.4121398925781,291.2037658691406,1.0,0.2404943406581878,0.8061010837554932,0.8061010837554932,1.0,1.0,-1.1289668083190918,0.4731430411338806,0.6558237671852112,0.2251130640506744,0.0,0.0,0.3249014019966125,39.11297225952149,25.0,29.32600212097168,-7541.50634765625,156.77841186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44293212890625,305.8681945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18036.369140625,18000.0,0.0,0.0,0.2368030995130539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378106117248535,0.2378150969743728,-4.495261691772612e-06,0.0,0.0002403250400675,0.0,0.0,10.178606033325195,0.0,0.0,0.0,0.2947097420692444,4.0,0.0,1.0
734100,293.1742248535156,297.1499938964844,293.1499938964844,0.0957446470856666,-2210.250244140625,304.153076171875,0.7718082070350647,0.1557978689670562,0.1412144750356674,293.48223876953125,297.1499938964844,293.1499938964844,0.0102045098319649,-653.7040405273438,302.37060546875,0.5181025266647339,0.050000000745058,0.0485305152833461,293.2093200683594,297.1499938964844,293.1499938964844,0.1890987157821655,-2964.919677734375,304.1581115722656,0.9272369146347046,0.269793152809143,0.1893575191497802,293.2386779785156,297.1499938964844,293.1499938964844,0.2552383840084076,-5080.31005859375,304.1969909667969,0.9990000128746032,0.3755019009113312,0.3234821259975433,293.22320556640625,297.1499938964844,293.1499938964844,0.0121830403804779,-3390.801513671875,303.3944091796875,0.5181025266647339,0.050000000745058,0.2302078604698181,291.2096252441406,291.1499938964844,272.4264831542969,269.4671630859375,284.6308898925781,293.4187927246094,291.2107238769531,1.0,0.2375389784574508,0.8059672117233276,0.8059672117233276,1.0,1.0,-1.1194666624069214,0.4686312675476074,0.650835394859314,0.2235222905874252,0.0,0.0,0.3200898468494415,37.79158020019531,25.0,23.27173614501953,-7444.88671875,151.58554077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45233154296875,305.8375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.3359375,18000.0,0.0,0.0,0.2361163049936294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.233484461903572,0.2334889471530914,-4.48527271146304e-06,0.0,0.0002396280324319,0.0,0.0,9.95500946044922,0.0,0.0,0.0,0.2938204705715179,4.0,0.0,1.0
734160,293.17364501953125,297.1499938964844,293.1499938964844,0.0955291911959648,-2206.21533203125,304.15289306640625,0.7766472697257996,0.1556045562028885,0.1409941464662552,293.48614501953125,297.1499938964844,293.1499938964844,0.0100756660103797,-648.961669921875,302.30328369140625,0.52200847864151,0.050000000745058,0.0484872013330459,293.2047119140625,297.1499938964844,293.1499938964844,0.1888573616743087,-2962.060791015625,304.1570739746094,0.9342634081840516,0.269943505525589,0.1892387270927429,293.2214050292969,297.1499938964844,293.1499938964844,0.2489112168550491,-4979.388671875,304.1999206542969,0.9990000128746032,0.3777663111686706,0.317065954208374,293.2233581542969,297.1499938964844,293.1499938964844,0.0121335936710238,-3383.25,303.38153076171875,0.52200847864151,0.050000000745058,0.2300024181604385,291.2133178710937,291.1499938964844,272.4537048339844,269.489013671875,284.6531677246094,293.4220886230469,291.2137145996094,1.0,0.2348599135875702,0.8059267401695251,0.8059267401695251,1.0,1.0,-1.1110589504241943,0.4646506607532501,0.6464083194732666,0.2221169918775558,0.0,0.0,0.315481573343277,36.594520568847656,28.0,15.520974159240724,-7357.4169921875,147.0019989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4762268066406,305.8148193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18041.482421875,18000.0,0.0,0.0,0.2352506220340728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2293198555707931,0.2293243408203125,-4.474786237551598e-06,0.0,0.0002387494751019,0.0,0.0,9.73959255218506,0.0,0.0,0.0,0.2929509580135345,4.0,0.0,1.0
734220,293.1743469238281,297.1499938964844,293.1499938964844,0.0951089486479759,-2198.462646484375,304.15264892578125,0.7829416394233704,0.1548778116703033,0.1404687166213989,293.4939880371094,297.1499938964844,293.1499938964844,0.0098366476595401,-640.2438354492188,302.1653137207031,0.5275073647499084,0.050000000745058,0.0484306588768959,293.1942138671875,297.1499938964844,293.1499938964844,0.1893359720706939,-2968.64697265625,304.1539001464844,0.944926619529724,0.2706941962242126,0.189662218093872,293.1876220703125,297.1499938964844,293.1499938964844,0.2403778582811355,-4844.685546875,304.1972351074219,0.9990000128746032,0.3828174471855163,0.3084885776042938,293.2237243652344,297.1499938964844,293.1499938964844,0.012057352811098,-3372.72021484375,303.35504150390625,0.5275073647499084,0.050000000745058,0.2297341972589492,291.21142578125,291.1499938964844,272.5044860839844,269.5298156738281,284.6781921386719,293.4095458984375,291.2098693847656,1.0,0.2314708530902862,0.8058457970619202,0.8058457970619202,1.0,1.0,-1.1002486944198608,0.4595575332641601,0.6406911611557007,0.220249205827713,0.0,0.0,0.3072349727153778,35.033172607421875,31.0,-4.418546676635742,-7220.72119140625,141.15695190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5547180175781,305.7814636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18036.369140625,18000.0,0.0,0.0,0.2330136150121688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.221779316663742,0.221783772110939,-4.45501655121916e-06,0.0,0.0002364791871514,0.0,0.0,9.35218906402588,0.0,0.0,0.0,0.2913759052753448,4.0,0.0,1.0
734280,293.1743469238281,297.1499938964844,293.1499938964844,0.0951089486479759,-2198.462646484375,304.15264892578125,0.7829416394233704,0.1548778116703033,0.1404687166213989,293.4939880371094,297.1499938964844,293.1499938964844,0.0098366476595401,-640.2438354492188,302.1653137207031,0.5275073647499084,0.050000000745058,0.0484306588768959,293.1942138671875,297.1499938964844,293.1499938964844,0.1893359720706939,-2968.64697265625,304.1539001464844,0.944926619529724,0.2706941962242126,0.189662218093872,293.1876220703125,297.1499938964844,293.1499938964844,0.2403778582811355,-4844.685546875,304.1972351074219,0.9990000128746032,0.3828174471855163,0.3084885776042938,293.2237243652344,297.1499938964844,293.1499938964844,0.012057352811098,-3372.72021484375,303.35504150390625,0.5275073647499084,0.050000000745058,0.2297341972589492,291.21142578125,291.1499938964844,272.5044860839844,269.5298156738281,284.6781921386719,293.4095458984375,291.2098693847656,1.0,0.2314708530902862,0.8058457970619202,0.8058457970619202,1.0,1.0,-1.1002486944198608,0.4595575332641601,0.6406911611557007,0.220249205827713,0.0,0.0,0.3072349727153778,35.033172607421875,31.0,-4.418546676635742,-7220.72119140625,141.15695190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5547180175781,305.7814636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18036.369140625,18000.0,0.0,0.0,0.2330136150121688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.221779316663742,0.221783772110939,-4.45501655121916e-06,0.0,0.0002364791871514,0.0,0.0,9.35218906402588,0.0,0.0,0.0,0.2913759052753448,4.0,0.0,1.0
734340,293.1795654296875,297.1499938964844,293.1499938964844,0.0940475538372993,-2178.83544921875,304.153564453125,0.7834262251853943,0.1531999856233596,0.1390321552753448,293.50177001953125,297.1499938964844,293.1499938964844,0.0096193077042698,-632.46142578125,302.0223999023437,0.529984176158905,0.050000000745058,0.0484067127108573,293.18719482421875,297.1499938964844,293.1499938964844,0.1899294406175613,-2976.662109375,304.15167236328125,0.9497702717781068,0.2710070610046386,0.1899705827236175,293.1622619628906,297.1499938964844,293.1499938964844,0.2366756498813629,-4788.7783203125,304.18756103515625,0.9990000128746032,0.3870275318622589,0.3047814667224884,293.2239685058594,297.1499938964844,293.1499938964844,0.0120086940005421,-3367.936279296875,303.3277893066406,0.529984176158905,0.050000000745058,0.2296205908060073,291.1954650878906,291.1499938964844,272.54998779296875,269.5666198730469,284.6916809082031,293.388916015625,291.1939392089844,1.0,0.2298696935176849,0.8057648539543152,0.8057648539543152,1.0,1.0,-1.094278335571289,0.4567484855651855,0.6375297904014587,0.2192026376724243,0.0,0.0,0.3022561967372894,34.35530090332031,34.0,-16.532644271850586,-7143.62939453125,138.31561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64923095703125,305.7828674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18023.091796875,18000.0,0.0,0.0,0.2302598357200622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216887280344963,0.2168917208909988,-4.440231350599788e-06,0.0,0.0002336844627279,0.0,0.0,9.09992504119873,0.0,0.0,0.0,0.2903279662132263,4.0,0.0,1.0
734400,293.1795654296875,297.1499938964844,293.1499938964844,0.0940475538372993,-2178.83544921875,304.153564453125,0.7834262251853943,0.1531999856233596,0.1390321552753448,293.50177001953125,297.1499938964844,293.1499938964844,0.0096193077042698,-632.46142578125,302.0223999023437,0.529984176158905,0.050000000745058,0.0484067127108573,293.18719482421875,297.1499938964844,293.1499938964844,0.1899294406175613,-2976.662109375,304.15167236328125,0.9497702717781068,0.2710070610046386,0.1899705827236175,293.1622619628906,297.1499938964844,293.1499938964844,0.2366756498813629,-4788.7783203125,304.18756103515625,0.9990000128746032,0.3870275318622589,0.3047814667224884,293.2239685058594,297.1499938964844,293.1499938964844,0.0120086940005421,-3367.936279296875,303.3277893066406,0.529984176158905,0.050000000745058,0.2296205908060073,291.1954650878906,291.1499938964844,272.54998779296875,269.5666198730469,284.6916809082031,293.388916015625,291.1939392089844,1.0,0.2298696935176849,0.8057648539543152,0.8057648539543152,1.0,1.0,-1.094278335571289,0.4567484855651855,0.6375297904014587,0.2192026376724243,0.0,0.0,0.3022561967372894,34.35530090332031,34.0,-16.532644271850586,-7143.62939453125,138.31561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64923095703125,305.7828674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18023.091796875,18000.0,0.0,0.0,0.2302598357200622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216887280344963,0.2168917208909988,-4.440231350599788e-06,0.0,0.0002336844627279,0.0,0.0,9.09992504119873,0.0,0.0,0.0,0.2903279662132263,4.0,0.0,1.0
734460,293.17596435546875,297.1499938964844,293.1499938964844,0.0938552320003509,-2175.587890625,304.15264892578125,0.7831849455833435,0.1531877815723419,0.1386852264404297,293.503173828125,297.1499938964844,293.1499938964844,0.0094394525513052,-625.8904418945312,301.8945007324219,0.5303136706352234,0.050000000745058,0.0484035946428775,293.17999267578125,297.1499938964844,293.1499938964844,0.1905970573425293,-2985.4697265625,304.1500244140625,0.9510262608528136,0.2715394198894501,0.1903499215841293,293.1444702148437,297.1499938964844,293.1499938964844,0.2360221743583679,-4782.0849609375,304.17608642578125,0.9990000128746032,0.390356570482254,0.3042950332164764,293.2181701660156,297.1499938964844,293.1499938964844,0.0120066236704587,-3369.36474609375,303.3172607421875,0.5303136706352234,0.050000000745058,0.2296058088541031,291.1815490722656,291.1499938964844,272.5926513671875,269.6015319824219,284.7057189941406,293.381103515625,291.1798095703125,1.0,0.2297619879245758,0.8056276440620422,0.8056276440620422,1.0,1.0,-1.0937098264694214,0.4564911127090454,0.637218713760376,0.2190310060977935,0.0,0.0,0.2989396750926971,34.26807403564453,52.0,-19.983116149902344,-7103.861328125,138.00453186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.732666015625,305.79248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.87109375,18000.0,0.0,0.0,0.2272548377513885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137081325054168,0.2137125730514526,-4.430836725077825e-06,0.0,0.0002306347741978,0.0,0.0,8.937713623046875,0.0,0.0,0.0,0.2896532118320465,4.0,0.0,1.0
734520,293.17596435546875,297.1499938964844,293.1499938964844,0.0938552320003509,-2175.587890625,304.15264892578125,0.7831849455833435,0.1531877815723419,0.1386852264404297,293.503173828125,297.1499938964844,293.1499938964844,0.0094394525513052,-625.8904418945312,301.8945007324219,0.5303136706352234,0.050000000745058,0.0484035946428775,293.17999267578125,297.1499938964844,293.1499938964844,0.1905970573425293,-2985.4697265625,304.1500244140625,0.9510262608528136,0.2715394198894501,0.1903499215841293,293.1444702148437,297.1499938964844,293.1499938964844,0.2360221743583679,-4782.0849609375,304.17608642578125,0.9990000128746032,0.390356570482254,0.3042950332164764,293.2181701660156,297.1499938964844,293.1499938964844,0.0120066236704587,-3369.36474609375,303.3172607421875,0.5303136706352234,0.050000000745058,0.2296058088541031,291.1815490722656,291.1499938964844,272.5926513671875,269.6015319824219,284.7057189941406,293.381103515625,291.1798095703125,1.0,0.2297619879245758,0.8056276440620422,0.8056276440620422,1.0,1.0,-1.0937098264694214,0.4564911127090454,0.637218713760376,0.2190310060977935,0.0,0.0,0.2989396750926971,34.26807403564453,52.0,-19.983116149902344,-7103.861328125,138.00453186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.732666015625,305.79248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.87109375,18000.0,0.0,0.0,0.2272548377513885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137081325054168,0.2137125730514526,-4.430836725077825e-06,0.0,0.0002306347741978,0.0,0.0,8.937713623046875,0.0,0.0,0.0,0.2896532118320465,4.0,0.0,1.0
734580,293.17449951171875,297.1499938964844,293.1499938964844,0.0939468517899513,-2177.823486328125,304.151611328125,0.7689612507820129,0.1528308689594268,0.1385416835546493,293.5064392089844,297.1499938964844,293.1499938964844,0.0092883529141545,-620.8446044921875,301.7583923339844,0.5196740031242371,0.050000000745058,0.0485128089785575,293.1839294433594,297.1499938964844,293.1499938964844,0.1904066652059555,-2983.359375,304.150390625,0.9310237765312196,0.2700152099132538,0.1898017823696136,293.1488037109375,297.1499938964844,293.1499938964844,0.2514042556285858,-5039.431640625,304.14111328125,0.9990000128746032,0.3896881639957428,0.3208663165569305,293.2148742675781,297.1499938964844,293.1499938964844,0.0120459794998168,-3379.8408203125,303.301025390625,0.5196740031242371,0.050000000745058,0.2301238924264907,291.1551818847656,291.1499938964844,272.6350402832031,269.6368713378906,284.7157592773437,293.4037170410156,291.1505126953125,1.0,0.2370985001325607,0.8054904341697693,0.8054904341697693,1.0,1.0,-1.1135116815567017,0.4659740924835205,0.6475376486778259,0.2219119518995285,0.0,0.0,0.2996495366096496,37.25773620605469,70.0,-42.08761215209961,-7144.37841796875,148.9301300048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.784423828125,305.770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.783203125,18000.0,0.0,0.0,0.224287062883377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129739820957183,0.2129784077405929,-4.425924089446198e-06,0.0,0.0002276228624396,0.0,0.0,8.895102500915527,0.0,0.0,0.0,0.289461612701416,4.0,0.0,1.0
734640,293.17449951171875,297.1499938964844,293.1499938964844,0.0939468517899513,-2177.823486328125,304.151611328125,0.7689612507820129,0.1528308689594268,0.1385416835546493,293.5064392089844,297.1499938964844,293.1499938964844,0.0092883529141545,-620.8446044921875,301.7583923339844,0.5196740031242371,0.050000000745058,0.0485128089785575,293.1839294433594,297.1499938964844,293.1499938964844,0.1904066652059555,-2983.359375,304.150390625,0.9310237765312196,0.2700152099132538,0.1898017823696136,293.1488037109375,297.1499938964844,293.1499938964844,0.2514042556285858,-5039.431640625,304.14111328125,0.9990000128746032,0.3896881639957428,0.3208663165569305,293.2148742675781,297.1499938964844,293.1499938964844,0.0120459794998168,-3379.8408203125,303.301025390625,0.5196740031242371,0.050000000745058,0.2301238924264907,291.1551818847656,291.1499938964844,272.6350402832031,269.6368713378906,284.7157592773437,293.4037170410156,291.1505126953125,1.0,0.2370985001325607,0.8054904341697693,0.8054904341697693,1.0,1.0,-1.1135116815567017,0.4659740924835205,0.6475376486778259,0.2219119518995285,0.0,0.0,0.2996495366096496,37.25773620605469,70.0,-42.08761215209961,-7144.37841796875,148.9301300048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.784423828125,305.770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.783203125,18000.0,0.0,0.0,0.224287062883377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129739820957183,0.2129784077405929,-4.425924089446198e-06,0.0,0.0002276228624396,0.0,0.0,8.895102500915527,0.0,0.0,0.0,0.289461612701416,4.0,0.0,1.0
734700,293.1726379394531,297.1499938964844,293.1499938964844,0.0941030904650688,-2181.134521484375,304.1510314941406,0.7579700350761414,0.1528810411691665,0.1385193765163421,293.5087280273437,297.1499938964844,293.1499938964844,0.0092273978516459,-619.1397705078125,301.6861877441406,0.5114872455596924,0.050000000745058,0.0486109070479869,293.1909484863281,297.1499938964844,293.1499938964844,0.1896582394838333,-2974.052978515625,304.1517028808594,0.9138199687004088,0.2682068943977356,0.1888634711503982,293.16510009765625,297.1499938964844,293.1499938964844,0.2649877071380615,-5261.97998046875,304.1180419921875,0.9990000128746032,0.3865119218826294,0.3350534737110138,293.2142028808594,297.1499938964844,293.1499938964844,0.0120873246341943,-3389.727783203125,303.2900390625,0.5114872455596924,0.050000000745058,0.230589210987091,291.1328430175781,291.1499938964844,272.6561279296875,269.6546936035156,284.7237548828125,293.43243408203125,291.1281433105469,1.0,0.2430278360843658,0.8054218292236328,0.8054218292236328,1.0,1.0,-1.1300601959228516,0.4738833010196686,0.6561769247055054,0.2244203984737396,0.0,0.0,0.303030252456665,39.93386459350586,70.0,-51.383914947509766,-7211.94482421875,158.67019653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.786865234375,305.7637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.6875,18000.0,0.0,0.0,0.2229879945516586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148584276437759,0.2148628532886505,-4.427178737387294e-06,0.0,0.0002263044589199,0.0,0.0,8.9825439453125,0.0,0.0,0.0,0.2897869348526001,4.0,0.0,1.0
734760,293.1692810058594,297.1499938964844,293.1499938964844,0.0945795029401779,-2190.4599609375,304.14996337890625,0.7465076446533203,0.153255745768547,0.1388866305351257,293.5114440917969,297.1499938964844,293.1499938964844,0.0091709569096565,-617.6358032226562,301.6123046875,0.5025976896286011,0.050000000745058,0.0487352013587951,293.1993408203125,297.1499938964844,293.1499938964844,0.1884114444255828,-2958.395751953125,304.1536560058594,0.895487904548645,0.2660414576530456,0.1875214129686355,293.1925964355469,297.1499938964844,293.1499938964844,0.2816145122051239,-5530.46875,304.0935974121094,0.9990000128746032,0.3809340298175812,0.3522096872329712,293.2141418457031,297.1499938964844,293.1499938964844,0.0121358493342995,-3400.95556640625,303.2774963378906,0.5025976896286011,0.050000000745058,0.231178805232048,291.1107788085937,291.1499938964844,272.6771850585937,269.6725769042969,284.71759033203125,293.4436340332031,291.1058654785156,1.0,0.2502361536026001,0.8051971793174744,0.8051971793174744,1.0,1.0,-1.1503362655639648,0.4835527539253235,0.6667834520339966,0.2275569885969162,0.0,0.0,0.3078512251377105,43.32149124145508,73.0,-58.25608444213867,-7310.724609375,171.16635131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7662048339844,305.7539367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17973.11328125,18000.0,0.0,0.0,0.2219375818967819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181527465581894,0.2181571722030639,-4.431954494066304e-06,0.0,0.000225238429266,0.0,0.0,9.14101505279541,0.0,0.0,0.0,0.290397047996521,4.0,0.0,1.0
734820,293.16802978515625,297.1499938964844,293.1499938964844,0.0949956849217414,-2198.44970703125,304.1493835449219,0.7221245169639587,0.1530334949493408,0.1392577886581421,293.517578125,297.1499938964844,293.1499938964844,0.0090567311272025,-613.9252319335938,301.4657592773437,0.4843765199184418,0.050000000745058,0.0490556359291076,293.2074279785156,297.1499938964844,293.1499938964844,0.186082512140274,-2928.942138671875,304.15631103515625,0.8596583008766174,0.2631300687789917,0.185431107878685,293.24981689453125,297.1499938964844,293.1499938964844,0.2828110754489898,-5541.1298828125,304.1128845214844,0.9696486592292786,0.3681710958480835,0.3519305884838104,293.215087890625,297.1499938964844,293.1499938964844,0.0122255021706223,-3419.71337890625,303.2511901855469,0.4843765199184418,0.050000000745058,0.2326988130807876,291.09283447265625,291.1499938964844,272.7190856933594,269.70867919921875,284.726318359375,293.4295654296875,291.0985412597656,1.0,0.2608348131179809,0.8047478199005127,0.8047478199005127,1.0,1.0,-1.1502348184585571,0.4833892285823822,0.6668455600738525,0.2277028113603592,0.0,0.0,0.317939430475235,51.4399299621582,76.0,4.005123615264893,-7443.3876953125,187.0101013183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6507873535156,305.8241271972656,278.1499938964844,0.0,18000.0,313.1499938964844,17957.546875,18000.0,0.0,0.0,0.2208307534456253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277039587497711,0.227708414196968,-4.451768745639129e-06,0.0,0.0002241151378257,0.0,0.0,9.617345809936523,0.0,0.0,0.0,0.2922595143318176,4.0,0.0,1.0
734880,293.16802978515625,297.1499938964844,293.1499938964844,0.0949956849217414,-2198.44970703125,304.1493835449219,0.7221245169639587,0.1530334949493408,0.1392577886581421,293.517578125,297.1499938964844,293.1499938964844,0.0090567311272025,-613.9252319335938,301.4657592773437,0.4843765199184418,0.050000000745058,0.0490556359291076,293.2074279785156,297.1499938964844,293.1499938964844,0.186082512140274,-2928.942138671875,304.15631103515625,0.8596583008766174,0.2631300687789917,0.185431107878685,293.24981689453125,297.1499938964844,293.1499938964844,0.2828110754489898,-5541.1298828125,304.1128845214844,0.9696486592292786,0.3681710958480835,0.3519305884838104,293.215087890625,297.1499938964844,293.1499938964844,0.0122255021706223,-3419.71337890625,303.2511901855469,0.4843765199184418,0.050000000745058,0.2326988130807876,291.09283447265625,291.1499938964844,272.7190856933594,269.70867919921875,284.726318359375,293.4295654296875,291.0985412597656,1.0,0.2608348131179809,0.8047478199005127,0.8047478199005127,1.0,1.0,-1.1502348184585571,0.4833892285823822,0.6668455600738525,0.2277028113603592,0.0,0.0,0.317939430475235,51.4399299621582,76.0,4.005123615264893,-7443.3876953125,187.0101013183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6507873535156,305.8241271972656,278.1499938964844,0.0,18000.0,313.1499938964844,17957.546875,18000.0,0.0,0.0,0.2208307534456253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277039587497711,0.227708414196968,-4.451768745639129e-06,0.0,0.0002241151378257,0.0,0.0,9.617345809936523,0.0,0.0,0.0,0.2922595143318176,4.0,0.0,1.0
734940,293.1697082519531,297.1499938964844,293.1499938964844,0.0943479165434837,-2185.60595703125,304.1506652832031,0.7018964290618896,0.1522359848022461,0.1388933211565017,293.525146484375,297.1499938964844,293.1499938964844,0.0088910851627588,-606.589111328125,301.3265380859375,0.469138503074646,0.050000000745058,0.0493467487394809,293.2106628417969,297.1499938964844,293.1499938964844,0.1837140619754791,-2898.366943359375,304.1580810546875,0.8353703022003174,0.2610174119472503,0.1840841919183731,293.27032470703125,297.1499938964844,293.1499938964844,0.2754565477371216,-5418.28466796875,304.1369323730469,0.9341883659362792,0.3614374697208404,0.344682902097702,293.21759033203125,297.1499938964844,293.1499938964844,0.012232607230544,-3420.038818359375,303.224853515625,0.469138503074646,0.050000000745058,0.2340797334909439,291.1378173828125,291.1499938964844,272.7607421875,269.7450866699219,284.7553405761719,293.4306335449219,291.1397705078125,1.0,0.2692062854766845,0.8042985200881958,0.8042985200881958,1.0,1.0,-1.1414204835891724,0.4791021049022674,0.6623183488845825,0.2263708114624023,0.0,0.0,0.316072940826416,58.70783233642578,64.0,32.15913772583008,-7380.69287109375,198.3938446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5021667480469,305.7582092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.462890625,18000.0,0.0,0.0,0.22061687707901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278659790754318,0.2278704345226287,-4.461650860321242e-06,0.0,0.0002238980814581,0.0,0.0,9.645212173461914,0.0,0.0,0.0,0.2924658954143524,4.0,0.0,1.0
