time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
735000,293.1697082519531,297.1499938964844,293.1499938964844,0.0943479165434837,-2185.60595703125,304.1506652832031,0.7018964290618896,0.1522359848022461,0.1388933211565017,293.525146484375,297.1499938964844,293.1499938964844,0.0088910851627588,-606.589111328125,301.3265380859375,0.469138503074646,0.050000000745058,0.0493467487394809,293.2106628417969,297.1499938964844,293.1499938964844,0.1837140619754791,-2898.366943359375,304.1580810546875,0.8353703022003174,0.2610174119472503,0.1840841919183731,293.27032470703125,297.1499938964844,293.1499938964844,0.2754565477371216,-5418.28466796875,304.1369323730469,0.9341883659362792,0.3614374697208404,0.344682902097702,293.21759033203125,297.1499938964844,293.1499938964844,0.012232607230544,-3420.038818359375,303.224853515625,0.469138503074646,0.050000000745058,0.2340797334909439,291.1378173828125,291.1499938964844,272.7607421875,269.7450866699219,284.7553405761719,293.4306335449219,291.1397705078125,1.0,0.2692062854766845,0.8042985200881958,0.8042985200881958,1.0,1.0,-1.1414204835891724,0.4791021049022674,0.6623183488845825,0.2263708114624023,0.0,0.0,0.316072940826416,58.70783233642578,64.0,32.15913772583008,-7380.69287109375,198.3938446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5021667480469,305.7582092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.462890625,18000.0,0.0,0.0,0.22061687707901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278659790754318,0.2278704345226287,-4.461650860321242e-06,0.0,0.0002238980814581,0.0,0.0,9.645212173461914,0.0,0.0,0.0,0.2924658954143524,4.0,0.0,1.0
735060,293.1712951660156,297.1499938964844,293.1499938964844,0.0936821177601814,-2172.895751953125,304.15155029296875,0.6953311562538147,0.151413694024086,0.1382236629724502,293.533447265625,297.1499938964844,293.1499938964844,0.0086893150582909,-597.7681884765625,301.17657470703125,0.4642274975776672,0.050000000745058,0.0494317859411239,293.2113952636719,297.1499938964844,293.1499938964844,0.1819642484188079,-2876.142822265625,304.1582946777344,0.8280439972877502,0.2593235075473785,0.1828649491071701,293.27593994140625,297.1499938964844,293.1499938964844,0.2712947428226471,-5349.412109375,304.1480407714844,0.92183119058609,0.3572306036949157,0.3403785526752472,293.2203369140625,297.1499938964844,293.1499938964844,0.0121851442381739,-3413.4853515625,303.1949768066406,0.4642274975776672,0.050000000745058,0.2344831079244613,291.1519470214844,291.1499938964844,272.8021850585937,269.78179931640625,284.786865234375,293.4396667480469,291.1535949707031,1.0,0.2705584466457367,0.8039042353630066,0.8039042353630066,1.0,1.0,-1.1345731019973757,0.4757398962974548,0.6588332056999207,0.2254170626401901,0.0,0.0,0.3148621618747711,60.78335189819336,52.0,24.438304901123047,-7310.6103515625,200.2065887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3819274902344,305.6791687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.451171875,18000.0,0.0,0.0,0.2206611782312393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2269056588411331,0.22691011428833,-4.460391664906638e-06,0.0,0.0002239430468762,0.0,0.0,9.598373413085938,0.0,0.0,0.0,0.2922953069210052,4.0,0.0,1.0
735120,293.1712951660156,297.1499938964844,293.1499938964844,0.0936821177601814,-2172.895751953125,304.15155029296875,0.6953311562538147,0.151413694024086,0.1382236629724502,293.533447265625,297.1499938964844,293.1499938964844,0.0086893150582909,-597.7681884765625,301.17657470703125,0.4642274975776672,0.050000000745058,0.0494317859411239,293.2113952636719,297.1499938964844,293.1499938964844,0.1819642484188079,-2876.142822265625,304.1582946777344,0.8280439972877502,0.2593235075473785,0.1828649491071701,293.27593994140625,297.1499938964844,293.1499938964844,0.2712947428226471,-5349.412109375,304.1480407714844,0.92183119058609,0.3572306036949157,0.3403785526752472,293.2203369140625,297.1499938964844,293.1499938964844,0.0121851442381739,-3413.4853515625,303.1949768066406,0.4642274975776672,0.050000000745058,0.2344831079244613,291.1519470214844,291.1499938964844,272.8021850585937,269.78179931640625,284.786865234375,293.4396667480469,291.1535949707031,1.0,0.2705584466457367,0.8039042353630066,0.8039042353630066,1.0,1.0,-1.1345731019973757,0.4757398962974548,0.6588332056999207,0.2254170626401901,0.0,0.0,0.3148621618747711,60.78335189819336,52.0,24.438304901123047,-7310.6103515625,200.2065887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3819274902344,305.6791687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.451171875,18000.0,0.0,0.0,0.2206611782312393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2269056588411331,0.22691011428833,-4.460391664906638e-06,0.0,0.0002239430468762,0.0,0.0,9.598373413085938,0.0,0.0,0.0,0.2922953069210052,4.0,0.0,1.0
735180,293.17218017578125,297.1499938964844,293.1499938964844,0.0929718986153602,-2159.41943359375,304.1521911621094,0.698768138885498,0.1506927609443664,0.1374811381101608,293.5418395996094,297.1499938964844,293.1499938964844,0.0084549048915505,-587.0067749023438,301.0234069824219,0.4686231911182403,0.050000000745058,0.0493560172617435,293.20806884765625,297.1499938964844,293.1499938964844,0.1807505488395691,-2860.840576171875,304.15753173828125,0.8318811058998108,0.2584378719329834,0.1820640116930008,293.27642822265625,297.1499938964844,293.1499938964844,0.2679408490657806,-5294.76416015625,304.1541748046875,0.9252126216888428,0.3539371490478515,0.3370420038700104,293.2225646972656,297.1499938964844,293.1499938964844,0.012078346684575,-3396.68310546875,303.1654968261719,0.4686231911182403,0.050000000745058,0.2341237068176269,291.16387939453125,291.1499938964844,272.8434143066406,269.8187561035156,284.8204345703125,293.45263671875,291.1647033691406,1.0,0.2671107649803161,0.8035098910331726,0.8035098910331726,1.0,1.0,-1.1281933784484863,0.4725869297981262,0.6556064486503601,0.2245827168226242,0.0,0.0,0.3121287226676941,58.7941780090332,40.0,16.64008903503418,-7230.435546875,194.33819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2928771972656,305.6056213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.490234375,18000.0,0.0,0.0,0.2208134979009628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2248116582632064,0.2248161137104034,-4.456582246348262e-06,0.0,0.0002240976173197,0.0,0.0,9.494308471679688,0.0,0.0,0.0,0.2918870449066162,4.0,0.0,1.0
735240,293.17218017578125,297.1499938964844,293.1499938964844,0.0929718986153602,-2159.41943359375,304.1521911621094,0.698768138885498,0.1506927609443664,0.1374811381101608,293.5418395996094,297.1499938964844,293.1499938964844,0.0084549048915505,-587.0067749023438,301.0234069824219,0.4686231911182403,0.050000000745058,0.0493560172617435,293.20806884765625,297.1499938964844,293.1499938964844,0.1807505488395691,-2860.840576171875,304.15753173828125,0.8318811058998108,0.2584378719329834,0.1820640116930008,293.27642822265625,297.1499938964844,293.1499938964844,0.2679408490657806,-5294.76416015625,304.1541748046875,0.9252126216888428,0.3539371490478515,0.3370420038700104,293.2225646972656,297.1499938964844,293.1499938964844,0.012078346684575,-3396.68310546875,303.1654968261719,0.4686231911182403,0.050000000745058,0.2341237068176269,291.16387939453125,291.1499938964844,272.8434143066406,269.8187561035156,284.8204345703125,293.45263671875,291.1647033691406,1.0,0.2671107649803161,0.8035098910331726,0.8035098910331726,1.0,1.0,-1.1281933784484863,0.4725869297981262,0.6556064486503601,0.2245827168226242,0.0,0.0,0.3121287226676941,58.7941780090332,40.0,16.64008903503418,-7230.435546875,194.33819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2928771972656,305.6056213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.490234375,18000.0,0.0,0.0,0.2208134979009628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2248116582632064,0.2248161137104034,-4.456582246348262e-06,0.0,0.0002240976173197,0.0,0.0,9.494308471679688,0.0,0.0,0.0,0.2918870449066162,4.0,0.0,1.0
735300,293.17242431640625,297.1499938964844,293.1499938964844,0.0926289707422256,-2152.955322265625,304.1524353027344,0.7033906579017639,0.1503677070140838,0.1371023505926132,293.5459289550781,297.1499938964844,293.1499938964844,0.0083309886977076,-581.1841430664062,300.9455261230469,0.4730417132377624,0.050000000745058,0.0492752380669117,293.2056884765625,297.1499938964844,293.1499938964844,0.1803268492221832,-2855.557861328125,304.15692138671875,0.8370488286018372,0.2581685185432434,0.1817826479673385,293.2758483886719,297.1499938964844,293.1499938964844,0.2664236426353454,-5270.306640625,304.1561584472656,0.9313101768493652,0.3524509072303772,0.3355200588703155,293.223388671875,297.1499938964844,293.1499938964844,0.0120119890198111,-3386.104736328125,303.1510009765625,0.4730417132377624,0.050000000745058,0.2337405234575271,291.1673278808594,291.1499938964844,272.86395263671875,269.8373107910156,284.8376770019531,293.45977783203125,291.1679992675781,1.0,0.2640052437782287,0.8033127784729004,0.8033127784729004,1.0,1.0,-1.1250174045562744,0.4710115790367126,0.6540058851242065,0.2241854965686798,0.0,0.0,0.3106224238872528,56.714168548583984,40.0,12.952518463134766,-7190.3583984375,189.35284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.261474609375,305.5746459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.779296875,18000.0,0.0,0.0,0.220874547958374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235641926527023,0.2235686480998993,-4.453811470739311e-06,0.0,0.0002241595939267,0.0,0.0,9.43146800994873,0.0,0.0,0.0,0.2916361391544342,4.0,0.0,1.0
735360,293.1725158691406,297.1499938964844,293.1499938964844,0.0922880694270134,-2146.540283203125,304.1526184082031,0.7097740769386292,0.1500626355409622,0.1367220729589462,293.54986572265625,297.1499938964844,293.1499938964844,0.00820451695472,-575.1323852539062,300.8671264648437,0.4783925414085388,0.050000000745058,0.0491727218031883,293.2030944824219,297.1499938964844,293.1499938964844,0.1799652725458145,-2851.06201171875,304.15631103515625,0.8442678451538086,0.2579721808433532,0.1815447509288787,293.27496337890625,297.1499938964844,293.1499938964844,0.2649510502815246,-5246.67919921875,304.15771484375,0.9400339126586914,0.3510302901268005,0.3340499401092529,293.2240905761719,297.1499938964844,293.1499938964844,0.0119388625025749,-3374.2724609375,303.1368103027344,0.4783925414085388,0.050000000745058,0.2332542240619659,291.1702880859375,291.1499938964844,272.8844299316406,269.8558959960937,284.8550109863281,293.46710205078125,291.1708679199219,1.0,0.2601502537727356,0.8032019734382629,0.8032019734382629,1.0,1.0,-1.1218042373657229,0.4694225192070007,0.6523817181587219,0.2238017618656158,0.0,0.0,0.3089763224124908,54.08366775512695,28.0,10.481844902038574,-7150.9189453125,183.33172607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2385559082031,305.548583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.80078125,18000.0,0.0,0.0,0.2209047675132751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2222305685281753,0.2222350239753723,-4.45078467237181e-06,0.0,0.0002241902548121,0.0,0.0,9.36431121826172,0.0,0.0,0.0,0.2913659811019897,4.0,0.0,1.0
735420,293.1724548339844,297.1499938964844,293.1499938964844,0.0916130244731903,-2133.859619140625,304.1528625488281,0.7266833782196045,0.1495024859905243,0.1359625607728958,293.5574035644531,297.1499938964844,293.1499938964844,0.0079474234953522,-562.5056762695312,300.70928955078125,0.4916719496250152,0.050000000745058,0.0489179231226444,293.19757080078125,297.1499938964844,293.1499938964844,0.1793740540742874,-2843.72509765625,304.1552124023437,0.8656350374221802,0.2577449977397918,0.1811607480049133,293.27264404296875,297.1499938964844,293.1499938964844,0.2620904445648193,-5201.00732421875,304.1598815917969,0.9643524289131165,0.3483300805091858,0.3312110602855682,293.2249450683594,297.1499938964844,293.1499938964844,0.0117780966684222,-3347.76318359375,303.1093139648437,0.4916719496250152,0.050000000745058,0.2320455610752105,291.1752624511719,291.1499938964844,272.9252624511719,269.89324951171875,284.88995361328125,293.4818725585937,291.1757507324219,1.0,0.2505536377429962,0.802980363368988,0.802980363368988,1.0,1.0,-1.115267992019653,0.4661823809146881,0.6490855813026428,0.2230522483587265,0.0,0.0,0.3052617907524109,47.562286376953125,25.0,7.452078819274902,-7072.109375,168.9636993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.217041015625,305.5086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.873046875,18000.0,0.0,0.0,0.2208177149295807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192235887050628,0.2192280292510986,-4.443971192813478e-06,0.0,0.0002241019101347,0.0,0.0,9.213493347167969,0.0,0.0,0.0,0.2907597124576568,4.0,0.0,1.0
735480,293.1724548339844,297.1499938964844,293.1499938964844,0.0916130244731903,-2133.859619140625,304.1528625488281,0.7266833782196045,0.1495024859905243,0.1359625607728958,293.5574035644531,297.1499938964844,293.1499938964844,0.0079474234953522,-562.5056762695312,300.70928955078125,0.4916719496250152,0.050000000745058,0.0489179231226444,293.19757080078125,297.1499938964844,293.1499938964844,0.1793740540742874,-2843.72509765625,304.1552124023437,0.8656350374221802,0.2577449977397918,0.1811607480049133,293.27264404296875,297.1499938964844,293.1499938964844,0.2620904445648193,-5201.00732421875,304.1598815917969,0.9643524289131165,0.3483300805091858,0.3312110602855682,293.2249450683594,297.1499938964844,293.1499938964844,0.0117780966684222,-3347.76318359375,303.1093139648437,0.4916719496250152,0.050000000745058,0.2320455610752105,291.1752624511719,291.1499938964844,272.9252624511719,269.89324951171875,284.88995361328125,293.4818725585937,291.1757507324219,1.0,0.2505536377429962,0.802980363368988,0.802980363368988,1.0,1.0,-1.115267992019653,0.4661823809146881,0.6490855813026428,0.2230522483587265,0.0,0.0,0.3052617907524109,47.562286376953125,25.0,7.452078819274902,-7072.109375,168.9636993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.217041015625,305.5086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.873046875,18000.0,0.0,0.0,0.2208177149295807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192235887050628,0.2192280292510986,-4.443971192813478e-06,0.0,0.0002241019101347,0.0,0.0,9.213493347167969,0.0,0.0,0.0,0.2907597124576568,4.0,0.0,1.0
735540,293.1722412109375,297.1499938964844,293.1499938964844,0.0910122841596603,-2122.611328125,304.15289306640625,0.7435153126716614,0.148976519703865,0.1352799236774444,293.5644226074219,297.1499938964844,293.1499938964844,0.0077064936049282,-550.389892578125,300.5498352050781,0.5049629807472229,0.050000000745058,0.0487002469599247,293.1921691894531,297.1499938964844,293.1499938964844,0.1789780855178833,-2838.86181640625,304.1541442871094,0.8886650800704956,0.2576352059841156,0.1809118241071701,293.27001953125,297.1499938964844,293.1499938964844,0.2594020962715149,-5158.310546875,304.1610412597656,0.9857684373855592,0.3457574546337127,0.3285465836524963,293.2253112792969,297.1499938964844,293.1499938964844,0.0116372918710112,-3324.518310546875,303.08270263671875,0.5049629807472229,0.050000000745058,0.2310130000114441,291.17877197265625,291.1499938964844,272.96588134765625,269.93072509765625,284.9241943359375,293.49627685546875,291.17901611328125,1.0,0.2423158586025238,0.8027587532997131,0.8027587532997131,1.0,1.0,-1.1094506978988647,0.463273674249649,0.6461769938468933,0.222450703382492,0.0,0.0,0.3011673092842102,41.99038696289063,25.0,4.725677490234375,-6996.49951171875,156.75013732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2250061035156,305.4819641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.24609375,18000.0,0.0,0.0,0.2204624116420745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2158776521682739,0.2158820778131485,-4.436280050867936e-06,0.0,0.0002237413282273,0.0,0.0,9.046406745910645,0.0,0.0,0.0,0.2900879681110382,4.0,0.0,1.0
735600,293.1722412109375,297.1499938964844,293.1499938964844,0.0910122841596603,-2122.611328125,304.15289306640625,0.7435153126716614,0.148976519703865,0.1352799236774444,293.5644226074219,297.1499938964844,293.1499938964844,0.0077064936049282,-550.389892578125,300.5498352050781,0.5049629807472229,0.050000000745058,0.0487002469599247,293.1921691894531,297.1499938964844,293.1499938964844,0.1789780855178833,-2838.86181640625,304.1541442871094,0.8886650800704956,0.2576352059841156,0.1809118241071701,293.27001953125,297.1499938964844,293.1499938964844,0.2594020962715149,-5158.310546875,304.1610412597656,0.9857684373855592,0.3457574546337127,0.3285465836524963,293.2253112792969,297.1499938964844,293.1499938964844,0.0116372918710112,-3324.518310546875,303.08270263671875,0.5049629807472229,0.050000000745058,0.2310130000114441,291.17877197265625,291.1499938964844,272.96588134765625,269.93072509765625,284.9241943359375,293.49627685546875,291.17901611328125,1.0,0.2423158586025238,0.8027587532997131,0.8027587532997131,1.0,1.0,-1.1094506978988647,0.463273674249649,0.6461769938468933,0.222450703382492,0.0,0.0,0.3011673092842102,41.99038696289063,25.0,4.725677490234375,-6996.49951171875,156.75013732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2250061035156,305.4819641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.24609375,18000.0,0.0,0.0,0.2204624116420745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2158776521682739,0.2158820778131485,-4.436280050867936e-06,0.0,0.0002237413282273,0.0,0.0,9.046406745910645,0.0,0.0,0.0,0.2900879681110382,4.0,0.0,1.0
735660,293.1720886230469,297.1499938964844,293.1499938964844,0.0904732793569564,-2112.548828125,304.15283203125,0.758036732673645,0.1484441310167312,0.1346573382616043,293.57110595703125,297.1499938964844,293.1499938964844,0.00748504512012,-539.0343627929688,300.3885192871094,0.5168373584747314,0.050000000745058,0.048545267432928,293.1873779296875,297.1499938964844,293.1499938964844,0.1786914765834808,-2835.365966796875,304.1532287597656,0.9085612297058104,0.2575379610061645,0.1807255148887634,293.26715087890625,297.1499938964844,293.1499938964844,0.2561952173709869,-5106.54541015625,304.1628723144531,0.9990000128746032,0.343298077583313,0.3252024352550506,293.2254638671875,297.1499938964844,293.1499938964844,0.0115243140608072,-3306.123291015625,303.0563659667969,0.5168373584747314,0.050000000745058,0.2302778512239456,291.1806030273437,291.1499938964844,273.0063171386719,269.9682922363281,284.95831298828125,293.5101928710937,291.1808166503906,1.0,0.2360361814498901,0.8025575280189514,0.8025575280189514,1.0,1.0,-1.1034871339797974,0.4602778851985931,0.6432092785835266,0.2218861281871795,0.0,0.0,0.2969598472118377,38.00592041015625,25.0,3.295793294906616,-6924.65673828125,147.58860778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25701904296875,305.46978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.486328125,18000.0,0.0,0.0,0.2197847217321396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.212454155087471,0.2124585807323455,-4.428255579114193e-06,0.0,0.0002230535610578,0.0,0.0,8.876175880432129,0.0,0.0,0.0,0.2894015908241272,4.0,0.0,1.0
735720,293.1720886230469,297.1499938964844,293.1499938964844,0.0904732793569564,-2112.548828125,304.15283203125,0.758036732673645,0.1484441310167312,0.1346573382616043,293.57110595703125,297.1499938964844,293.1499938964844,0.00748504512012,-539.0343627929688,300.3885192871094,0.5168373584747314,0.050000000745058,0.048545267432928,293.1873779296875,297.1499938964844,293.1499938964844,0.1786914765834808,-2835.365966796875,304.1532287597656,0.9085612297058104,0.2575379610061645,0.1807255148887634,293.26715087890625,297.1499938964844,293.1499938964844,0.2561952173709869,-5106.54541015625,304.1628723144531,0.9990000128746032,0.343298077583313,0.3252024352550506,293.2254638671875,297.1499938964844,293.1499938964844,0.0115243140608072,-3306.123291015625,303.0563659667969,0.5168373584747314,0.050000000745058,0.2302778512239456,291.1806030273437,291.1499938964844,273.0063171386719,269.9682922363281,284.95831298828125,293.5101928710937,291.1808166503906,1.0,0.2360361814498901,0.8025575280189514,0.8025575280189514,1.0,1.0,-1.1034871339797974,0.4602778851985931,0.6432092785835266,0.2218861281871795,0.0,0.0,0.2969598472118377,38.00592041015625,25.0,3.295793294906616,-6924.65673828125,147.58860778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25701904296875,305.46978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.486328125,18000.0,0.0,0.0,0.2197847217321396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.212454155087471,0.2124585807323455,-4.428255579114193e-06,0.0,0.0002230535610578,0.0,0.0,8.876175880432129,0.0,0.0,0.0,0.2894015908241272,4.0,0.0,1.0
735780,293.171875,297.1499938964844,293.1499938964844,0.0898847877979278,-2101.34619140625,304.1528625488281,0.7669380307197571,0.1479281634092331,0.1341055929660797,293.5774841308594,297.1499938964844,293.1499938964844,0.0072778556495904,-527.9241333007812,300.22967529296875,0.5245458483695984,0.050000000745058,0.0484605878591537,293.1801147460937,297.1499938964844,293.1499938964844,0.1785936057567596,-2834.083740234375,304.1523132324219,0.9225454926490784,0.2580575048923492,0.1808765977621078,293.2544250488281,297.1499938964844,293.1499938964844,0.2442519515752792,-4913.5966796875,304.1783447265625,0.9990000128746032,0.342877447605133,0.313046246767044,293.225341796875,297.1499938964844,293.1499938964844,0.0114280618727207,-3289.313232421875,303.0318298339844,0.5245458483695984,0.050000000745058,0.229876160621643,291.1953430175781,291.1499938964844,273.04656982421875,270.00592041015625,285.0121765136719,293.5375671386719,291.19793701171875,1.0,0.2308494597673416,0.8023563027381897,0.8023563027381897,1.0,1.0,-1.0875259637832642,0.4524765610694885,0.6350494027137756,0.2199110984802246,0.0,0.0,0.2902223467826843,35.68992233276367,25.0,21.7490234375,-6812.65380859375,139.0499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3123474121094,305.48681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.900390625,18000.0,0.0,0.0,0.2187016308307647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2079309076070785,0.2079353183507919,-4.41942529505468e-06,0.0,0.0002219543530372,0.0,0.0,8.656193733215332,0.0,0.0,0.0,0.288520872592926,4.0,0.0,1.0
735840,293.171875,297.1499938964844,293.1499938964844,0.0898847877979278,-2101.34619140625,304.1528625488281,0.7669380307197571,0.1479281634092331,0.1341055929660797,293.5774841308594,297.1499938964844,293.1499938964844,0.0072778556495904,-527.9241333007812,300.22967529296875,0.5245458483695984,0.050000000745058,0.0484605878591537,293.1801147460937,297.1499938964844,293.1499938964844,0.1785936057567596,-2834.083740234375,304.1523132324219,0.9225454926490784,0.2580575048923492,0.1808765977621078,293.2544250488281,297.1499938964844,293.1499938964844,0.2442519515752792,-4913.5966796875,304.1783447265625,0.9990000128746032,0.342877447605133,0.313046246767044,293.225341796875,297.1499938964844,293.1499938964844,0.0114280618727207,-3289.313232421875,303.0318298339844,0.5245458483695984,0.050000000745058,0.229876160621643,291.1953430175781,291.1499938964844,273.04656982421875,270.00592041015625,285.0121765136719,293.5375671386719,291.19793701171875,1.0,0.2308494597673416,0.8023563027381897,0.8023563027381897,1.0,1.0,-1.0875259637832642,0.4524765610694885,0.6350494027137756,0.2199110984802246,0.0,0.0,0.2902223467826843,35.68992233276367,25.0,21.7490234375,-6812.65380859375,139.0499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3123474121094,305.48681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.900390625,18000.0,0.0,0.0,0.2187016308307647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2079309076070785,0.2079353183507919,-4.41942529505468e-06,0.0,0.0002219543530372,0.0,0.0,8.656193733215332,0.0,0.0,0.0,0.288520872592926,4.0,0.0,1.0
735900,293.1716613769531,297.1499938964844,293.1499938964844,0.0895991474390029,-2095.89013671875,304.1528625488281,0.7710948586463928,0.1476959586143493,0.1338533908128738,293.5805969238281,297.1499938964844,293.1499938964844,0.007175353821367,-522.3023681640625,300.1504821777344,0.5281870365142822,0.050000000745058,0.0484240688383579,293.1759033203125,297.1499938964844,293.1499938964844,0.1787406057119369,-2835.94189453125,304.151611328125,0.9295501708984376,0.2585051953792572,0.1811346560716629,293.2436828613281,297.1499938964844,293.1499938964844,0.2389063239097595,-4825.51708984375,304.1828918457031,0.9990000128746032,0.3436602056026459,0.3074626624584198,293.22515869140625,297.1499938964844,293.1499938964844,0.0113811874762177,-3280.96044921875,303.0201721191406,0.5281870365142822,0.050000000745058,0.2297029346227646,291.2051696777344,291.1499938964844,273.066650390625,270.0247497558594,285.0355529785156,293.5471496582031,291.2066650390625,1.0,0.2286106050014495,0.8022556900978088,0.8022556900978088,1.0,1.0,-1.080798864364624,0.4491884410381317,0.6316103935241699,0.2190828174352646,0.0,0.0,0.2855353355407715,34.69337463378906,25.0,20.69881629943848,-6742.03857421875,135.4348907470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3523864746094,305.4792175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18030.17578125,18000.0,0.0,0.0,0.2179377079010009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044422924518585,0.2044467031955719,-4.412868293002248e-06,0.0,0.0002211790706496,0.0,0.0,8.488129615783691,0.0,0.0,0.0,0.2878643274307251,4.0,0.0,1.0
735960,293.17156982421875,297.1499938964844,293.1499938964844,0.0893719494342804,-2091.620849609375,304.1527709960937,0.7749567627906799,0.1474394351243972,0.1336153447628021,293.58367919921875,297.1499938964844,293.1499938964844,0.0070771579630672,-516.963134765625,300.0691833496094,0.5316011905670166,0.050000000745058,0.0483915843069553,293.171875,297.1499938964844,293.1499938964844,0.1790277957916259,-2839.670166015625,304.1508178710937,0.9361398816108704,0.2589701116085052,0.1814296990633011,293.2313842773437,297.1499938964844,293.1499938964844,0.2340104728937149,-4746.0537109375,304.185791015625,0.9990000128746032,0.3448874354362488,0.3024094402790069,293.2250671386719,297.1499938964844,293.1499938964844,0.0113411778584122,-3274.356201171875,303.0077819824219,0.5316011905670166,0.050000000745058,0.229548841714859,291.2091064453125,291.1499938964844,273.086669921875,270.0435791015625,285.0518798828125,293.5459289550781,291.20928955078125,1.0,0.2265735119581222,0.8022035360336304,0.8022035360336304,1.0,1.0,-1.0745776891708374,0.4461350440979004,0.6284427046775818,0.2183698862791061,0.0,0.0,0.2811753451824188,33.80583572387695,25.0,12.833459854125977,-6675.0087890625,132.21514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4015197753906,305.4705505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18031.740234375,18000.0,0.0,0.0,0.2169933021068573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2009093910455703,0.2009138017892837,-4.405256277095759e-06,0.0,0.000220220623305,0.0,0.0,8.31713581085205,0.0,0.0,0.0,0.2871899604797363,4.0,0.0,1.0
736020,293.17645263671875,297.1499938964844,293.1499938964844,0.088478222489357,-2074.959228515625,304.15338134765625,0.780366837978363,0.1459130346775055,0.1324934363365173,293.58966064453125,297.1499938964844,293.1499938964844,0.0068902429193258,-506.8342590332031,299.9015197753906,0.5376834869384766,0.050000000745058,0.0483374558389186,293.1647033691406,297.1499938964844,293.1499938964844,0.1797982454299926,-2849.732421875,304.1492614746094,0.947655200958252,0.2598713040351867,0.1820248067378997,293.2050170898437,297.1499938964844,293.1499938964844,0.2257993519306183,-4613.14794921875,304.1874084472656,0.9990000128746032,0.348173052072525,0.2937951385974884,293.2250671386719,297.1499938964844,293.1499938964844,0.0112754562869668,-3264.692138671875,302.9814453125,0.5376834869384766,0.050000000745058,0.2292920798063278,291.2047424316406,291.1499938964844,273.1265869140625,270.0812072753906,285.0638122558594,293.5092468261719,291.2039794921875,1.0,0.2230197638273239,0.8020992279052734,0.8020992279052734,1.0,1.0,-1.063232660293579,0.4405468106269836,0.6226859092712402,0.2171348631381988,0.0,0.0,0.2740658819675445,32.31877136230469,28.0,-2.6305153369903564,-6571.048828125,126.66609191894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5174255371094,305.4747009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18026.021484375,18000.0,0.0,0.0,0.2146002650260925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1950721889734268,0.195076584815979,-4.391042239149101e-06,0.0,0.000217791981413,0.0,0.0,8.033981323242188,0.0,0.0,0.0,0.286047875881195,4.0,0.0,1.0
736080,293.17645263671875,297.1499938964844,293.1499938964844,0.088478222489357,-2074.959228515625,304.15338134765625,0.780366837978363,0.1459130346775055,0.1324934363365173,293.58966064453125,297.1499938964844,293.1499938964844,0.0068902429193258,-506.8342590332031,299.9015197753906,0.5376834869384766,0.050000000745058,0.0483374558389186,293.1647033691406,297.1499938964844,293.1499938964844,0.1797982454299926,-2849.732421875,304.1492614746094,0.947655200958252,0.2598713040351867,0.1820248067378997,293.2050170898437,297.1499938964844,293.1499938964844,0.2257993519306183,-4613.14794921875,304.1874084472656,0.9990000128746032,0.348173052072525,0.2937951385974884,293.2250671386719,297.1499938964844,293.1499938964844,0.0112754562869668,-3264.692138671875,302.9814453125,0.5376834869384766,0.050000000745058,0.2292920798063278,291.2047424316406,291.1499938964844,273.1265869140625,270.0812072753906,285.0638122558594,293.5092468261719,291.2039794921875,1.0,0.2230197638273239,0.8020992279052734,0.8020992279052734,1.0,1.0,-1.063232660293579,0.4405468106269836,0.6226859092712402,0.2171348631381988,0.0,0.0,0.2740658819675445,32.31877136230469,28.0,-2.6305153369903564,-6571.048828125,126.66609191894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5174255371094,305.4747009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18026.021484375,18000.0,0.0,0.0,0.2146002650260925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1950721889734268,0.195076584815979,-4.391042239149101e-06,0.0,0.000217791981413,0.0,0.0,8.033981323242188,0.0,0.0,0.0,0.286047875881195,4.0,0.0,1.0
736140,293.1810607910156,297.1499938964844,293.1499938964844,0.0871864482760429,-2050.905029296875,304.15435791015625,0.7808734178543091,0.1442954987287521,0.1308776885271072,293.5954895019531,297.1499938964844,293.1499938964844,0.0067117097787559,-496.9897155761719,299.7312927246094,0.5407199859619141,0.050000000745058,0.0483120419085025,293.1619567871094,297.1499938964844,293.1499938964844,0.1803123652935028,-2856.396728515625,304.1487121582031,0.9532502293586732,0.2600758969783783,0.1823592633008957,293.1818542480469,297.1499938964844,293.1499938964844,0.2217054963111877,-4548.5537109375,304.1816101074219,0.9990000128746032,0.3514876365661621,0.289660632610321,293.2252197265625,297.1499938964844,293.1499938964844,0.0112217422574758,-3257.38232421875,302.9544372558594,0.5407199859619141,0.050000000745058,0.2291715145111084,291.197998046875,291.1499938964844,273.1663818359375,270.1187744140625,285.07769775390625,293.4844665527344,291.19683837890625,1.0,0.2212907969951629,0.8019949197769165,0.8019949197769165,1.0,1.0,-1.0565547943115234,0.4371860921382904,0.6193686723709106,0.2165952622890472,0.0,0.0,0.2680704295635223,31.61128234863281,46.0,-9.586329460144045,-6496.14794921875,123.75039672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6382751464844,305.4922180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18021.12109375,18000.0,0.0,0.0,0.211678460240364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1903978288173675,0.1904022097587585,-4.379799975140486e-06,0.0,0.000214826723095,0.0,0.0,7.809607982635498,0.0,0.0,0.0,0.2851386666297912,4.0,0.0,1.0
736200,293.1810607910156,297.1499938964844,293.1499938964844,0.0871864482760429,-2050.905029296875,304.15435791015625,0.7808734178543091,0.1442954987287521,0.1308776885271072,293.5954895019531,297.1499938964844,293.1499938964844,0.0067117097787559,-496.9897155761719,299.7312927246094,0.5407199859619141,0.050000000745058,0.0483120419085025,293.1619567871094,297.1499938964844,293.1499938964844,0.1803123652935028,-2856.396728515625,304.1487121582031,0.9532502293586732,0.2600758969783783,0.1823592633008957,293.1818542480469,297.1499938964844,293.1499938964844,0.2217054963111877,-4548.5537109375,304.1816101074219,0.9990000128746032,0.3514876365661621,0.289660632610321,293.2252197265625,297.1499938964844,293.1499938964844,0.0112217422574758,-3257.38232421875,302.9544372558594,0.5407199859619141,0.050000000745058,0.2291715145111084,291.197998046875,291.1499938964844,273.1663818359375,270.1187744140625,285.07769775390625,293.4844665527344,291.19683837890625,1.0,0.2212907969951629,0.8019949197769165,0.8019949197769165,1.0,1.0,-1.0565547943115234,0.4371860921382904,0.6193686723709106,0.2165952622890472,0.0,0.0,0.2680704295635223,31.61128234863281,46.0,-9.586329460144045,-6496.14794921875,123.75039672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6382751464844,305.4922180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18021.12109375,18000.0,0.0,0.0,0.211678460240364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1903978288173675,0.1904022097587585,-4.379799975140486e-06,0.0,0.000214826723095,0.0,0.0,7.809607982635498,0.0,0.0,0.0,0.2851386666297912,4.0,0.0,1.0
736260,293.18182373046875,297.1499938964844,293.1499938964844,0.0866583287715911,-2041.5205078125,304.1537475585937,0.7671597599983215,0.1433537900447845,0.1300295740365982,293.601318359375,297.1499938964844,293.1499938964844,0.0065581682138144,-488.7768859863281,299.5528564453125,0.5310125350952148,0.050000000745058,0.0483971089124679,293.16552734375,297.1499938964844,293.1499938964844,0.1802143305540084,-2855.369873046875,304.1492919921875,0.936103105545044,0.2590614557266235,0.1819268316030502,293.1791381835937,297.1499938964844,293.1499938964844,0.2341033518314361,-4759.59716796875,304.14971923828125,0.9990000128746032,0.3513067364692688,0.3032689690589905,293.22576904296875,297.1499938964844,293.1499938964844,0.0112211853265762,-3261.650634765625,302.9245300292969,0.5310125350952148,0.050000000745058,0.2295750379562378,291.1743469238281,291.1499938964844,273.2059936523437,270.15625,285.08477783203125,293.4915466308594,291.1694030761719,1.0,0.2273117750883102,0.8019084930419922,0.8019084930419922,1.0,1.0,-1.0719265937805176,0.4443797767162323,0.6275468468666077,0.2192239612340927,0.0,0.0,0.2659758031368255,33.944366455078125,49.0,-39.04706573486328,-6497.283203125,131.79696655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7428894042969,305.476318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.78125,18000.0,0.0,0.0,0.2084591090679168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876637190580368,0.1876680850982666,-4.371393060864648e-06,0.0,0.0002115594979841,0.0,0.0,7.67611837387085,0.0,0.0,0.0,0.2845902740955353,4.0,0.0,1.0
736320,293.18182373046875,297.1499938964844,293.1499938964844,0.0866583287715911,-2041.5205078125,304.1537475585937,0.7671597599983215,0.1433537900447845,0.1300295740365982,293.601318359375,297.1499938964844,293.1499938964844,0.0065581682138144,-488.7768859863281,299.5528564453125,0.5310125350952148,0.050000000745058,0.0483971089124679,293.16552734375,297.1499938964844,293.1499938964844,0.1802143305540084,-2855.369873046875,304.1492919921875,0.936103105545044,0.2590614557266235,0.1819268316030502,293.1791381835937,297.1499938964844,293.1499938964844,0.2341033518314361,-4759.59716796875,304.14971923828125,0.9990000128746032,0.3513067364692688,0.3032689690589905,293.22576904296875,297.1499938964844,293.1499938964844,0.0112211853265762,-3261.650634765625,302.9245300292969,0.5310125350952148,0.050000000745058,0.2295750379562378,291.1743469238281,291.1499938964844,273.2059936523437,270.15625,285.08477783203125,293.4915466308594,291.1694030761719,1.0,0.2273117750883102,0.8019084930419922,0.8019084930419922,1.0,1.0,-1.0719265937805176,0.4443797767162323,0.6275468468666077,0.2192239612340927,0.0,0.0,0.2659758031368255,33.944366455078125,49.0,-39.04706573486328,-6497.283203125,131.79696655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7428894042969,305.476318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.78125,18000.0,0.0,0.0,0.2084591090679168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876637190580368,0.1876680850982666,-4.371393060864648e-06,0.0,0.0002115594979841,0.0,0.0,7.67611837387085,0.0,0.0,0.0,0.2845902740955353,4.0,0.0,1.0
736380,293.1804504394531,297.1499938964844,293.1499938964844,0.0864100381731987,-2037.4617919921875,304.1529235839844,0.7535911798477173,0.1428113430738449,0.12945356965065,293.6070556640625,297.1499938964844,293.1499938964844,0.0064121717587113,-480.9423522949219,299.36822509765625,0.520966649055481,0.050000000745058,0.0484986044466495,293.1714172363281,297.1499938964844,293.1499938964844,0.1795634180307388,-2847.316162109375,304.150634765625,0.9162624478340148,0.2574723064899444,0.1809389293193817,293.2059936523437,297.1499938964844,293.1499938964844,0.2489882409572601,-5006.0302734375,304.1253967285156,0.9990000128746032,0.3451663255691528,0.3187501132488251,293.22705078125,297.1499938964844,293.1499938964844,0.0112299136817455,-3268.383056640625,302.8913879394531,0.520966649055481,0.050000000745058,0.230056494474411,291.1402587890625,291.1499938964844,273.2454833984375,270.1935729980469,285.1128845214844,293.5417175292969,291.1387634277344,1.0,0.233288899064064,0.8018220067024231,0.8018220067024231,1.0,1.0,-1.0893337726593018,0.4525252282619476,0.6368085145950317,0.2222527861595153,0.0,0.0,0.2699413299560547,36.721439361572266,52.0,-33.66080093383789,-6577.13671875,141.40911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7940368652344,305.513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.52734375,18000.0,0.0,0.0,0.2054503858089447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898761540651321,0.1898805350065231,-4.371761860966217e-06,0.0,0.000208506025956,0.0,0.0,7.773007392883301,0.0,0.0,0.0,0.2849171459674835,4.0,0.0,1.0
736440,293.1804504394531,297.1499938964844,293.1499938964844,0.0864100381731987,-2037.4617919921875,304.1529235839844,0.7535911798477173,0.1428113430738449,0.12945356965065,293.6070556640625,297.1499938964844,293.1499938964844,0.0064121717587113,-480.9423522949219,299.36822509765625,0.520966649055481,0.050000000745058,0.0484986044466495,293.1714172363281,297.1499938964844,293.1499938964844,0.1795634180307388,-2847.316162109375,304.150634765625,0.9162624478340148,0.2574723064899444,0.1809389293193817,293.2059936523437,297.1499938964844,293.1499938964844,0.2489882409572601,-5006.0302734375,304.1253967285156,0.9990000128746032,0.3451663255691528,0.3187501132488251,293.22705078125,297.1499938964844,293.1499938964844,0.0112299136817455,-3268.383056640625,302.8913879394531,0.520966649055481,0.050000000745058,0.230056494474411,291.1402587890625,291.1499938964844,273.2454833984375,270.1935729980469,285.1128845214844,293.5417175292969,291.1387634277344,1.0,0.233288899064064,0.8018220067024231,0.8018220067024231,1.0,1.0,-1.0893337726593018,0.4525252282619476,0.6368085145950317,0.2222527861595153,0.0,0.0,0.2699413299560547,36.721439361572266,52.0,-33.66080093383789,-6577.13671875,141.40911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7940368652344,305.513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.52734375,18000.0,0.0,0.0,0.2054503858089447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898761540651321,0.1898805350065231,-4.371761860966217e-06,0.0,0.000208506025956,0.0,0.0,7.773007392883301,0.0,0.0,0.0,0.2849171459674835,4.0,0.0,1.0
736500,293.1767883300781,297.1499938964844,293.1499938964844,0.0865722224116325,-2040.65087890625,304.152099609375,0.7479164004325867,0.1431452929973602,0.1296152621507644,293.60992431640625,297.1499938964844,293.1499938964844,0.0063363318331539,-476.5852966308594,299.2792663574219,0.5161777138710022,0.050000000745058,0.0485530644655227,293.1755065917969,297.1499938964844,293.1499938964844,0.1789007931947708,-2838.804931640625,304.1517333984375,0.9066705703735352,0.2563997507095337,0.1803135275840759,293.2253723144531,297.1499938964844,293.1499938964844,0.2551732361316681,-5105.84716796875,304.1187744140625,0.9988080859184264,0.340653121471405,0.3250980079174042,293.2279052734375,297.1499938964844,293.1499938964844,0.011224147863686,-3268.95556640625,302.875244140625,0.5161777138710022,0.050000000745058,0.2303148359060287,291.1349792480469,291.1499938964844,273.26519775390625,270.2121887207031,285.132080078125,293.5733947753906,291.1341247558594,1.0,0.2363017350435257,0.8017787933349609,0.8017787933349609,1.0,1.0,-1.09685218334198,0.4560258984565735,0.6408262252807617,0.223622664809227,0.0,0.0,0.2714865505695343,38.19220352172852,52.0,-23.53594970703125,-6609.8857421875,146.14205932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7928771972656,305.5233764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.587890625,18000.0,0.0,0.0,0.2041727155447006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911140829324722,0.191118448972702,-4.374209765956039e-06,0.0,0.0002072093629976,0.0,0.0,7.831198215484619,0.0,0.0,0.0,0.28514164686203,4.0,0.0,1.0
736560,293.1735534667969,297.1499938964844,293.1499938964844,0.086895041167736,-2046.7314453125,304.151123046875,0.7396513819694519,0.1434435844421386,0.1300315856933593,293.6127014160156,297.1499938964844,293.1499938964844,0.0062642740085721,-472.3088684082031,299.1922607421875,0.5090439915657043,0.050000000745058,0.0486432053148746,293.17803955078125,297.1499938964844,293.1499938964844,0.1781235635280609,-2828.752197265625,304.15283203125,0.8936024308204651,0.2555776834487915,0.1796891689300537,293.2409973144531,297.1499938964844,293.1499938964844,0.2517018616199493,-5047.1416015625,304.1307373046875,0.985804319381714,0.3366198241710663,0.3211403489112854,293.22869873046875,297.1499938964844,293.1499938964844,0.0112251155078411,-3270.181396484375,302.859619140625,0.5090439915657043,0.050000000745058,0.2307424247264862,291.1358337402344,291.1499938964844,273.28485107421875,270.2307434082031,285.1531677246094,293.5850524902344,291.1379089355469,1.0,0.2390295565128326,0.8015633821487427,0.8015633821487427,1.0,1.0,-1.0924028158187866,0.453767865896225,0.638634979724884,0.2232469618320465,0.0,0.0,0.2724122405052185,40.43133163452149,55.0,-1.288426160812378,-6611.92919921875,149.11636352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7781982421875,305.5469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.8203125,18000.0,0.0,0.0,0.2030468434095382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192134752869606,0.1921391189098358,-4.376691322249826e-06,0.0,0.000206066732062,0.0,0.0,7.880073547363281,0.0,0.0,0.0,0.2853351235389709,4.0,0.0,1.0
736620,293.1722717285156,297.1499938964844,293.1499938964844,0.0867915228009224,-2044.4893798828125,304.1509704589844,0.7256154417991638,0.1431126594543457,0.1301173269748687,293.6183776855469,297.1499938964844,293.1499938964844,0.006110000424087,-462.67083740234375,299.02496337890625,0.4981584846973419,0.050000000745058,0.048805609345436,293.1778869628906,297.1499938964844,293.1499938964844,0.1771038919687271,-2815.43896484375,304.15350341796875,0.8738090395927429,0.2548877000808716,0.1791480630636215,293.2550354003906,297.1499938964844,293.1499938964844,0.2463746517896652,-4957.27001953125,304.14569091796875,0.9613707661628724,0.3314369022846222,0.3156180083751678,293.2304382324219,297.1499938964844,293.1499938964844,0.0112012727186083,-3266.337646484375,302.8298034667969,0.4981584846973419,0.050000000745058,0.2315127998590469,291.1588439941406,291.1499938964844,273.3240966796875,270.2676696777344,285.18560791015625,293.5925598144531,291.16015625,1.0,0.2441379576921463,0.8011325597763062,0.8011325597763062,1.0,1.0,-1.0863465070724487,0.4506315588951111,0.6357149481773376,0.2228583842515945,0.0,0.0,0.2696030735969543,44.48725891113281,58.0,17.77442169189453,-6560.4189453125,154.97265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.731689453125,305.5235290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.193359375,18000.0,0.0,0.0,0.2010892927646637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910045593976974,0.1910089254379272,-4.377728600957198e-06,0.0,0.0002040800754912,0.0,0.0,7.832513332366943,0.0,0.0,0.0,0.2851805984973907,4.0,0.0,1.0
736680,293.1722717285156,297.1499938964844,293.1499938964844,0.0867915228009224,-2044.4893798828125,304.1509704589844,0.7256154417991638,0.1431126594543457,0.1301173269748687,293.6183776855469,297.1499938964844,293.1499938964844,0.006110000424087,-462.67083740234375,299.02496337890625,0.4981584846973419,0.050000000745058,0.048805609345436,293.1778869628906,297.1499938964844,293.1499938964844,0.1771038919687271,-2815.43896484375,304.15350341796875,0.8738090395927429,0.2548877000808716,0.1791480630636215,293.2550354003906,297.1499938964844,293.1499938964844,0.2463746517896652,-4957.27001953125,304.14569091796875,0.9613707661628724,0.3314369022846222,0.3156180083751678,293.2304382324219,297.1499938964844,293.1499938964844,0.0112012727186083,-3266.337646484375,302.8298034667969,0.4981584846973419,0.050000000745058,0.2315127998590469,291.1588439941406,291.1499938964844,273.3240966796875,270.2676696777344,285.18560791015625,293.5925598144531,291.16015625,1.0,0.2441379576921463,0.8011325597763062,0.8011325597763062,1.0,1.0,-1.0863465070724487,0.4506315588951111,0.6357149481773376,0.2228583842515945,0.0,0.0,0.2696030735969543,44.48725891113281,58.0,17.77442169189453,-6560.4189453125,154.97265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.731689453125,305.5235290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.193359375,18000.0,0.0,0.0,0.2010892927646637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910045593976974,0.1910089254379272,-4.377728600957198e-06,0.0,0.0002040800754912,0.0,0.0,7.832513332366943,0.0,0.0,0.0,0.2851805984973907,4.0,0.0,1.0
