time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736740,293.1728210449219,297.1499938964844,293.1499938964844,0.0863968655467033,-2037.02978515625,304.1513061523437,0.7132114171981812,0.1424372792243957,0.1296915709972381,293.6240234375,297.1499938964844,293.1499938964844,0.0059586400166153,-453.312744140625,298.84942626953125,0.4897403419017792,0.050000000745058,0.0489535965025424,293.17633056640625,297.1499938964844,293.1499938964844,0.176772266626358,-2811.27392578125,304.15289306640625,0.8587927222251892,0.2544995248317718,0.1789640188217163,293.25860595703125,297.1499938964844,293.1499938964844,0.2432254403829574,-4904.87451171875,304.1522521972656,0.9398971796035768,0.3280377686023712,0.3122538030147552,293.2322692871094,297.1499938964844,293.1499938964844,0.0111860297620296,-3265.626708984375,302.7974853515625,0.4897403419017792,0.050000000745058,0.2322147935628891,291.16461181640625,291.1499938964844,273.3632202148437,270.3043212890625,285.2172546386719,293.603271484375,291.1650390625,1.0,0.2489064335823059,0.8007017374038696,0.8007017374038696,1.0,1.0,-1.0825964212417605,0.4485930502414703,0.6340034008026123,0.222828209400177,0.0,0.0,0.2671864926815033,48.20487594604492,61.0,9.803977966308594,-6499.14453125,160.78533935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6851501464844,305.4706115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.904296875,18000.0,0.0,0.0,0.1993224918842315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189090758562088,0.1890951246023178,-4.374010131869e-06,0.0,0.0002022869884967,0.0,0.0,7.742665767669678,0.0,0.0,0.0,0.2848348319530487,4.0,0.0,1.0
736800,293.1728210449219,297.1499938964844,293.1499938964844,0.0863968655467033,-2037.02978515625,304.1513061523437,0.7132114171981812,0.1424372792243957,0.1296915709972381,293.6240234375,297.1499938964844,293.1499938964844,0.0059586400166153,-453.312744140625,298.84942626953125,0.4897403419017792,0.050000000745058,0.0489535965025424,293.17633056640625,297.1499938964844,293.1499938964844,0.176772266626358,-2811.27392578125,304.15289306640625,0.8587927222251892,0.2544995248317718,0.1789640188217163,293.25860595703125,297.1499938964844,293.1499938964844,0.2432254403829574,-4904.87451171875,304.1522521972656,0.9398971796035768,0.3280377686023712,0.3122538030147552,293.2322692871094,297.1499938964844,293.1499938964844,0.0111860297620296,-3265.626708984375,302.7974853515625,0.4897403419017792,0.050000000745058,0.2322147935628891,291.16461181640625,291.1499938964844,273.3632202148437,270.3043212890625,285.2172546386719,293.603271484375,291.1650390625,1.0,0.2489064335823059,0.8007017374038696,0.8007017374038696,1.0,1.0,-1.0825964212417605,0.4485930502414703,0.6340034008026123,0.222828209400177,0.0,0.0,0.2671864926815033,48.20487594604492,61.0,9.803977966308594,-6499.14453125,160.78533935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6851501464844,305.4706115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.904296875,18000.0,0.0,0.0,0.1993224918842315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189090758562088,0.1890951246023178,-4.374010131869e-06,0.0,0.0002022869884967,0.0,0.0,7.742665767669678,0.0,0.0,0.0,0.2848348319530487,4.0,0.0,1.0
736860,293.1734619140625,297.1499938964844,293.1499938964844,0.0859619006514549,-2028.8760986328125,304.1515808105469,0.701446533203125,0.1417289972305297,0.1291900724172592,293.6294250488281,297.1499938964844,293.1499938964844,0.0058082761242985,-443.8780822753906,298.6712646484375,0.4824216961860657,0.050000000745058,0.0490941032767295,293.1749572753906,297.1499938964844,293.1499938964844,0.176521822810173,-2808.159912109375,304.15234375,0.8463839888572693,0.2541110217571258,0.1788014024496078,293.25848388671875,297.1499938964844,293.1499938964844,0.240814670920372,-4865.28125,304.15545654296875,0.921057105064392,0.3253082931041717,0.309706836938858,293.2340087890625,297.1499938964844,293.1499938964844,0.0111700361594557,-3265.057373046875,302.764404296875,0.4824216961860657,0.050000000745058,0.2328812777996063,291.1669616699219,291.1499938964844,273.4022521972656,270.3406677246094,285.2457275390625,293.61114501953125,291.1669311523437,1.0,0.2534162104129791,0.8005346655845642,0.8005346655845642,1.0,1.0,-1.079710841178894,0.4469864666461944,0.632724404335022,0.2229654043912887,0.0,0.0,0.264723926782608,51.74319839477539,49.0,3.663691997528076,-6443.34912109375,166.47410583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6404724121094,305.4194030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.009765625,18000.0,0.0,0.0,0.1977192163467407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873088628053665,0.1873132288455963,-4.370238912088098e-06,0.0,0.0002006598660955,0.0,0.0,7.658739566802978,0.0,0.0,0.0,0.2845004796981811,4.0,0.0,1.0
736920,293.1734619140625,297.1499938964844,293.1499938964844,0.0859619006514549,-2028.8760986328125,304.1515808105469,0.701446533203125,0.1417289972305297,0.1291900724172592,293.6294250488281,297.1499938964844,293.1499938964844,0.0058082761242985,-443.8780822753906,298.6712646484375,0.4824216961860657,0.050000000745058,0.0490941032767295,293.1749572753906,297.1499938964844,293.1499938964844,0.176521822810173,-2808.159912109375,304.15234375,0.8463839888572693,0.2541110217571258,0.1788014024496078,293.25848388671875,297.1499938964844,293.1499938964844,0.240814670920372,-4865.28125,304.15545654296875,0.921057105064392,0.3253082931041717,0.309706836938858,293.2340087890625,297.1499938964844,293.1499938964844,0.0111700361594557,-3265.057373046875,302.764404296875,0.4824216961860657,0.050000000745058,0.2328812777996063,291.1669616699219,291.1499938964844,273.4022521972656,270.3406677246094,285.2457275390625,293.61114501953125,291.1669311523437,1.0,0.2534162104129791,0.8005346655845642,0.8005346655845642,1.0,1.0,-1.079710841178894,0.4469864666461944,0.632724404335022,0.2229654043912887,0.0,0.0,0.264723926782608,51.74319839477539,49.0,3.663691997528076,-6443.34912109375,166.47410583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6404724121094,305.4194030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.009765625,18000.0,0.0,0.0,0.1977192163467407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873088628053665,0.1873132288455963,-4.370238912088098e-06,0.0,0.0002006598660955,0.0,0.0,7.658739566802978,0.0,0.0,0.0,0.2845004796981811,4.0,0.0,1.0
736980,293.1737365722656,297.1499938964844,293.1499938964844,0.0856606811285018,-2023.2562255859373,304.1517944335937,0.6998939514160156,0.1413201987743377,0.1288260519504547,293.63250732421875,297.1499938964844,293.1499938964844,0.0057096942327916,-437.5787353515625,298.56317138671875,0.481834203004837,0.050000000745058,0.0491056069731712,293.17413330078125,297.1499938964844,293.1499938964844,0.1763340532779693,-2805.80615234375,304.1521911621094,0.8452253341674805,0.2538910508155823,0.1786479949951172,293.2576599121094,297.1499938964844,293.1499938964844,0.2394760996103286,-4843.46337890625,304.1566772460937,0.9181959629058838,0.3238214254379272,0.3082795143127441,293.2350158691406,297.1499938964844,293.1499938964844,0.0111363008618354,-3260.2666015625,302.7442626953125,0.481834203004837,0.050000000745058,0.2329358458518982,291.1665954589844,291.1499938964844,273.4256286621094,270.3623046875,285.2631530761719,293.6153869628906,291.1665954589844,1.0,0.2531603574752807,0.800434410572052,0.800434410572052,1.0,1.0,-1.0774567127227783,0.4457681775093078,0.6316884756088257,0.2229839414358139,0.0,0.0,0.2634302675724029,52.017364501953125,49.0,1.6253122091293335,-6410.859375,166.33163452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6147766113281,305.391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.380859375,18000.0,0.0,0.0,0.1968299299478531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1863360852003097,0.1863404661417007,-4.368036570667755e-06,0.0,0.000199757356313,0.0,0.0,7.612786293029785,0.0,0.0,0.0,0.2843163609504699,4.0,0.0,1.0
737040,293.1739196777344,297.1499938964844,293.1499938964844,0.085437886416912,-2019.0926513671875,304.1519470214844,0.7010932564735413,0.1410434544086456,0.1285624802112579,293.6344909667969,297.1499938964844,293.1499938964844,0.0056402664631605,-433.0728759765625,298.4912414550781,0.4830075800418854,0.050000000745058,0.049082662910223,293.1734619140625,297.1499938964844,293.1499938964844,0.1761939823627472,-2804.033447265625,304.1521301269531,0.8469208478927612,0.2537781298160553,0.1785401701927185,293.2569274902344,297.1499938964844,293.1499938964844,0.2385815531015396,-4828.90576171875,304.1573486328125,0.9195578694343568,0.3228752315044403,0.3073445558547973,293.2356262207031,297.1499938964844,293.1499938964844,0.0111028412356972,-3254.9130859375,302.7309265136719,0.4830075800418854,0.050000000745058,0.2328270226716995,291.1668701171875,291.1499938964844,273.441162109375,270.3766784667969,285.2734069824219,293.61553955078125,291.1669921875,1.0,0.2520638406276703,0.800367534160614,0.800367534160614,1.0,1.0,-1.0757306814193726,0.4448485970497131,0.6308821439743042,0.2229653447866439,0.0,0.0,0.2625021338462829,51.42254638671875,37.0,1.515272855758667,-6389.62939453125,164.7496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5982666015625,305.3748474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.263671875,18000.0,0.0,0.0,0.1962646692991256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1857022494077682,0.185706615447998,-4.366671419120394e-06,0.0,0.0001991836907109,0.0,0.0,7.583003520965576,0.0,0.0,0.0,0.2841965854167938,4.0,0.0,1.0
737100,293.17449951171875,297.1499938964844,293.1499938964844,0.0851070061326026,-2012.9111328125,304.1521911621094,0.7045091986656189,0.1406234055757522,0.1281683892011642,293.6368408203125,297.1499938964844,293.1499938964844,0.0055513936094939,-427.2449951171875,298.4012451171875,0.4858287572860718,0.050000000745058,0.0490278638899326,293.1724548339844,297.1499938964844,293.1499938964844,0.1760317087173462,-2801.984619140625,304.15203857421875,0.8513211011886597,0.2536780536174774,0.178413912653923,293.2558288574219,297.1499938964844,293.1499938964844,0.2374778985977172,-4810.98193359375,304.15802001953125,0.9242343902587892,0.3217344284057617,0.3061932325363159,293.2362976074219,297.1499938964844,293.1499938964844,0.0110525758937001,-3246.57763671875,302.7143859863281,0.4858287572860718,0.050000000745058,0.2325670719146728,291.1672058105469,291.1499938964844,273.4606018066406,270.39453125,285.2848205566406,293.6126403808594,291.16717529296875,1.0,0.2497730553150177,0.8002840280532837,0.8002840280532837,1.0,1.0,-1.073346734046936,0.4435895383358001,0.6297572255134583,0.2229122668504715,0.0,0.0,0.2613211274147033,50.01523208618164,37.0,0.7607449293136597,-6362.15478515625,161.50247192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5784912109375,305.353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.43359375,18000.0,0.0,0.0,0.1955862641334533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1848627179861068,0.1848670840263366,-4.364942469692323e-06,0.0,0.0001984951959457,0.0,0.0,7.54373836517334,0.0,0.0,0.0,0.2840408384799957,4.0,0.0,1.0
737160,293.17529296875,297.1499938964844,293.1499938964844,0.0847125276923179,-2005.547607421875,304.1524963378906,0.7098814845085144,0.1401627510786056,0.1276965141296386,293.6390380859375,297.1499938964844,293.1499938964844,0.0054603712633252,-421.2115173339844,298.3110656738281,0.4900094270706177,0.050000000745058,0.0489486381411552,293.1712951660156,297.1499938964844,293.1499938964844,0.1758887618780136,-2800.1865234375,304.15191650390625,0.8582088351249695,0.2536234855651855,0.1783011704683303,293.2546081542969,297.1499938964844,293.1499938964844,0.2363902628421783,-4793.34814453125,304.1585388183594,0.9320663809776306,0.3206359148025512,0.3050592541694641,293.23687744140625,297.1499938964844,293.1499938964844,0.0109946420416235,-3236.724609375,302.6979675292969,0.4900094270706177,0.050000000745058,0.232191264629364,291.167236328125,291.1499938964844,273.4800109863281,270.4122619628906,285.2967529296875,293.61004638671875,291.1672668457031,1.0,0.2465944290161132,0.8001962304115295,0.8001962304115295,1.0,1.0,-1.0707380771636963,0.4422216713428497,0.628516435623169,0.2228285670280456,0.0,0.0,0.2601696252822876,47.98701095581055,25.0,0.6279696822166443,-6334.7607421875,157.07525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5599365234375,305.33331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.369140625,18000.0,0.0,0.0,0.1949337720870971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840379536151886,0.1840423196554184,-4.36319669461227e-06,0.0,0.0001978329964913,0.0,0.0,7.505138874053955,0.0,0.0,0.0,0.2838874161243438,4.0,0.0,1.0
737220,293.1767578125,297.1499938964844,293.1499938964844,0.0838255435228347,-1988.99853515625,304.15313720703125,0.7256522178649902,0.1392211019992828,0.1266492009162902,293.64306640625,297.1499938964844,293.1499938964844,0.0052743284031748,-408.6628723144531,298.1312255859375,0.5027826428413391,0.050000000745058,0.0487327314913272,293.1685791015625,297.1499938964844,293.1499938964844,0.1756391525268554,-2797.03515625,304.1517028808594,0.880181610584259,0.2536333501338959,0.1781212985515594,293.2518310546875,297.1499938964844,293.1499938964844,0.2342290580272674,-4758.32275390625,304.1592712402344,0.956608235836029,0.3185474276542663,0.3028429746627807,293.2377319335937,297.1499938964844,293.1499938964844,0.0108603425323963,-3213.103759765625,302.6657409667969,0.5027826428413391,0.050000000745058,0.2311670929193496,291.16851806640625,291.1499938964844,273.5187683105469,270.44744873046875,285.3212280273437,293.60498046875,291.168701171875,1.0,0.2380055487155914,0.8000207543373108,0.8000207543373108,1.0,1.0,-1.0651170015335083,0.4392911791801452,0.6258258819580078,0.222607672214508,0.0,0.0,0.2576307952404022,42.47138977050781,25.0,1.828219294548035,-6278.6923828125,145.53001403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5272521972656,305.2966003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8125,18000.0,0.0,0.0,0.1936882734298706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182310476899147,0.1823148280382156,-4.359689683042234e-06,0.0,0.0001965689734788,0.0,0.0,7.424713611602783,0.0,0.0,0.0,0.2835682034492492,4.0,0.0,1.0
737280,293.1767578125,297.1499938964844,293.1499938964844,0.0838255435228347,-1988.99853515625,304.15313720703125,0.7256522178649902,0.1392211019992828,0.1266492009162902,293.64306640625,297.1499938964844,293.1499938964844,0.0052743284031748,-408.6628723144531,298.1312255859375,0.5027826428413391,0.050000000745058,0.0487327314913272,293.1685791015625,297.1499938964844,293.1499938964844,0.1756391525268554,-2797.03515625,304.1517028808594,0.880181610584259,0.2536333501338959,0.1781212985515594,293.2518310546875,297.1499938964844,293.1499938964844,0.2342290580272674,-4758.32275390625,304.1592712402344,0.956608235836029,0.3185474276542663,0.3028429746627807,293.2377319335937,297.1499938964844,293.1499938964844,0.0108603425323963,-3213.103759765625,302.6657409667969,0.5027826428413391,0.050000000745058,0.2311670929193496,291.16851806640625,291.1499938964844,273.5187683105469,270.44744873046875,285.3212280273437,293.60498046875,291.168701171875,1.0,0.2380055487155914,0.8000207543373108,0.8000207543373108,1.0,1.0,-1.0651170015335083,0.4392911791801452,0.6258258819580078,0.222607672214508,0.0,0.0,0.2576307952404022,42.47138977050781,25.0,1.828219294548035,-6278.6923828125,145.53001403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5272521972656,305.2966003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8125,18000.0,0.0,0.0,0.1936882734298706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182310476899147,0.1823148280382156,-4.359689683042234e-06,0.0,0.0001965689734788,0.0,0.0,7.424713611602783,0.0,0.0,0.0,0.2835682034492492,4.0,0.0,1.0
737340,293.1780090332031,297.1499938964844,293.1499938964844,0.082980215549469,-1973.281494140625,304.15350341796875,0.7390263080596924,0.1382882893085479,0.1256545633077621,293.6466064453125,297.1499938964844,293.1499938964844,0.0050992704927921,-396.6634521484375,297.9512634277344,0.5148605108261108,0.050000000745058,0.0485689900815486,293.1658935546875,297.1499938964844,293.1499938964844,0.1755240112543106,-2795.62158203125,304.1513061523437,0.9004948139190674,0.2537069320678711,0.1780497431755066,293.2489013671875,297.1499938964844,293.1499938964844,0.2322150319814682,-4725.76220703125,304.1595153808594,0.975996434688568,0.3165594637393951,0.3007875382900238,293.2383117675781,297.1499938964844,293.1499938964844,0.0107465153560042,-3193.17431640625,302.6339416503906,0.5148605108261108,0.050000000745058,0.2303903698921203,291.1696472167969,291.1499938964844,273.55743408203125,270.4821472167969,285.3450927734375,293.60028076171875,291.16961669921875,1.0,0.2315940111875534,0.799845278263092,0.799845278263092,1.0,1.0,-1.0602411031723022,0.4367177784442901,0.6235232949256897,0.2224951088428497,0.0,0.0,0.2549110949039459,38.28504180908203,25.0,0.9014579653739928,-6222.6875,136.68896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5017395019531,305.2593688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.3203125,18000.0,0.0,0.0,0.1924879997968673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804138720035553,0.1804182231426239,-4.355872079031542e-06,0.0,0.000195350847207,0.0,0.0,7.336733341217041,0.0,0.0,0.0,0.2832210958003998,4.0,0.0,1.0
737400,293.1780090332031,297.1499938964844,293.1499938964844,0.082980215549469,-1973.281494140625,304.15350341796875,0.7390263080596924,0.1382882893085479,0.1256545633077621,293.6466064453125,297.1499938964844,293.1499938964844,0.0050992704927921,-396.6634521484375,297.9512634277344,0.5148605108261108,0.050000000745058,0.0485689900815486,293.1658935546875,297.1499938964844,293.1499938964844,0.1755240112543106,-2795.62158203125,304.1513061523437,0.9004948139190674,0.2537069320678711,0.1780497431755066,293.2489013671875,297.1499938964844,293.1499938964844,0.2322150319814682,-4725.76220703125,304.1595153808594,0.975996434688568,0.3165594637393951,0.3007875382900238,293.2383117675781,297.1499938964844,293.1499938964844,0.0107465153560042,-3193.17431640625,302.6339416503906,0.5148605108261108,0.050000000745058,0.2303903698921203,291.1696472167969,291.1499938964844,273.55743408203125,270.4821472167969,285.3450927734375,293.60028076171875,291.16961669921875,1.0,0.2315940111875534,0.799845278263092,0.799845278263092,1.0,1.0,-1.0602411031723022,0.4367177784442901,0.6235232949256897,0.2224951088428497,0.0,0.0,0.2549110949039459,38.28504180908203,25.0,0.9014579653739928,-6222.6875,136.68896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5017395019531,305.2593688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.3203125,18000.0,0.0,0.0,0.1924879997968673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804138720035553,0.1804182231426239,-4.355872079031542e-06,0.0,0.000195350847207,0.0,0.0,7.336733341217041,0.0,0.0,0.0,0.2832210958003998,4.0,0.0,1.0
737460,293.1790771484375,297.1499938964844,293.1499938964844,0.082183688879013,-1958.52685546875,304.1536560058594,0.7500983476638794,0.1373643428087234,0.1247101873159408,293.6497497558594,297.1499938964844,293.1499938964844,0.0049329800531268,-385.1065368652344,297.7704772949219,0.5255187749862671,0.050000000745058,0.0484507158398628,293.16375732421875,297.1499938964844,293.1499938964844,0.1754508763551712,-2794.745849609375,304.1510009765625,0.9185461401939392,0.2537398040294647,0.1779933869838714,293.2460632324219,297.1499938964844,293.1499938964844,0.2303261309862136,-4695.26708984375,304.15948486328125,0.9896499514579772,0.3146299421787262,0.298839271068573,293.2388000488281,297.1499938964844,293.1499938964844,0.0106504168361425,-3176.613525390625,302.60205078125,0.5255187749862671,0.050000000745058,0.229829341173172,291.1693725585937,291.1499938964844,273.5960388183594,270.51629638671875,285.3686828613281,293.5962829589844,291.1693420410156,1.0,0.2266235500574112,0.7997092604637146,0.7997092604637146,1.0,1.0,-1.055886149406433,0.4343963265419006,0.6214898228645325,0.2224649935960769,0.0,0.0,0.2523451447486877,35.2559700012207,25.0,-0.0459771007299423,-6171.13671875,130.13392639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48309326171875,305.22674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.89453125,18000.0,0.0,0.0,0.1913064867258072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786147952079773,0.1786191463470459,-4.352072210167535e-06,0.0,0.0001941517693921,0.0,0.0,7.2532429695129395,0.0,0.0,0.0,0.2828891575336456,4.0,0.0,1.0
737520,293.1790771484375,297.1499938964844,293.1499938964844,0.082183688879013,-1958.52685546875,304.1536560058594,0.7500983476638794,0.1373643428087234,0.1247101873159408,293.6497497558594,297.1499938964844,293.1499938964844,0.0049329800531268,-385.1065368652344,297.7704772949219,0.5255187749862671,0.050000000745058,0.0484507158398628,293.16375732421875,297.1499938964844,293.1499938964844,0.1754508763551712,-2794.745849609375,304.1510009765625,0.9185461401939392,0.2537398040294647,0.1779933869838714,293.2460632324219,297.1499938964844,293.1499938964844,0.2303261309862136,-4695.26708984375,304.15948486328125,0.9896499514579772,0.3146299421787262,0.298839271068573,293.2388000488281,297.1499938964844,293.1499938964844,0.0106504168361425,-3176.613525390625,302.60205078125,0.5255187749862671,0.050000000745058,0.229829341173172,291.1693725585937,291.1499938964844,273.5960388183594,270.51629638671875,285.3686828613281,293.5962829589844,291.1693420410156,1.0,0.2266235500574112,0.7997092604637146,0.7997092604637146,1.0,1.0,-1.055886149406433,0.4343963265419006,0.6214898228645325,0.2224649935960769,0.0,0.0,0.2523451447486877,35.2559700012207,25.0,-0.0459771007299423,-6171.13671875,130.13392639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48309326171875,305.22674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.89453125,18000.0,0.0,0.0,0.1913064867258072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786147952079773,0.1786191463470459,-4.352072210167535e-06,0.0,0.0001941517693921,0.0,0.0,7.2532429695129395,0.0,0.0,0.0,0.2828891575336456,4.0,0.0,1.0
737580,293.1799621582031,297.1499938964844,293.1499938964844,0.0814158543944358,-1944.330078125,304.1537170410156,0.7592031359672546,0.1364479809999466,0.1238040030002594,293.652587890625,297.1499938964844,293.1499938964844,0.0047730104997754,-373.8211669921875,297.5895080566406,0.5346886515617371,0.050000000745058,0.0483635626733303,293.1620788574219,297.1499938964844,293.1499938964844,0.1753700673580169,-2793.75,304.1508178710937,0.9344340562820436,0.2537338435649872,0.1779302507638931,293.24322509765625,297.1499938964844,293.1499938964844,0.2282790690660476,-4662.66455078125,304.1597900390625,0.999003767967224,0.3127698600292206,0.2968001067638397,293.2392272949219,297.1499938964844,293.1499938964844,0.0105653293430805,-3162.051025390625,302.5700378417969,0.5346886515617371,0.050000000745058,0.2294159084558487,291.16925048828125,291.1499938964844,273.6346130371094,270.5498962402344,285.3922424316406,293.59246826171875,291.16925048828125,1.0,0.2227463871240615,0.7995731830596924,0.7995731830596924,1.0,1.0,-1.0515706539154053,0.4320934116840362,0.6194772124290466,0.2224423885345459,0.0,0.0,0.2497904002666473,33.01541519165039,25.0,0.023878913372755,-6121.81787109375,125.06321716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4699401855469,305.19854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.685546875,18000.0,0.0,0.0,0.1901337206363678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768652647733688,0.1768696159124374,-4.34844832852832e-06,0.0,0.0001929615536937,0.0,0.0,7.172409534454346,0.0,0.0,0.0,0.2825682461261749,4.0,0.0,1.0
737640,293.1799621582031,297.1499938964844,293.1499938964844,0.0814158543944358,-1944.330078125,304.1537170410156,0.7592031359672546,0.1364479809999466,0.1238040030002594,293.652587890625,297.1499938964844,293.1499938964844,0.0047730104997754,-373.8211669921875,297.5895080566406,0.5346886515617371,0.050000000745058,0.0483635626733303,293.1620788574219,297.1499938964844,293.1499938964844,0.1753700673580169,-2793.75,304.1508178710937,0.9344340562820436,0.2537338435649872,0.1779302507638931,293.24322509765625,297.1499938964844,293.1499938964844,0.2282790690660476,-4662.66455078125,304.1597900390625,0.999003767967224,0.3127698600292206,0.2968001067638397,293.2392272949219,297.1499938964844,293.1499938964844,0.0105653293430805,-3162.051025390625,302.5700378417969,0.5346886515617371,0.050000000745058,0.2294159084558487,291.16925048828125,291.1499938964844,273.6346130371094,270.5498962402344,285.3922424316406,293.59246826171875,291.16925048828125,1.0,0.2227463871240615,0.7995731830596924,0.7995731830596924,1.0,1.0,-1.0515706539154053,0.4320934116840362,0.6194772124290466,0.2224423885345459,0.0,0.0,0.2497904002666473,33.01541519165039,25.0,0.023878913372755,-6121.81787109375,125.06321716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4699401855469,305.19854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.685546875,18000.0,0.0,0.0,0.1901337206363678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768652647733688,0.1768696159124374,-4.34844832852832e-06,0.0,0.0001929615536937,0.0,0.0,7.172409534454346,0.0,0.0,0.0,0.2825682461261749,4.0,0.0,1.0
737700,293.18048095703125,297.1499938964844,293.1499938964844,0.0810303092002868,-1937.193359375,304.1537475585937,0.7620859742164612,0.135964810848236,0.1233589723706245,293.6539001464844,297.1499938964844,293.1499938964844,0.0046960469335317,-368.3205261230469,297.4994506835937,0.5378895998001099,0.050000000745058,0.0483357012271881,293.1610717773437,297.1499938964844,293.1499938964844,0.17533540725708,-2793.30859375,304.1507263183594,0.9398607611656188,0.2537760138511657,0.1779172718524933,293.24072265625,297.1499938964844,293.1499938964844,0.225328654050827,-4612.8876953125,304.1634216308594,0.9990000128746032,0.3120833337306976,0.2935104668140411,293.23944091796875,297.1499938964844,293.1499938964844,0.0105275101959705,-3155.557373046875,302.5541076660156,0.5378895998001099,0.050000000745058,0.2292837649583816,291.1700744628906,291.1499938964844,273.65386962890625,270.56646728515625,285.4056701660156,293.58868408203125,291.17059326171875,1.0,0.2210714519023895,0.7995051741600037,0.7995051741600037,1.0,1.0,-1.047010898590088,0.4297914505004883,0.6172194480895996,0.2220881581306457,0.0,0.0,0.2483795583248138,32.266746520996094,25.0,3.142500162124634,-6092.373046875,122.60342407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46539306640625,305.1907043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.880859375,18000.0,0.0,0.0,0.1895442754030227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175966277718544,0.1759706288576126,-4.346663899923442e-06,0.0,0.0001923633390106,0.0,0.0,7.131089687347412,0.0,0.0,0.0,0.2824044227600097,4.0,0.0,1.0
737760,293.1814880371094,297.1499938964844,293.1499938964844,0.0805798396468162,-1928.807861328125,304.15386962890625,0.7642399668693542,0.1353821903467178,0.1228623688220977,293.6551513671875,297.1499938964844,293.1499938964844,0.0046190754510462,-362.7413330078125,297.410888671875,0.5405788421630859,0.050000000745058,0.0483131930232048,293.1596374511719,297.1499938964844,293.1499938964844,0.1753264218568802,-2793.160400390625,304.1506042480469,0.9444517493247986,0.2539159953594208,0.1779658049345016,293.2358703613281,297.1499938964844,293.1499938964844,0.2218404561281204,-4555.09619140625,304.16729736328125,0.9990000128746032,0.3118811249732971,0.2898505926132202,293.2396850585937,297.1499938964844,293.1499938964844,0.0104890009388327,-3148.6396484375,302.5384826660156,0.5405788421630859,0.050000000745058,0.2291769981384277,291.1739196777344,291.1499938964844,273.6731262207031,270.5828552246094,285.4175720214844,293.5806884765625,291.1750183105469,1.0,0.2195290774106979,0.799445629119873,0.799445629119873,1.0,1.0,-1.041900873184204,0.4272349774837494,0.6146659255027771,0.2216358333826065,0.0,0.0,0.2464081794023513,31.64712715148925,25.0,7.830739498138428,-6058.55224609375,120.27849578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.463134765625,305.1830139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.47265625,18000.0,0.0,0.0,0.1889388859272003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748405396938324,0.1748448759317398,-4.3447430471132975e-06,0.0,0.0001917489571496,0.0,0.0,7.079929828643799,0.0,0.0,0.0,0.2822037935256958,4.0,0.0,1.0
737820,293.1839599609375,297.1499938964844,293.1499938964844,0.0795146599411964,-1909.056884765625,304.15435791015625,0.767396092414856,0.1340795010328292,0.1216535717248916,293.6575012207031,297.1499938964844,293.1499938964844,0.0044677439145743,-351.7004699707031,297.2328186035156,0.5454055666923523,0.050000000745058,0.0482746548950672,293.1575012207031,297.1499938964844,293.1499938964844,0.1754294782876968,-2794.453369140625,304.1502380371094,0.9526061415672302,0.2541122138500213,0.1781317144632339,293.2221984863281,297.1499938964844,293.1499938964844,0.2157533019781112,-4454.32275390625,304.17156982421875,0.9990000128746032,0.3124751448631286,0.2834722697734833,293.2401428222656,297.1499938964844,293.1499938964844,0.0104160942137241,-3135.764892578125,302.5069580078125,0.5454055666923523,0.050000000745058,0.2289941906929016,291.1801147460937,291.1499938964844,273.7115783691406,270.6151733398437,285.4366149902344,293.5586853027344,291.1803283691406,1.0,0.2168154865503311,0.7993265986442566,0.7993265986442566,1.0,1.0,-1.032727599143982,0.4226299524307251,0.6100976467132568,0.220868781208992,0.0,0.0,0.2418946623802185,30.58342933654785,28.0,5.880346298217773,-5982.7548828125,116.2354507446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4682312011719,305.1535949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.513671875,18000.0,0.0,0.0,0.187629297375679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718953847885131,0.1718997210264206,-4.339511178841349e-06,0.0,0.0001904198725242,0.0,0.0,6.946185111999512,0.0,0.0,0.0,0.2816869020462036,4.0,0.0,1.0
737880,293.1839599609375,297.1499938964844,293.1499938964844,0.0795146599411964,-1909.056884765625,304.15435791015625,0.767396092414856,0.1340795010328292,0.1216535717248916,293.6575012207031,297.1499938964844,293.1499938964844,0.0044677439145743,-351.7004699707031,297.2328186035156,0.5454055666923523,0.050000000745058,0.0482746548950672,293.1575012207031,297.1499938964844,293.1499938964844,0.1754294782876968,-2794.453369140625,304.1502380371094,0.9526061415672302,0.2541122138500213,0.1781317144632339,293.2221984863281,297.1499938964844,293.1499938964844,0.2157533019781112,-4454.32275390625,304.17156982421875,0.9990000128746032,0.3124751448631286,0.2834722697734833,293.2401428222656,297.1499938964844,293.1499938964844,0.0104160942137241,-3135.764892578125,302.5069580078125,0.5454055666923523,0.050000000745058,0.2289941906929016,291.1801147460937,291.1499938964844,273.7115783691406,270.6151733398437,285.4366149902344,293.5586853027344,291.1803283691406,1.0,0.2168154865503311,0.7993265986442566,0.7993265986442566,1.0,1.0,-1.032727599143982,0.4226299524307251,0.6100976467132568,0.220868781208992,0.0,0.0,0.2418946623802185,30.58342933654785,28.0,5.880346298217773,-5982.7548828125,116.2354507446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4682312011719,305.1535949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.513671875,18000.0,0.0,0.0,0.187629297375679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718953847885131,0.1718997210264206,-4.339511178841349e-06,0.0,0.0001904198725242,0.0,0.0,6.946185111999512,0.0,0.0,0.0,0.2816869020462036,4.0,0.0,1.0
737940,293.1839599609375,297.1499938964844,293.1499938964844,0.0787777602672576,-1895.5693359375,304.15411376953125,0.7677825093269348,0.133218303322792,0.1207766309380531,293.6597900390625,297.1499938964844,293.1499938964844,0.0043212813325226,-340.988037109375,297.0500183105469,0.547319769859314,0.050000000745058,0.0482599884271621,293.1596069335937,297.1499938964844,293.1499938964844,0.1751070469617843,-2790.292236328125,304.1507263183594,0.9550363421440125,0.2535007894039154,0.1778298914432525,293.2087707519531,297.1499938964844,293.1499938964844,0.2132981419563293,-4415.0537109375,304.16827392578125,0.9990000128746032,0.3133744895458221,0.2810023128986358,293.2406311035156,297.1499938964844,293.1499938964844,0.0103569766506552,-3126.258544921875,302.4741516113281,0.547319769859314,0.050000000745058,0.2289246022701263,291.178466796875,291.1499938964844,273.75,270.64678955078125,285.4513854980469,293.53912353515625,291.1776733398437,1.0,0.2157822847366333,0.7992075085639954,0.7992075085639954,1.0,1.0,-1.0282450914382937,0.420270025730133,0.6079750061035156,0.2207718640565872,0.0,0.0,0.2381184250116348,30.1755485534668,31.0,-2.977976083755493,-5923.76123046875,114.47859954833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4849548339844,305.1225891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.0859375,18000.0,0.0,0.0,0.1861582547426223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1692169159650802,0.1692212522029876,-4.333862307248637e-06,0.0,0.0001889269624371,0.0,0.0,6.823719024658203,0.0,0.0,0.0,0.2812032103538513,4.0,0.0,1.0
738000,293.1839599609375,297.1499938964844,293.1499938964844,0.0787777602672576,-1895.5693359375,304.15411376953125,0.7677825093269348,0.133218303322792,0.1207766309380531,293.6597900390625,297.1499938964844,293.1499938964844,0.0043212813325226,-340.988037109375,297.0500183105469,0.547319769859314,0.050000000745058,0.0482599884271621,293.1596069335937,297.1499938964844,293.1499938964844,0.1751070469617843,-2790.292236328125,304.1507263183594,0.9550363421440125,0.2535007894039154,0.1778298914432525,293.2087707519531,297.1499938964844,293.1499938964844,0.2132981419563293,-4415.0537109375,304.16827392578125,0.9990000128746032,0.3133744895458221,0.2810023128986358,293.2406311035156,297.1499938964844,293.1499938964844,0.0103569766506552,-3126.258544921875,302.4741516113281,0.547319769859314,0.050000000745058,0.2289246022701263,291.178466796875,291.1499938964844,273.75,270.64678955078125,285.4513854980469,293.53912353515625,291.1776733398437,1.0,0.2157822847366333,0.7992075085639954,0.7992075085639954,1.0,1.0,-1.0282450914382937,0.420270025730133,0.6079750061035156,0.2207718640565872,0.0,0.0,0.2381184250116348,30.1755485534668,31.0,-2.977976083755493,-5923.76123046875,114.47859954833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4849548339844,305.1225891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.0859375,18000.0,0.0,0.0,0.1861582547426223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1692169159650802,0.1692212522029876,-4.333862307248637e-06,0.0,0.0001889269624371,0.0,0.0,6.823719024658203,0.0,0.0,0.0,0.2812032103538513,4.0,0.0,1.0
738060,293.1933898925781,297.1499938964844,293.1499938964844,0.0770057290792465,-1862.976318359375,304.1557312011719,0.7614589333534241,0.1304235607385635,0.1186347529292106,293.6743469238281,297.1499938964844,293.1499938964844,0.0041487915441393,-328.24920654296875,296.8302307128906,0.5457894802093506,0.050000000745058,0.0482717119157314,293.1725158691406,297.1499938964844,293.1499938964844,0.1731739789247512,-2765.237548828125,304.1537475585937,0.9492518901824952,0.250620424747467,0.1761181056499481,293.21417236328125,297.1499938964844,293.1499938964844,0.21494822204113,-4444.802734375,304.15936279296875,0.9990000128746032,0.310798168182373,0.2829747498035431,293.25341796875,297.1499938964844,293.1499938964844,0.0102431280538439,-3108.401123046875,302.4065856933594,0.5457894802093506,0.050000000745058,0.2289802134037017,291.1729736328125,291.1499938964844,273.7894897460937,270.6781005859375,285.4743347167969,293.5371398925781,291.1725769042969,1.0,0.2160693705081939,0.7991448044776917,0.7991448044776917,1.0,1.0,-1.0260674953460691,0.4189718961715698,0.6070955395698547,0.2211307883262634,0.0,0.0,0.2354711592197418,30.463886260986328,34.0,-5.238574981689453,-5883.18212890625,114.47901916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5038452148437,305.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.951171875,18000.0,0.0,0.0,0.1845905631780624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1673661321401596,0.167370468378067,-4.329505827627145e-06,0.0,0.0001873359578894,0.0,0.0,6.7387285232543945,0.0,0.0,0.0,0.2808588147163391,4.0,0.0,1.0
738120,293.1933898925781,297.1499938964844,293.1499938964844,0.0770057290792465,-1862.976318359375,304.1557312011719,0.7614589333534241,0.1304235607385635,0.1186347529292106,293.6743469238281,297.1499938964844,293.1499938964844,0.0041487915441393,-328.24920654296875,296.8302307128906,0.5457894802093506,0.050000000745058,0.0482717119157314,293.1725158691406,297.1499938964844,293.1499938964844,0.1731739789247512,-2765.237548828125,304.1537475585937,0.9492518901824952,0.250620424747467,0.1761181056499481,293.21417236328125,297.1499938964844,293.1499938964844,0.21494822204113,-4444.802734375,304.15936279296875,0.9990000128746032,0.310798168182373,0.2829747498035431,293.25341796875,297.1499938964844,293.1499938964844,0.0102431280538439,-3108.401123046875,302.4065856933594,0.5457894802093506,0.050000000745058,0.2289802134037017,291.1729736328125,291.1499938964844,273.7894897460937,270.6781005859375,285.4743347167969,293.5371398925781,291.1725769042969,1.0,0.2160693705081939,0.7991448044776917,0.7991448044776917,1.0,1.0,-1.0260674953460691,0.4189718961715698,0.6070955395698547,0.2211307883262634,0.0,0.0,0.2354711592197418,30.463886260986328,34.0,-5.238574981689453,-5883.18212890625,114.47901916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5038452148437,305.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.951171875,18000.0,0.0,0.0,0.1845905631780624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1673661321401596,0.167370468378067,-4.329505827627145e-06,0.0,0.0001873359578894,0.0,0.0,6.7387285232543945,0.0,0.0,0.0,0.2808588147163391,4.0,0.0,1.0
738180,293.1968994140625,297.1499938964844,293.1499938964844,0.0755448266863823,-1836.35107421875,304.1562194824219,0.7539588809013367,0.128609612584114,0.1168796196579933,293.68524169921875,297.1499938964844,293.1499938964844,0.003988224081695,-316.2562255859375,296.6151123046875,0.5424453020095825,0.050000000745058,0.0482980571687221,293.1778259277344,297.1499938964844,293.1499938964844,0.171696126461029,-2746.291259765625,304.1549072265625,0.9411510825157166,0.2489637732505798,0.1748130321502685,293.2248840332031,297.1499938964844,293.1499938964844,0.2188979834318161,-4512.4169921875,304.149658203125,0.9990000128746032,0.3070111870765686,0.2873561978340149,293.2626037597656,297.1499938964844,293.1499938964844,0.0101549159735441,-3094.80810546875,302.3445129394531,0.5424453020095825,0.050000000745058,0.2291051894426345,291.1671142578125,291.1499938964844,273.8309326171875,270.7094116210937,285.4963073730469,293.5381774902344,291.16607666015625,1.0,0.2174681723117828,0.7990821003913879,0.7990821003913879,1.0,1.0,-1.0278337001800537,0.4194755256175995,0.6083581447601318,0.2222793400287628,0.0,0.0,0.233517125248909,31.17058753967285,37.0,-9.35834789276123,-5856.03125,116.1234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5174255371094,305.0839538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.853515625,18000.0,0.0,0.0,0.183009535074234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659036129713058,0.165907934308052,-4.3261666178295854e-06,0.0,0.0001857314055087,0.0,0.0,6.6719183921813965,0.0,0.0,0.0,0.2805916965007782,4.0,0.0,1.0
738240,293.1968994140625,297.1499938964844,293.1499938964844,0.0755448266863823,-1836.35107421875,304.1562194824219,0.7539588809013367,0.128609612584114,0.1168796196579933,293.68524169921875,297.1499938964844,293.1499938964844,0.003988224081695,-316.2562255859375,296.6151123046875,0.5424453020095825,0.050000000745058,0.0482980571687221,293.1778259277344,297.1499938964844,293.1499938964844,0.171696126461029,-2746.291259765625,304.1549072265625,0.9411510825157166,0.2489637732505798,0.1748130321502685,293.2248840332031,297.1499938964844,293.1499938964844,0.2188979834318161,-4512.4169921875,304.149658203125,0.9990000128746032,0.3070111870765686,0.2873561978340149,293.2626037597656,297.1499938964844,293.1499938964844,0.0101549159735441,-3094.80810546875,302.3445129394531,0.5424453020095825,0.050000000745058,0.2291051894426345,291.1671142578125,291.1499938964844,273.8309326171875,270.7094116210937,285.4963073730469,293.5381774902344,291.16607666015625,1.0,0.2174681723117828,0.7990821003913879,0.7990821003913879,1.0,1.0,-1.0278337001800537,0.4194755256175995,0.6083581447601318,0.2222793400287628,0.0,0.0,0.233517125248909,31.17058753967285,37.0,-9.35834789276123,-5856.03125,116.1234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5174255371094,305.0839538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.853515625,18000.0,0.0,0.0,0.183009535074234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659036129713058,0.165907934308052,-4.3261666178295854e-06,0.0,0.0001857314055087,0.0,0.0,6.6719183921813965,0.0,0.0,0.0,0.2805916965007782,4.0,0.0,1.0
738300,293.1978454589844,297.1499938964844,293.1499938964844,0.0749606266617775,-1825.7852783203125,304.1561584472656,0.749748706817627,0.1278294175863266,0.1161680966615676,293.68963623046875,297.1499938964844,293.1499938964844,0.003910114057362,-310.3894958496094,296.508056640625,0.5400102138519287,0.050000000745058,0.0483179353177547,293.1788330078125,297.1499938964844,293.1499938964844,0.1712280064821243,-2740.3828125,304.15484619140625,0.9361865520477296,0.2484103143215179,0.1743780523538589,293.232421875,297.1499938964844,293.1499938964844,0.2210964262485504,-4549.49609375,304.1457824707031,0.9990000128746032,0.3045855760574341,0.2897005677223205,293.26617431640625,297.1499938964844,293.1499938964844,0.0101165091618895,-3089.133056640625,302.31475830078125,0.5400102138519287,0.050000000745058,0.2291994839906692,291.1626892089844,291.1499938964844,273.8523254394531,270.7250671386719,285.50927734375,293.5426330566406,291.1617126464844,1.0,0.2185191512107849,0.7990507483482361,0.7990507483482361,1.0,1.0,-1.0294082164764404,0.4200251698493957,0.6093829870223999,0.2230416983366012,0.0,0.0,0.2331161946058273,31.703330993652344,37.0,-10.44887924194336,-5849.052734375,117.42345428466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52032470703125,305.0755920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.951171875,18000.0,0.0,0.0,0.1822423934936523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1655214428901672,0.1655257642269134,-4.324990641180193e-06,0.0,0.0001849528489401,0.0,0.0,6.654032707214356,0.0,0.0,0.0,0.2805163562297821,4.0,0.0,1.0
738360,293.198486328125,297.1499938964844,293.1499938964844,0.0744125768542289,-1815.8533935546875,304.1560363769531,0.7434764504432678,0.1270984560251236,0.115526370704174,293.69342041015625,297.1499938964844,293.1499938964844,0.00383478612639,-304.6688537597656,296.4033203125,0.5355480909347534,0.050000000745058,0.0483560413122177,293.17877197265625,297.1499938964844,293.1499938964844,0.1708830893039703,-2736.037109375,304.15460205078125,0.9280048608779908,0.2480568289756775,0.1740886867046356,293.2386169433594,297.1499938964844,293.1499938964844,0.2194031774997711,-4520.64794921875,304.149658203125,0.9924487471580504,0.3023206889629364,0.2877456247806549,293.26922607421875,297.1499938964844,293.1499938964844,0.0100831957533955,-3084.13525390625,302.28619384765625,0.5355480909347534,0.050000000745058,0.2293802499771118,291.16082763671875,291.1499938964844,273.8741455078125,270.7406921386719,285.52734375,293.54522705078125,291.16143798828125,1.0,0.2196525782346725,0.79897540807724,0.79897540807724,1.0,1.0,-1.0262080430984497,0.4182865023612976,0.6079215407371521,0.2231183648109436,0.0,0.0,0.2326142638921737,32.64570236206055,40.0,-2.4326071739196777,-5834.6142578125,118.32044982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52008056640625,305.0809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.833984375,18000.0,0.0,0.0,0.1815040707588195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652724891901016,0.1652768105268478,-4.324252586229704e-06,0.0,0.0001842035562731,0.0,0.0,6.642430782318115,0.0,0.0,0.0,0.2804648876190185,4.0,0.0,1.0
738420,293.19921875,297.1499938964844,293.1499938964844,0.0733115151524543,-1795.7747802734375,304.1558532714844,0.7315109968185425,0.1257164031267166,0.1143386363983154,293.69970703125,297.1499938964844,293.1499938964844,0.0036831572651863,-292.9383544921875,296.2037353515625,0.5268681645393372,0.050000000745058,0.0484372526407241,293.17791748046875,297.1499938964844,293.1499938964844,0.1702906936407089,-2728.4296875,304.154052734375,0.912451446056366,0.2475017458200454,0.173745796084404,293.243408203125,297.1499938964844,293.1499938964844,0.2162156850099563,-4466.7607421875,304.1549377441406,0.977609932422638,0.2990899085998535,0.2844202518463135,293.2740783691406,297.1499938964844,293.1499938964844,0.0100115276873111,-3071.82666015625,302.2328491210937,0.5268681645393372,0.050000000745058,0.2297654747962951,291.1707763671875,291.1499938964844,273.9188537597656,270.7718505859375,285.5574645996094,293.53875732421875,291.1715087890625,1.0,0.2222602814435959,0.798824667930603,0.798824667930603,1.0,1.0,-1.020941972732544,0.4153223633766174,0.6056196689605713,0.2235102653503418,0.0,0.0,0.2291844636201858,34.6706657409668,43.0,7.773155689239502,-5784.47607421875,120.6055145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5158386230469,305.0649108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.0546875,18000.0,0.0,0.0,0.1800744533538818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635313928127288,0.1635357141494751,-4.322052063798765e-06,0.0,0.0001827526866691,0.0,0.0,6.5658392906188965,0.0,0.0,0.0,0.2801752388477325,4.0,0.0,1.0
