time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738480,293.19921875,297.1499938964844,293.1499938964844,0.0733115151524543,-1795.7747802734375,304.1558532714844,0.7315109968185425,0.1257164031267166,0.1143386363983154,293.69970703125,297.1499938964844,293.1499938964844,0.0036831572651863,-292.9383544921875,296.2037353515625,0.5268681645393372,0.050000000745058,0.0484372526407241,293.17791748046875,297.1499938964844,293.1499938964844,0.1702906936407089,-2728.4296875,304.154052734375,0.912451446056366,0.2475017458200454,0.173745796084404,293.243408203125,297.1499938964844,293.1499938964844,0.2162156850099563,-4466.7607421875,304.1549377441406,0.977609932422638,0.2990899085998535,0.2844202518463135,293.2740783691406,297.1499938964844,293.1499938964844,0.0100115276873111,-3071.82666015625,302.2328491210937,0.5268681645393372,0.050000000745058,0.2297654747962951,291.1707763671875,291.1499938964844,273.9188537597656,270.7718505859375,285.5574645996094,293.53875732421875,291.1715087890625,1.0,0.2222602814435959,0.798824667930603,0.798824667930603,1.0,1.0,-1.020941972732544,0.4153223633766174,0.6056196689605713,0.2235102653503418,0.0,0.0,0.2291844636201858,34.6706657409668,43.0,7.773155689239502,-5784.47607421875,120.6055145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5158386230469,305.0649108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.0546875,18000.0,0.0,0.0,0.1800744533538818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635313928127288,0.1635357141494751,-4.322052063798765e-06,0.0,0.0001827526866691,0.0,0.0,6.5658392906188965,0.0,0.0,0.0,0.2801752388477325,4.0,0.0,1.0
738540,293.1994323730469,297.1499938964844,293.1499938964844,0.0723410919308662,-1778.2454833984375,304.155517578125,0.7199627757072449,0.1244257465004921,0.1132422536611557,293.70343017578125,297.1499938964844,293.1499938964844,0.0035388409160077,-281.7721252441406,296.00439453125,0.5186153054237366,0.050000000745058,0.0485250428318977,293.177734375,297.1499938964844,293.1499938964844,0.1697824150323867,-2721.985595703125,304.153564453125,0.8983404040336609,0.246837168931961,0.1733676046133041,293.2436218261719,297.1499938964844,293.1499938964844,0.2140185087919235,-4430.1025390625,304.15692138671875,0.9618790745735168,0.2966718077659607,0.282086431980133,293.2776794433594,297.1499938964844,293.1499938964844,0.0099506834521889,-3062.239013671875,302.18017578125,0.5186153054237366,0.050000000745058,0.2301819026470184,291.173095703125,291.1499938964844,273.96484375,270.8028259277344,285.5843200683594,293.5272521972656,291.1731262207031,1.0,0.2252550572156906,0.7986739873886108,0.7986739873886108,1.0,1.0,-1.016976237297058,0.4129287302494049,0.6040474772453308,0.2242233753204345,0.0,0.0,0.2258888185024261,36.87956237792969,46.0,3.283937454223633,-5729.86279296875,123.4922103881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.514892578125,305.03131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.71484375,18000.0,0.0,0.0,0.178623765707016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613674759864807,0.1613717973232269,-4.318030732974876e-06,0.0,0.0001812804257497,0.0,0.0,6.46901798248291,0.0,0.0,0.0,0.2798016965389251,4.0,0.0,1.0
738600,293.1994323730469,297.1499938964844,293.1499938964844,0.0723410919308662,-1778.2454833984375,304.155517578125,0.7199627757072449,0.1244257465004921,0.1132422536611557,293.70343017578125,297.1499938964844,293.1499938964844,0.0035388409160077,-281.7721252441406,296.00439453125,0.5186153054237366,0.050000000745058,0.0485250428318977,293.177734375,297.1499938964844,293.1499938964844,0.1697824150323867,-2721.985595703125,304.153564453125,0.8983404040336609,0.246837168931961,0.1733676046133041,293.2436218261719,297.1499938964844,293.1499938964844,0.2140185087919235,-4430.1025390625,304.15692138671875,0.9618790745735168,0.2966718077659607,0.282086431980133,293.2776794433594,297.1499938964844,293.1499938964844,0.0099506834521889,-3062.239013671875,302.18017578125,0.5186153054237366,0.050000000745058,0.2301819026470184,291.173095703125,291.1499938964844,273.96484375,270.8028259277344,285.5843200683594,293.5272521972656,291.1731262207031,1.0,0.2252550572156906,0.7986739873886108,0.7986739873886108,1.0,1.0,-1.016976237297058,0.4129287302494049,0.6040474772453308,0.2242233753204345,0.0,0.0,0.2258888185024261,36.87956237792969,46.0,3.283937454223633,-5729.86279296875,123.4922103881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.514892578125,305.03131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.71484375,18000.0,0.0,0.0,0.178623765707016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613674759864807,0.1613717973232269,-4.318030732974876e-06,0.0,0.0001812804257497,0.0,0.0,6.46901798248291,0.0,0.0,0.0,0.2798016965389251,4.0,0.0,1.0
738660,293.1990966796875,297.1499938964844,293.1499938964844,0.0714679732918739,-1762.5567626953125,304.1551208496094,0.7081058025360107,0.1232421845197677,0.1122429743409156,293.70025634765625,297.1499938964844,293.1499938964844,0.0034092247951775,-271.7003479003906,295.8213195800781,0.5108294486999512,0.050000000745058,0.0486198179423809,293.1776733398437,297.1499938964844,293.1499938964844,0.16927070915699,-2715.495361328125,304.1532287597656,0.8849484920501709,0.2461461126804351,0.1729531437158584,293.2422790527344,297.1499938964844,293.1499938964844,0.2122009396553039,-4400.00537109375,304.1576232910156,0.9452340602874756,0.2945711612701416,0.2801463603973388,293.2803649902344,297.1499938964844,293.1499938964844,0.0098959626629948,-3053.9482421875,302.1285095214844,0.5108294486999512,0.050000000745058,0.230631485581398,291.1728210449219,291.1499938964844,274.01190185546875,270.83349609375,285.60791015625,293.5097961425781,291.17266845703125,1.0,0.2285443395376205,0.7986019253730774,0.7986019253730774,1.0,1.0,-1.0136044025421145,0.4107859134674072,0.6028184294700623,0.2251320928335189,0.0,0.0,0.2228480279445648,39.274261474609375,49.0,0.0839939415454864,-5682.13623046875,126.81819915771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.516357421875,305.0020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.03125,18000.0,0.0,0.0,0.1771469265222549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594472676515579,0.1594515889883041,-4.314203124522464e-06,0.0,0.000179781607585,0.0,0.0,6.383001804351807,0.0,0.0,0.0,0.2794628441333771,4.0,0.0,1.0
738720,293.1990966796875,297.1499938964844,293.1499938964844,0.0714679732918739,-1762.5567626953125,304.1551208496094,0.7081058025360107,0.1232421845197677,0.1122429743409156,293.70025634765625,297.1499938964844,293.1499938964844,0.0034092247951775,-271.7003479003906,295.8213195800781,0.5108294486999512,0.050000000745058,0.0486198179423809,293.1776733398437,297.1499938964844,293.1499938964844,0.16927070915699,-2715.495361328125,304.1532287597656,0.8849484920501709,0.2461461126804351,0.1729531437158584,293.2422790527344,297.1499938964844,293.1499938964844,0.2122009396553039,-4400.00537109375,304.1576232910156,0.9452340602874756,0.2945711612701416,0.2801463603973388,293.2803649902344,297.1499938964844,293.1499938964844,0.0098959626629948,-3053.9482421875,302.1285095214844,0.5108294486999512,0.050000000745058,0.230631485581398,291.1728210449219,291.1499938964844,274.01190185546875,270.83349609375,285.60791015625,293.5097961425781,291.17266845703125,1.0,0.2285443395376205,0.7986019253730774,0.7986019253730774,1.0,1.0,-1.0136044025421145,0.4107859134674072,0.6028184294700623,0.2251320928335189,0.0,0.0,0.2228480279445648,39.274261474609375,49.0,0.0839939415454864,-5682.13623046875,126.81819915771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.516357421875,305.0020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.03125,18000.0,0.0,0.0,0.1771469265222549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594472676515579,0.1594515889883041,-4.314203124522464e-06,0.0,0.000179781607585,0.0,0.0,6.383001804351807,0.0,0.0,0.0,0.2794628441333771,4.0,0.0,1.0
738780,293.1982421875,297.1499938964844,293.1499938964844,0.0706958696246147,-1748.7476806640625,304.1547241210937,0.6960709691047668,0.1221711337566375,0.1113517805933952,293.6922607421875,297.1499938964844,293.1499938964844,0.0032912602182477,-262.4993896484375,295.6517944335937,0.5036051273345947,0.050000000745058,0.0487205497920513,293.1766662597656,297.1499938964844,293.1499938964844,0.1688935905694961,-2710.763916015625,304.1527709960937,0.8723030686378479,0.2456443011760711,0.172633945941925,293.2408752441406,297.1499938964844,293.1499938964844,0.210503414273262,-4371.97119140625,304.15789794921875,0.9282662868499756,0.2925192713737488,0.2783167362213135,293.2822265625,297.1499938964844,293.1499938964844,0.0098463259637355,-3046.675537109375,302.0778503417969,0.5036051273345947,0.050000000745058,0.2311093062162399,291.171142578125,291.1499938964844,274.05975341796875,270.8638000488281,285.630126953125,293.4894714355469,291.1708984375,1.0,0.2320509552955627,0.798529863357544,0.798529863357544,1.0,1.0,-1.0106501579284668,0.408812016248703,0.6018381714820862,0.2261802852153778,0.0,0.0,0.2201370447874069,41.82603454589844,52.0,-1.966819167137146,-5639.15185546875,130.49288940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.517578125,304.9750061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.12890625,18000.0,0.0,0.0,0.1756663024425506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1577240228652954,0.1577283293008804,-4.310725671530236e-06,0.0,0.0001782789622666,0.0,0.0,6.305974006652832,0.0,0.0,0.0,0.2791592478752136,4.0,0.0,1.0
738840,293.1982421875,297.1499938964844,293.1499938964844,0.0706958696246147,-1748.7476806640625,304.1547241210937,0.6960709691047668,0.1221711337566375,0.1113517805933952,293.6922607421875,297.1499938964844,293.1499938964844,0.0032912602182477,-262.4993896484375,295.6517944335937,0.5036051273345947,0.050000000745058,0.0487205497920513,293.1766662597656,297.1499938964844,293.1499938964844,0.1688935905694961,-2710.763916015625,304.1527709960937,0.8723030686378479,0.2456443011760711,0.172633945941925,293.2408752441406,297.1499938964844,293.1499938964844,0.210503414273262,-4371.97119140625,304.15789794921875,0.9282662868499756,0.2925192713737488,0.2783167362213135,293.2822265625,297.1499938964844,293.1499938964844,0.0098463259637355,-3046.675537109375,302.0778503417969,0.5036051273345947,0.050000000745058,0.2311093062162399,291.171142578125,291.1499938964844,274.05975341796875,270.8638000488281,285.630126953125,293.4894714355469,291.1708984375,1.0,0.2320509552955627,0.798529863357544,0.798529863357544,1.0,1.0,-1.0106501579284668,0.408812016248703,0.6018381714820862,0.2261802852153778,0.0,0.0,0.2201370447874069,41.82603454589844,52.0,-1.966819167137146,-5639.15185546875,130.49288940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.517578125,304.9750061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.12890625,18000.0,0.0,0.0,0.1756663024425506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1577240228652954,0.1577283293008804,-4.310725671530236e-06,0.0,0.0001782789622666,0.0,0.0,6.305974006652832,0.0,0.0,0.0,0.2791592478752136,4.0,0.0,1.0
738900,293.1976623535156,297.1499938964844,293.1499938964844,0.0703427195549011,-1742.4471435546875,304.1545104980469,0.6902742385864258,0.121673859655857,0.1109439730644226,293.68707275390625,297.1499938964844,293.1499938964844,0.0032354244031012,-258.1307067871094,295.5712890625,0.5002021789550781,0.050000000745058,0.0487728603184223,293.1758728027344,297.1499938964844,293.1499938964844,0.1687784940004348,-2709.349853515625,304.1524963378906,0.8663579225540161,0.2454643249511718,0.1725346595048904,293.2402648925781,297.1499938964844,293.1499938964844,0.20965376496315,-4357.9326171875,304.15802001953125,0.9199584126472472,0.291492611169815,0.2773997783660888,293.2829284667969,297.1499938964844,293.1499938964844,0.0098228184506297,-3043.269287109375,302.0529479980469,0.5002021789550781,0.050000000745058,0.2313574403524398,291.170166015625,291.1499938964844,274.0839233398437,270.8788146972656,285.64117431640625,293.4790344238281,291.1699523925781,1.0,0.2338674366474151,0.7984938025474548,0.7984938025474548,1.0,1.0,-1.009301781654358,0.4078774154186249,0.6014243364334106,0.2267458140850067,0.0,0.0,0.21889328956604,43.15312194824219,52.0,-2.3000640869140625,-5619.35107421875,132.44137573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5174865722656,304.9624328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.69140625,18000.0,0.0,0.0,0.1749322265386581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156945064663887,0.156949371099472,-4.309154064685572e-06,0.0,0.0001775339769665,0.0,0.0,6.271225929260254,0.0,0.0,0.0,0.2790220975875854,4.0,0.0,1.0
738960,293.197021484375,297.1499938964844,293.1499938964844,0.0700068175792694,-1736.4613037109375,304.154296875,0.6846526861190796,0.1211976632475853,0.110556960105896,293.6813659667969,297.1499938964844,293.1499938964844,0.0031814067624509,-253.8953094482422,295.4931335449219,0.4969300925731659,0.050000000745058,0.0488262549042701,293.1750183105469,297.1499938964844,293.1499938964844,0.1686871498823166,-2708.236572265625,304.1521911621094,0.8606533408164978,0.2453053593635559,0.172455608844757,293.2396240234375,297.1499938964844,293.1499938964844,0.208808958530426,-4343.9677734375,304.1580810546875,0.9120145440101624,0.290475845336914,0.2764901220798492,293.2834777832031,297.1499938964844,293.1499938964844,0.0097999749705195,-3039.962646484375,302.0282592773437,0.4969300925731659,0.050000000745058,0.2316107302904129,291.1692810058594,291.1499938964844,274.10821533203125,270.8937072753906,285.6523132324219,293.4686584472656,291.1690979003906,1.0,0.2357138842344284,0.7984575033187866,0.7984575033187866,1.0,1.0,-1.0080187320709229,0.4069693088531494,0.6010494232177734,0.2273325473070144,0.0,0.0,0.2176974266767501,44.50870132446289,55.0,-2.3436856269836426,-5600.23779296875,134.4495391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5166931152344,304.9501037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.32421875,18000.0,0.0,0.0,0.17420594394207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1562034785747528,0.1562077850103378,-4.307672952563735e-06,0.0,0.0001767968933563,0.0,0.0,6.238207340240479,0.0,0.0,0.0,0.2788919508457184,4.0,0.0,1.0
739020,293.195556640625,297.1499938964844,293.1499938964844,0.0693817511200904,-1725.338134765625,304.1539001464844,0.6739900708198547,0.120302677154541,0.1098397150635719,293.668701171875,297.1499938964844,293.1499938964844,0.003077920526266,-245.75743103027344,295.3432312011719,0.4907072484493255,0.050000000745058,0.0489359200000762,293.1732482910156,297.1499938964844,293.1499938964844,0.1685467362403869,-2706.535400390625,304.1517028808594,0.849937915802002,0.2450289279222488,0.1723344773054123,293.2382507324219,297.1499938964844,293.1499938964844,0.2071463465690612,-4316.46484375,304.1581726074219,0.8978354930877686,0.2884812951087951,0.2747073471546173,293.2843017578125,297.1499938964844,293.1499938964844,0.009755840525031,-3033.561279296875,301.97955322265625,0.4907072484493255,0.050000000745058,0.2321309447288513,291.1678771972656,291.1499938964844,274.1570129394531,270.9230651855469,285.67486572265625,293.4483947753906,291.167724609375,1.0,0.2394760996103286,0.7983848452568054,0.7983848452568054,1.0,1.0,-1.005629062652588,0.405225932598114,0.6004030704498291,0.2285589575767517,0.0,0.0,0.2154151201248169,47.29514694213867,43.0,-1.970297932624817,-5563.44580078125,138.6230926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126953125,304.9252624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.783203125,18000.0,0.0,0.0,0.1727862060070037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548056006431579,0.1548099070787429,-4.3049262785643805e-06,0.0,0.00017535603547,0.0,0.0,6.17613697052002,0.0,0.0,0.0,0.2786479592323303,4.0,0.0,1.0
739080,293.195556640625,297.1499938964844,293.1499938964844,0.0693817511200904,-1725.338134765625,304.1539001464844,0.6739900708198547,0.120302677154541,0.1098397150635719,293.668701171875,297.1499938964844,293.1499938964844,0.003077920526266,-245.75743103027344,295.3432312011719,0.4907072484493255,0.050000000745058,0.0489359200000762,293.1732482910156,297.1499938964844,293.1499938964844,0.1685467362403869,-2706.535400390625,304.1517028808594,0.849937915802002,0.2450289279222488,0.1723344773054123,293.2382507324219,297.1499938964844,293.1499938964844,0.2071463465690612,-4316.46484375,304.1581726074219,0.8978354930877686,0.2884812951087951,0.2747073471546173,293.2843017578125,297.1499938964844,293.1499938964844,0.009755840525031,-3033.561279296875,301.97955322265625,0.4907072484493255,0.050000000745058,0.2321309447288513,291.1678771972656,291.1499938964844,274.1570129394531,270.9230651855469,285.67486572265625,293.4483947753906,291.167724609375,1.0,0.2394760996103286,0.7983848452568054,0.7983848452568054,1.0,1.0,-1.005629062652588,0.405225932598114,0.6004030704498291,0.2285589575767517,0.0,0.0,0.2154151201248169,47.29514694213867,43.0,-1.970297932624817,-5563.44580078125,138.6230926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126953125,304.9252624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.783203125,18000.0,0.0,0.0,0.1727862060070037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548056006431579,0.1548099070787429,-4.3049262785643805e-06,0.0,0.00017535603547,0.0,0.0,6.17613697052002,0.0,0.0,0.0,0.2786479592323303,4.0,0.0,1.0
739140,293.1937866210937,297.1499938964844,293.1499938964844,0.0687024667859077,-1713.22998046875,304.1537475585937,0.6745887398719788,0.119507148861885,0.1090708002448082,293.6545715332031,297.1499938964844,293.1499938964844,0.0029720719903707,-237.3920745849609,295.20269775390625,0.492272287607193,0.050000000745058,0.0489074029028415,293.1712646484375,297.1499938964844,293.1499938964844,0.1683274507522583,-2703.75146484375,304.1515197753906,0.8522828817367554,0.244839921593666,0.1721607446670532,293.2366638183594,297.1499938964844,293.1499938964844,0.2053917199373245,-4287.32080078125,304.1583557128906,0.8986859917640686,0.2865641713142395,0.2728497385978699,293.28466796875,297.1499938964844,293.1499938964844,0.0096735199913382,-3018.524658203125,301.9320983886719,0.492272287607193,0.050000000745058,0.2319956570863723,291.1678466796875,291.1499938964844,274.2059020996094,270.9518737792969,285.69927978515625,293.4286499023437,291.1680603027344,1.0,0.2375766187906265,0.798312246799469,0.798312246799469,1.0,1.0,-1.0020724534988403,0.4029282033443451,0.5991442203521729,0.2296039462089538,0.0,0.0,0.2130748629570007,46.56977081298828,31.0,0.5912396907806396,-5524.5625,136.4898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50567626953125,304.9023742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.7265625,18000.0,0.0,0.0,0.1714189946651458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534469872713089,0.1534512937068939,-4.302375600673258e-06,0.0,0.000173968495801,0.0,0.0,6.11610746383667,0.0,0.0,0.0,0.2784129083156585,4.0,0.0,1.0
739200,293.1937866210937,297.1499938964844,293.1499938964844,0.0687024667859077,-1713.22998046875,304.1537475585937,0.6745887398719788,0.119507148861885,0.1090708002448082,293.6545715332031,297.1499938964844,293.1499938964844,0.0029720719903707,-237.3920745849609,295.20269775390625,0.492272287607193,0.050000000745058,0.0489074029028415,293.1712646484375,297.1499938964844,293.1499938964844,0.1683274507522583,-2703.75146484375,304.1515197753906,0.8522828817367554,0.244839921593666,0.1721607446670532,293.2366638183594,297.1499938964844,293.1499938964844,0.2053917199373245,-4287.32080078125,304.1583557128906,0.8986859917640686,0.2865641713142395,0.2728497385978699,293.28466796875,297.1499938964844,293.1499938964844,0.0096735199913382,-3018.524658203125,301.9320983886719,0.492272287607193,0.050000000745058,0.2319956570863723,291.1678466796875,291.1499938964844,274.2059020996094,270.9518737792969,285.69927978515625,293.4286499023437,291.1680603027344,1.0,0.2375766187906265,0.798312246799469,0.798312246799469,1.0,1.0,-1.0020724534988403,0.4029282033443451,0.5991442203521729,0.2296039462089538,0.0,0.0,0.2130748629570007,46.56977081298828,31.0,0.5912396907806396,-5524.5625,136.4898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50567626953125,304.9023742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.7265625,18000.0,0.0,0.0,0.1714189946651458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534469872713089,0.1534512937068939,-4.302375600673258e-06,0.0,0.000173968495801,0.0,0.0,6.11610746383667,0.0,0.0,0.0,0.2784129083156585,4.0,0.0,1.0
739260,293.1915588378906,297.1499938964844,293.1499938964844,0.0680158212780952,-1700.9871826171875,304.15362548828125,0.685064435005188,0.1188461035490036,0.1083115488290786,293.638916015625,297.1499938964844,293.1499938964844,0.0028664576821029,-229.0043792724609,295.07293701171875,0.5006704330444336,0.050000000745058,0.0487654656171798,293.1688232421875,297.1499938964844,293.1499938964844,0.1680923849344253,-2700.72412109375,304.1513977050781,0.8662569522857666,0.244797796010971,0.1720001399517059,293.2347717285156,297.1499938964844,293.1499938964844,0.2035841941833496,-4257.20361328125,304.1585998535156,0.9127216935157776,0.2847554385662079,0.2709768116474151,293.28448486328125,297.1499938964844,293.1499938964844,0.0095613226294517,-2996.41552734375,301.8864440917969,0.5006704330444336,0.050000000745058,0.2313223779201507,291.170166015625,291.1499938964844,274.25469970703125,270.98004150390625,285.72479248046875,293.4090881347656,291.1704406738281,1.0,0.2316514551639557,0.7982486486434937,0.7982486486434937,1.0,1.0,-0.9977425336837769,0.4002712368965149,0.597471296787262,0.2305083721876144,0.0,0.0,0.2102383375167846,42.96358108520508,25.0,2.735068082809448,-5479.39208984375,129.28846740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4976806640625,304.8753662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.67578125,18000.0,0.0,0.0,0.1700925379991531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518452018499374,0.1518494933843612,-4.299614829506027e-06,0.0,0.0001726223126752,0.0,0.0,6.045835018157959,0.0,0.0,0.0,0.2781417667865753,4.0,0.0,1.0
739320,293.1915588378906,297.1499938964844,293.1499938964844,0.0680158212780952,-1700.9871826171875,304.15362548828125,0.685064435005188,0.1188461035490036,0.1083115488290786,293.638916015625,297.1499938964844,293.1499938964844,0.0028664576821029,-229.0043792724609,295.07293701171875,0.5006704330444336,0.050000000745058,0.0487654656171798,293.1688232421875,297.1499938964844,293.1499938964844,0.1680923849344253,-2700.72412109375,304.1513977050781,0.8662569522857666,0.244797796010971,0.1720001399517059,293.2347717285156,297.1499938964844,293.1499938964844,0.2035841941833496,-4257.20361328125,304.1585998535156,0.9127216935157776,0.2847554385662079,0.2709768116474151,293.28448486328125,297.1499938964844,293.1499938964844,0.0095613226294517,-2996.41552734375,301.8864440917969,0.5006704330444336,0.050000000745058,0.2313223779201507,291.170166015625,291.1499938964844,274.25469970703125,270.98004150390625,285.72479248046875,293.4090881347656,291.1704406738281,1.0,0.2316514551639557,0.7982486486434937,0.7982486486434937,1.0,1.0,-0.9977425336837769,0.4002712368965149,0.597471296787262,0.2305083721876144,0.0,0.0,0.2102383375167846,42.96358108520508,25.0,2.735068082809448,-5479.39208984375,129.28846740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4976806640625,304.8753662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.67578125,18000.0,0.0,0.0,0.1700925379991531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518452018499374,0.1518494933843612,-4.299614829506027e-06,0.0,0.0001726223126752,0.0,0.0,6.045835018157959,0.0,0.0,0.0,0.2781417667865753,4.0,0.0,1.0
739380,293.1890563964844,297.1499938964844,293.1499938964844,0.0674064382910728,-1690.16015625,304.1534423828125,0.6997784972190857,0.118300087749958,0.1076402962207794,293.6222839355469,297.1499938964844,293.1499938964844,0.0027660448104143,-221.01675415039065,294.95123291015625,0.5123626589775085,0.050000000745058,0.048600111156702,293.16607666015625,297.1499938964844,293.1499938964844,0.1679518371820449,-2698.933349609375,304.1511535644531,0.885648787021637,0.2448791414499282,0.1719155311584472,293.23260498046875,297.1499938964844,293.1499938964844,0.2018503695726394,-4228.3154296875,304.1585998535156,0.9338722825050354,0.2830469906330108,0.2691788375377655,293.2838134765625,297.1499938964844,293.1499938964844,0.0094466004520654,-2973.38818359375,301.8421630859375,0.5123626589775085,0.050000000745058,0.230538010597229,291.1722412109375,291.1499938964844,274.3031311035156,271.0074768066406,285.7503662109375,293.3902893066406,291.17242431640625,1.0,0.2249310761690139,0.7981850504875183,0.7981850504875183,1.0,1.0,-0.9935376048088074,0.3976831138134002,0.5958544611930847,0.2314028590917587,0.0,0.0,0.2071193009614944,38.76514434814453,25.0,2.500389814376831,-5431.1796875,121.17497253417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4913635253906,304.84356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.3359375,18000.0,0.0,0.0,0.168778195977211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150053471326828,0.1500577628612518,-4.296456154406769e-06,0.0,0.0001712884113658,0.0,0.0,5.9673333168029785,0.0,0.0,0.0,0.2778387367725372,4.0,0.0,1.0
739440,293.1890563964844,297.1499938964844,293.1499938964844,0.0674064382910728,-1690.16015625,304.1534423828125,0.6997784972190857,0.118300087749958,0.1076402962207794,293.6222839355469,297.1499938964844,293.1499938964844,0.0027660448104143,-221.01675415039065,294.95123291015625,0.5123626589775085,0.050000000745058,0.048600111156702,293.16607666015625,297.1499938964844,293.1499938964844,0.1679518371820449,-2698.933349609375,304.1511535644531,0.885648787021637,0.2448791414499282,0.1719155311584472,293.23260498046875,297.1499938964844,293.1499938964844,0.2018503695726394,-4228.3154296875,304.1585998535156,0.9338722825050354,0.2830469906330108,0.2691788375377655,293.2838134765625,297.1499938964844,293.1499938964844,0.0094466004520654,-2973.38818359375,301.8421630859375,0.5123626589775085,0.050000000745058,0.230538010597229,291.1722412109375,291.1499938964844,274.3031311035156,271.0074768066406,285.7503662109375,293.3902893066406,291.17242431640625,1.0,0.2249310761690139,0.7981850504875183,0.7981850504875183,1.0,1.0,-0.9935376048088074,0.3976831138134002,0.5958544611930847,0.2314028590917587,0.0,0.0,0.2071193009614944,38.76514434814453,25.0,2.500389814376831,-5431.1796875,121.17497253417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4913635253906,304.84356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.3359375,18000.0,0.0,0.0,0.168778195977211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150053471326828,0.1500577628612518,-4.296456154406769e-06,0.0,0.0001712884113658,0.0,0.0,5.9673333168029785,0.0,0.0,0.0,0.2778387367725372,4.0,0.0,1.0
739500,293.1877746582031,297.1499938964844,293.1499938964844,0.0671443343162536,-1685.52197265625,304.1532897949219,0.7064927816390991,0.1180577725172042,0.1073501333594322,293.6138000488281,297.1499938964844,293.1499938964844,0.0027188032399863,-217.25831604003903,294.8926086425781,0.517975926399231,0.050000000745058,0.0485323593020439,293.1646728515625,297.1499938964844,293.1499938964844,0.1679308116436004,-2698.685302734375,304.1510009765625,0.8947148323059082,0.2449487745761871,0.1719083935022354,293.2314758300781,297.1499938964844,293.1499938964844,0.2010339945554733,-4214.72705078125,304.1585388183594,0.9434396624565125,0.2822225987911224,0.2683254182338714,293.2833557128906,297.1499938964844,293.1499938964844,0.0093948692083358,-2963.04248046875,301.8203430175781,0.517975926399231,0.050000000745058,0.2302166223526001,291.1727905273437,291.1499938964844,274.3271484375,271.0209045410156,285.7629699707031,293.3814392089844,291.1728515625,1.0,0.222211942076683,0.7981532216072083,0.7981532216072083,1.0,1.0,-0.9916893243789672,0.396513968706131,0.5951753258705139,0.2318764626979828,0.0,0.0,0.205543652176857,37.04635238647461,25.0,1.7642872333526611,-5407.40966796875,117.84324645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4891967773437,304.8267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.41796875,18000.0,0.0,0.0,0.1681194007396698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491400003433227,0.1491442918777465,-4.2947967813233845e-06,0.0,0.0001706198236206,0.0,0.0,5.92732572555542,0.0,0.0,0.0,0.2776837050914764,4.0,0.0,1.0
739560,293.1864929199219,297.1499938964844,293.1499938964844,0.0669060945510864,-1681.3173828125,304.15313720703125,0.7123833298683167,0.1178286597132682,0.1070840507745742,293.6053771972656,297.1499938964844,293.1499938964844,0.0026733865961432,-213.64602661132807,294.8350524902344,0.5231701135635376,0.050000000745058,0.0484751760959625,293.163330078125,297.1499938964844,293.1499938964844,0.1679364591836929,-2698.787353515625,304.1507873535156,0.9029348492622375,0.2450278997421264,0.1719179451465606,293.2303466796875,297.1499938964844,293.1499938964844,0.2002497166395187,-4201.67919921875,304.1584167480469,0.9517203569412231,0.2814131379127502,0.2674982249736786,293.2828674316406,297.1499938964844,293.1499938964844,0.009346941486001,-2953.51318359375,301.79864501953125,0.5231701135635376,0.050000000745058,0.2299453616142273,291.17291259765625,291.1499938964844,274.3510131835937,271.0341491699219,285.77545166015625,293.3729858398437,291.1728820800781,1.0,0.2198091596364975,0.7981377243995667,0.7981377243995667,1.0,1.0,-0.9899944067001344,0.3954227268695831,0.5945716500282288,0.2323640435934066,0.0,0.0,0.2040031999349594,35.59663391113281,25.0,0.7880970239639282,-5384.31494140625,115.01144409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48760986328125,304.8099060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.34375,18000.0,0.0,0.0,0.1674586534500122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482407003641128,0.1482449918985366,-4.293134225008544e-06,0.0,0.0001699492422631,0.0,0.0,5.887954235076904,0.0,0.0,0.0,0.2775307893753052,4.0,0.0,1.0
739620,293.1840515136719,297.1499938964844,293.1499938964844,0.0664801225066185,-1673.8226318359375,304.1528015136719,0.7220485806465149,0.1174021810293197,0.1066033989191055,293.5887756347656,297.1499938964844,293.1499938964844,0.0025866900105029,-206.7505645751953,294.7229309082031,0.5326246023178101,0.050000000745058,0.0483823120594024,293.1607666015625,297.1499938964844,293.1499938964844,0.1679995954036712,-2699.66455078125,304.1504211425781,0.9186193346977234,0.2452060878276825,0.1719690114259719,293.22808837890625,297.1499938964844,293.1499938964844,0.1987526714801788,-4176.7734375,304.1581115722656,0.9653431177139282,0.2798329889774322,0.265903890132904,293.2817687988281,297.1499938964844,293.1499938964844,0.0092589212581515,-2936.1044921875,301.7555236816406,0.5326246023178101,0.050000000745058,0.2295048534870147,291.1722717285156,291.1499938964844,274.3980407714844,271.0599670410156,285.80010986328125,293.357421875,291.1721496582031,1.0,0.2158111780881881,0.7981067299842834,0.7981067299842834,1.0,1.0,-0.98692524433136,0.3934109807014465,0.5935142636299133,0.2333379238843917,0.0,0.0,0.2010714709758758,33.244140625,25.0,-0.6852923035621643,-5340.7705078125,110.3651351928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4854431152344,304.7776794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.888671875,18000.0,0.0,0.0,0.1661343425512313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465357691049575,0.1465400606393814,-4.289925072953338e-06,0.0,0.0001686052419245,0.0,0.0,5.813384056091309,0.0,0.0,0.0,0.2772401571273803,4.0,0.0,1.0
739680,293.1840515136719,297.1499938964844,293.1499938964844,0.0664801225066185,-1673.8226318359375,304.1528015136719,0.7220485806465149,0.1174021810293197,0.1066033989191055,293.5887756347656,297.1499938964844,293.1499938964844,0.0025866900105029,-206.7505645751953,294.7229309082031,0.5326246023178101,0.050000000745058,0.0483823120594024,293.1607666015625,297.1499938964844,293.1499938964844,0.1679995954036712,-2699.66455078125,304.1504211425781,0.9186193346977234,0.2452060878276825,0.1719690114259719,293.22808837890625,297.1499938964844,293.1499938964844,0.1987526714801788,-4176.7734375,304.1581115722656,0.9653431177139282,0.2798329889774322,0.265903890132904,293.2817687988281,297.1499938964844,293.1499938964844,0.0092589212581515,-2936.1044921875,301.7555236816406,0.5326246023178101,0.050000000745058,0.2295048534870147,291.1722717285156,291.1499938964844,274.3980407714844,271.0599670410156,285.80010986328125,293.357421875,291.1721496582031,1.0,0.2158111780881881,0.7981067299842834,0.7981067299842834,1.0,1.0,-0.98692524433136,0.3934109807014465,0.5935142636299133,0.2333379238843917,0.0,0.0,0.2010714709758758,33.244140625,25.0,-0.6852923035621643,-5340.7705078125,110.3651351928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4854431152344,304.7776794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.888671875,18000.0,0.0,0.0,0.1661343425512313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465357691049575,0.1465400606393814,-4.289925072953338e-06,0.0,0.0001686052419245,0.0,0.0,5.813384056091309,0.0,0.0,0.0,0.2772401571273803,4.0,0.0,1.0
739740,293.1817321777344,297.1499938964844,293.1499938964844,0.0661044344305992,-1667.2294921875,304.1524963378906,0.7297616004943848,0.1170097142457962,0.106176771223545,293.5727844238281,297.1499938964844,293.1499938964844,0.0025045415386557,-200.21324157714844,294.6146240234375,0.5407552719116211,0.050000000745058,0.0483118221163749,293.1584777832031,297.1499938964844,293.1499938964844,0.168107658624649,-2701.114013671875,304.1501159667969,0.9325764775276184,0.2454017698764801,0.1720506995916366,293.22589111328125,297.1499938964844,293.1499938964844,0.1973274797201156,-4153.037109375,304.15777587890625,0.9755715727806092,0.2782983779907226,0.2643764913082123,293.2806701660156,297.1499938964844,293.1499938964844,0.0091787502169609,-2920.297119140625,301.7127990722656,0.5407552719116211,0.050000000745058,0.229170486330986,291.17120361328125,291.1499938964844,274.4440612792969,271.0848693847656,285.8241882324219,293.34344482421875,291.1710510253906,1.0,0.2126790732145309,0.7980757355690002,0.7980757355690002,1.0,1.0,-0.9841923117637634,0.3915915191173553,0.5926008224487305,0.2342745959758758,0.0,0.0,0.198313683271408,31.459917068481445,25.0,-1.3971891403198242,-5300.32080078125,106.7711410522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4835510253906,304.7471008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.390625,18000.0,0.0,0.0,0.1648151725530624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144951120018959,0.1449554115533828,-4.286943294573575e-06,0.0,0.0001672664366196,0.0,0.0,5.744250297546387,0.0,0.0,0.0,0.2769705653190613,4.0,0.0,1.0
739800,293.1817321777344,297.1499938964844,293.1499938964844,0.0661044344305992,-1667.2294921875,304.1524963378906,0.7297616004943848,0.1170097142457962,0.106176771223545,293.5727844238281,297.1499938964844,293.1499938964844,0.0025045415386557,-200.21324157714844,294.6146240234375,0.5407552719116211,0.050000000745058,0.0483118221163749,293.1584777832031,297.1499938964844,293.1499938964844,0.168107658624649,-2701.114013671875,304.1501159667969,0.9325764775276184,0.2454017698764801,0.1720506995916366,293.22589111328125,297.1499938964844,293.1499938964844,0.1973274797201156,-4153.037109375,304.15777587890625,0.9755715727806092,0.2782983779907226,0.2643764913082123,293.2806701660156,297.1499938964844,293.1499938964844,0.0091787502169609,-2920.297119140625,301.7127990722656,0.5407552719116211,0.050000000745058,0.229170486330986,291.17120361328125,291.1499938964844,274.4440612792969,271.0848693847656,285.8241882324219,293.34344482421875,291.1710510253906,1.0,0.2126790732145309,0.7980757355690002,0.7980757355690002,1.0,1.0,-0.9841923117637634,0.3915915191173553,0.5926008224487305,0.2342745959758758,0.0,0.0,0.198313683271408,31.459917068481445,25.0,-1.3971891403198242,-5300.32080078125,106.7711410522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4835510253906,304.7471008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.390625,18000.0,0.0,0.0,0.1648151725530624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144951120018959,0.1449554115533828,-4.286943294573575e-06,0.0,0.0001672664366196,0.0,0.0,5.744250297546387,0.0,0.0,0.0,0.2769705653190613,4.0,0.0,1.0
739860,293.1795654296875,297.1499938964844,293.1499938964844,0.0657662525773048,-1661.304931640625,304.1522216796875,0.7360345125198364,0.1166436150670051,0.1057912558317184,293.5575866699219,297.1499938964844,293.1499938964844,0.0024259055498987,-193.9513702392578,294.5094909667969,0.5475842356681824,0.050000000745058,0.0482579991221427,293.1564025878906,297.1499938964844,293.1499938964844,0.1682437509298324,-2702.91455078125,304.1498413085937,0.9440886378288268,0.2456055432558059,0.17215196788311,293.2237854003906,297.1499938964844,293.1499938964844,0.1959599405527115,-4130.22705078125,304.157470703125,0.983131229877472,0.2768043577671051,0.2629050314426422,293.2795715332031,297.1499938964844,293.1499938964844,0.0091043133288621,-2905.6318359375,301.6702880859375,0.5475842356681824,0.050000000745058,0.2289151698350906,291.16998291015625,291.1499938964844,274.48876953125,271.1088562011719,285.84747314453125,293.3309631347656,291.1698303222656,1.0,0.2102105021476745,0.7980440258979797,0.7980440258979797,1.0,1.0,-0.9817142486572266,0.3899346888065338,0.5917795300483704,0.2351386249065399,0.0,0.0,0.1957307904958725,30.097949981689453,25.0,-1.680335521697998,-5262.53271484375,103.95613861083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4808349609375,304.717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.912109375,18000.0,0.0,0.0,0.1635133624076843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434800177812576,0.1434843093156814,-4.2841857066378e-06,0.0,0.000165945282788,0.0,0.0,5.680233478546143,0.0,0.0,0.0,0.2767210900783539,4.0,0.0,1.0
739920,293.1795654296875,297.1499938964844,293.1499938964844,0.0657662525773048,-1661.304931640625,304.1522216796875,0.7360345125198364,0.1166436150670051,0.1057912558317184,293.5575866699219,297.1499938964844,293.1499938964844,0.0024259055498987,-193.9513702392578,294.5094909667969,0.5475842356681824,0.050000000745058,0.0482579991221427,293.1564025878906,297.1499938964844,293.1499938964844,0.1682437509298324,-2702.91455078125,304.1498413085937,0.9440886378288268,0.2456055432558059,0.17215196788311,293.2237854003906,297.1499938964844,293.1499938964844,0.1959599405527115,-4130.22705078125,304.157470703125,0.983131229877472,0.2768043577671051,0.2629050314426422,293.2795715332031,297.1499938964844,293.1499938964844,0.0091043133288621,-2905.6318359375,301.6702880859375,0.5475842356681824,0.050000000745058,0.2289151698350906,291.16998291015625,291.1499938964844,274.48876953125,271.1088562011719,285.84747314453125,293.3309631347656,291.1698303222656,1.0,0.2102105021476745,0.7980440258979797,0.7980440258979797,1.0,1.0,-0.9817142486572266,0.3899346888065338,0.5917795300483704,0.2351386249065399,0.0,0.0,0.1957307904958725,30.097949981689453,25.0,-1.680335521697998,-5262.53271484375,103.95613861083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4808349609375,304.717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.912109375,18000.0,0.0,0.0,0.1635133624076843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434800177812576,0.1434843093156814,-4.2841857066378e-06,0.0,0.000165945282788,0.0,0.0,5.680233478546143,0.0,0.0,0.0,0.2767210900783539,4.0,0.0,1.0
739980,293.1775817871094,297.1499938964844,293.1499938964844,0.0654561296105384,-1655.878173828125,304.1520080566406,0.7411338686943054,0.1162978112697601,0.1054370403289794,293.5433959960937,297.1499938964844,293.1499938964844,0.0023498467635363,-187.89068603515625,294.4068298339844,0.553232729434967,0.050000000745058,0.0482165999710559,293.1546325683594,297.1499938964844,293.1499938964844,0.1683938205242157,-2704.883544921875,304.149658203125,0.9532952308654784,0.245807409286499,0.1722629070281982,293.2217712402344,297.1499938964844,293.1499938964844,0.1946404725313186,-4108.18212890625,304.1571655273437,0.9886760115623474,0.2753475308418274,0.2614816725254059,293.2785949707031,297.1499938964844,293.1499938964844,0.0090340999886393,-2891.78125,301.6279602050781,0.553232729434967,0.050000000745058,0.2287187874317169,291.1687316894531,291.1499938964844,274.531982421875,271.1318054199219,285.8697814941406,293.3199157714844,291.1685791015625,1.0,0.2082468569278717,0.7980122566223145,0.7980122566223145,1.0,1.0,-0.9794286489486694,0.388418436050415,0.5910102128982544,0.2359017431735992,0.0,0.0,0.1933153122663498,29.04979705810547,28.0,-1.7401621341705322,-5227.09521484375,101.71842956542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4764709472656,304.6884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.458984375,18000.0,0.0,0.0,0.1622418910264969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421172022819519,0.1421214789152145,-4.281641849956941e-06,0.0,0.0001646548917051,0.0,0.0,5.62106990814209,0.0,0.0,0.0,0.2764906883239746,4.0,0.0,1.0
740040,293.1775817871094,297.1499938964844,293.1499938964844,0.0654561296105384,-1655.878173828125,304.1520080566406,0.7411338686943054,0.1162978112697601,0.1054370403289794,293.5433959960937,297.1499938964844,293.1499938964844,0.0023498467635363,-187.89068603515625,294.4068298339844,0.553232729434967,0.050000000745058,0.0482165999710559,293.1546325683594,297.1499938964844,293.1499938964844,0.1683938205242157,-2704.883544921875,304.149658203125,0.9532952308654784,0.245807409286499,0.1722629070281982,293.2217712402344,297.1499938964844,293.1499938964844,0.1946404725313186,-4108.18212890625,304.1571655273437,0.9886760115623474,0.2753475308418274,0.2614816725254059,293.2785949707031,297.1499938964844,293.1499938964844,0.0090340999886393,-2891.78125,301.6279602050781,0.553232729434967,0.050000000745058,0.2287187874317169,291.1687316894531,291.1499938964844,274.531982421875,271.1318054199219,285.8697814941406,293.3199157714844,291.1685791015625,1.0,0.2082468569278717,0.7980122566223145,0.7980122566223145,1.0,1.0,-0.9794286489486694,0.388418436050415,0.5910102128982544,0.2359017431735992,0.0,0.0,0.1933153122663498,29.04979705810547,28.0,-1.7401621341705322,-5227.09521484375,101.71842956542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4764709472656,304.6884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.458984375,18000.0,0.0,0.0,0.1622418910264969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421172022819519,0.1421214789152145,-4.281641849956941e-06,0.0,0.0001646548917051,0.0,0.0,5.62106990814209,0.0,0.0,0.0,0.2764906883239746,4.0,0.0,1.0
740100,293.1766662597656,297.1499938964844,293.1499938964844,0.0653167888522148,-1653.4442138671875,304.1518859863281,0.7419469356536865,0.1161297038197517,0.1052775979042053,293.5367126464844,297.1499938964844,293.1499938964844,0.0023129433393478,-184.9489898681641,294.3561706542969,0.5543490052223206,0.050000000745058,0.0482087209820747,293.1538391113281,297.1499938964844,293.1499938964844,0.1684781163930893,-2705.9853515625,304.1495666503906,0.9551477432250975,0.2459027618169784,0.1723254770040512,293.22076416015625,297.1499938964844,293.1499938964844,0.1940050274133682,-4097.556640625,304.1570129394531,0.9893128871917723,0.2746313810348511,0.2607951164245605,293.27813720703125,297.1499938964844,293.1499938964844,0.0090025700628757,-2885.635986328125,301.6068115234375,0.5543490052223206,0.050000000745058,0.2286814004182815,291.1681213378906,291.1499938964844,274.55291748046875,271.1428527832031,285.88043212890625,293.3148803710937,291.1679382324219,1.0,0.207887515425682,0.7979964017868042,0.7979964017868042,1.0,1.0,-0.9784340262413024,0.3877486288547516,0.5906853675842285,0.2362585663795471,0.0,0.0,0.1921710520982742,28.850828170776367,28.0,-1.8331340551376345,-5210.33544921875,101.17578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4735412597656,304.6738586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.240234375,18000.0,0.0,0.0,0.1616212278604507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414744853973388,0.1414787620306015,-4.280444954929408e-06,0.0,0.0001640250120544,0.0,0.0,5.59321403503418,0.0,0.0,0.0,0.2763822674751282,4.0,0.0,1.0
740160,293.1758117675781,297.1499938964844,293.1499938964844,0.0651865750551223,-1651.17333984375,304.1517944335937,0.7414926886558533,0.1159617751836776,0.1051274836063385,293.5303649902344,297.1499938964844,293.1499938964844,0.002276673913002,-182.0579528808593,294.30572509765625,0.5542314052581787,0.050000000745058,0.0482095442712307,293.15313720703125,297.1499938964844,293.1499938964844,0.1685664802789688,-2707.13916015625,304.14947509765625,0.9550941586494446,0.2459893673658371,0.1723895668983459,293.2198181152344,297.1499938964844,293.1499938964844,0.1933864504098892,-4087.2099609375,304.1568603515625,0.9884832501411438,0.2739216387271881,0.2601238489151001,293.2777099609375,297.1499938964844,293.1499938964844,0.0089734429493546,-2880.03369140625,301.5856018066406,0.5542314052581787,0.050000000745058,0.2286853194236755,291.1673583984375,291.1499938964844,274.57342529296875,271.1536865234375,285.8907470703125,293.3102111816406,291.1671447753906,1.0,0.2078617364168167,0.7979816198348999,0.7979816198348999,1.0,1.0,-0.977530837059021,0.3871342837810516,0.5903965830802917,0.2365980595350265,0.0,0.0,0.1910882145166397,28.87262725830078,31.0,-2.0592751502990723,-5194.28759765625,101.02059936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.469970703125,304.6591491699219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.990234375,18000.0,0.0,0.0,0.1610132604837417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408628821372985,0.1408671587705612,-4.279299446352525e-06,0.0,0.0001634079817449,0.0,0.0,5.566723346710205,0.0,0.0,0.0,0.2762791514396667,4.0,0.0,1.0
