time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
740220,293.1742553710937,297.1499938964844,293.1499938964844,0.0649434700608253,-1646.939208984375,304.1515808105469,0.7377431988716125,0.1156234666705131,0.1048449575901031,293.5186767578125,297.1499938964844,293.1499938964844,0.0022053560242056,-176.37269592285156,294.205078125,0.5512166619300842,0.050000000745058,0.0482310764491558,293.1520690917969,297.1499938964844,293.1499938964844,0.168740376830101,-2709.4052734375,304.1493530273437,0.9506392478942872,0.2461303025484085,0.1725115776062011,293.218017578125,297.1499938964844,293.1499938964844,0.1921888589859008,-4067.16015625,304.1565856933594,0.9833567142486572,0.2725192308425903,0.2588180005550384,293.2769775390625,297.1499938964844,293.1499938964844,0.0089205065742135,-2870.021728515625,301.54302978515625,0.5512166619300842,0.050000000745058,0.2287874668836593,291.1656188964844,291.1499938964844,274.6129150390625,271.1744384765625,285.9103088378906,293.3018798828125,291.1654052734375,1.0,0.2086551487445831,0.7979519963264465,0.7979519963264465,1.0,1.0,-0.9759194254875184,0.3860361576080322,0.5898832678794861,0.2372071593999862,0.0,0.0,0.1891202330589294,29.419492721557617,34.0,-2.373845338821411,-5164.55126953125,101.58759307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4607849121094,304.6304016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.400390625,18000.0,0.0,0.0,0.1598430573940277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397531628608703,0.139757439494133,-4.277195785107324e-06,0.0,0.0001622203853912,0.0,0.0,5.518687725067139,0.0,0.0,0.0,0.2760917246341705,4.0,0.0,1.0
740280,293.1742553710937,297.1499938964844,293.1499938964844,0.0649434700608253,-1646.939208984375,304.1515808105469,0.7377431988716125,0.1156234666705131,0.1048449575901031,293.5186767578125,297.1499938964844,293.1499938964844,0.0022053560242056,-176.37269592285156,294.205078125,0.5512166619300842,0.050000000745058,0.0482310764491558,293.1520690917969,297.1499938964844,293.1499938964844,0.168740376830101,-2709.4052734375,304.1493530273437,0.9506392478942872,0.2461303025484085,0.1725115776062011,293.218017578125,297.1499938964844,293.1499938964844,0.1921888589859008,-4067.16015625,304.1565856933594,0.9833567142486572,0.2725192308425903,0.2588180005550384,293.2769775390625,297.1499938964844,293.1499938964844,0.0089205065742135,-2870.021728515625,301.54302978515625,0.5512166619300842,0.050000000745058,0.2287874668836593,291.1656188964844,291.1499938964844,274.6129150390625,271.1744384765625,285.9103088378906,293.3018798828125,291.1654052734375,1.0,0.2086551487445831,0.7979519963264465,0.7979519963264465,1.0,1.0,-0.9759194254875184,0.3860361576080322,0.5898832678794861,0.2372071593999862,0.0,0.0,0.1891202330589294,29.419492721557617,34.0,-2.373845338821411,-5164.55126953125,101.58759307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4607849121094,304.6304016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.400390625,18000.0,0.0,0.0,0.1598430573940277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397531628608703,0.139757439494133,-4.277195785107324e-06,0.0,0.0001622203853912,0.0,0.0,5.518687725067139,0.0,0.0,0.0,0.2760917246341705,4.0,0.0,1.0
740340,293.17291259765625,297.1499938964844,293.1499938964844,0.064715027809143,-1642.9632568359375,304.1514587402344,0.7311812043190002,0.1152788698673248,0.1045784652233123,293.5084228515625,297.1499938964844,293.1499938964844,0.0021350041497498,-170.76217651367188,294.1045227050781,0.5454149842262268,0.050000000745058,0.0482746176421642,293.1513671875,297.1499938964844,293.1499938964844,0.1688949316740036,-2711.411376953125,304.1493225097656,0.9415104985237122,0.2462197840213775,0.1726158112287521,293.2163391113281,297.1499938964844,293.1499938964844,0.1910333633422851,-4047.784423828125,304.15631103515625,0.974151074886322,0.2711378037929535,0.2575544118881225,293.27642822265625,297.1499938964844,293.1499938964844,0.0088731162250041,-2861.239013671875,301.5002136230469,0.5454149842262268,0.050000000745058,0.2289939969778061,291.1638488769531,291.1499938964844,274.6501770019531,271.19403076171875,285.928466796875,293.2947692871094,291.16363525390625,1.0,0.2103708237409591,0.7979223728179932,0.7979223728179932,1.0,1.0,-0.9745083451271056,0.3850836455821991,0.589424729347229,0.2377149164676666,0.0,0.0,0.1873914301395416,30.52284812927246,37.0,-2.440325975418091,-5137.62060546875,103.1176300048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4485168457031,304.6024475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8359375,18000.0,0.0,0.0,0.1587468087673187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138784646987915,0.1387889236211776,-4.275354967830936e-06,0.0,0.0001611078187124,0.0,0.0,5.476823329925537,0.0,0.0,0.0,0.2759282290935516,4.0,0.0,1.0
740400,293.17291259765625,297.1499938964844,293.1499938964844,0.064715027809143,-1642.9632568359375,304.1514587402344,0.7311812043190002,0.1152788698673248,0.1045784652233123,293.5084228515625,297.1499938964844,293.1499938964844,0.0021350041497498,-170.76217651367188,294.1045227050781,0.5454149842262268,0.050000000745058,0.0482746176421642,293.1513671875,297.1499938964844,293.1499938964844,0.1688949316740036,-2711.411376953125,304.1493225097656,0.9415104985237122,0.2462197840213775,0.1726158112287521,293.2163391113281,297.1499938964844,293.1499938964844,0.1910333633422851,-4047.784423828125,304.15631103515625,0.974151074886322,0.2711378037929535,0.2575544118881225,293.27642822265625,297.1499938964844,293.1499938964844,0.0088731162250041,-2861.239013671875,301.5002136230469,0.5454149842262268,0.050000000745058,0.2289939969778061,291.1638488769531,291.1499938964844,274.6501770019531,271.19403076171875,285.928466796875,293.2947692871094,291.16363525390625,1.0,0.2103708237409591,0.7979223728179932,0.7979223728179932,1.0,1.0,-0.9745083451271056,0.3850836455821991,0.589424729347229,0.2377149164676666,0.0,0.0,0.1873914301395416,30.52284812927246,37.0,-2.440325975418091,-5137.62060546875,103.1176300048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4485168457031,304.6024475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8359375,18000.0,0.0,0.0,0.1587468087673187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138784646987915,0.1387889236211776,-4.275354967830936e-06,0.0,0.0001611078187124,0.0,0.0,5.476823329925537,0.0,0.0,0.0,0.2759282290935516,4.0,0.0,1.0
740460,293.1718139648437,297.1499938964844,293.1499938964844,0.0644946321845054,-1639.1278076171875,304.1513366699219,0.7228180766105652,0.1149255409836769,0.1043211966753006,293.4996032714844,297.1499938964844,293.1499938964844,0.0020649426151067,-165.17234802246094,294.0035705566406,0.5379109382629395,0.050000000745058,0.0483356192708015,293.15106201171875,297.1499938964844,293.1499938964844,0.1690164059400558,-2712.98095703125,304.1493530273437,0.929117739200592,0.2462483197450637,0.1726921498775482,293.2147521972656,297.1499938964844,293.1499938964844,0.1899128258228302,-4028.962890625,304.15606689453125,0.9615188837051392,0.2697759866714477,0.2563270032405853,293.2760314941406,297.1499938964844,293.1499938964844,0.0088298460468649,-2853.36376953125,301.45709228515625,0.5379109382629395,0.050000000745058,0.2292833775281906,291.1621398925781,291.1499938964844,274.6849975585937,271.21240234375,285.9451599121094,293.2887268066406,291.16192626953125,1.0,0.2127936333417892,0.7978863716125488,0.7978863716125488,1.0,1.0,-0.9732386469841005,0.3842456042766571,0.5889930129051208,0.2381189465522766,0.0,0.0,0.1858870089054107,32.06706237792969,40.0,-2.3700008392333984,-5113.146484375,105.4033660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4330139160156,304.5750427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.318359375,18000.0,0.0,0.0,0.1577382683753967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137944683432579,0.1379489600658416,-4.2737569856399205e-06,0.0,0.000160084280651,0.0,0.0,5.440564155578613,0.0,0.0,0.0,0.2757866084575653,4.0,0.0,1.0
740520,293.1718139648437,297.1499938964844,293.1499938964844,0.0644946321845054,-1639.1278076171875,304.1513366699219,0.7228180766105652,0.1149255409836769,0.1043211966753006,293.4996032714844,297.1499938964844,293.1499938964844,0.0020649426151067,-165.17234802246094,294.0035705566406,0.5379109382629395,0.050000000745058,0.0483356192708015,293.15106201171875,297.1499938964844,293.1499938964844,0.1690164059400558,-2712.98095703125,304.1493530273437,0.929117739200592,0.2462483197450637,0.1726921498775482,293.2147521972656,297.1499938964844,293.1499938964844,0.1899128258228302,-4028.962890625,304.15606689453125,0.9615188837051392,0.2697759866714477,0.2563270032405853,293.2760314941406,297.1499938964844,293.1499938964844,0.0088298460468649,-2853.36376953125,301.45709228515625,0.5379109382629395,0.050000000745058,0.2292833775281906,291.1621398925781,291.1499938964844,274.6849975585937,271.21240234375,285.9451599121094,293.2887268066406,291.16192626953125,1.0,0.2127936333417892,0.7978863716125488,0.7978863716125488,1.0,1.0,-0.9732386469841005,0.3842456042766571,0.5889930129051208,0.2381189465522766,0.0,0.0,0.1858870089054107,32.06706237792969,40.0,-2.3700008392333984,-5113.146484375,105.4033660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4330139160156,304.5750427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.318359375,18000.0,0.0,0.0,0.1577382683753967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137944683432579,0.1379489600658416,-4.2737569856399205e-06,0.0,0.000160084280651,0.0,0.0,5.440564155578613,0.0,0.0,0.0,0.2757866084575653,4.0,0.0,1.0
740580,293.1708679199219,297.1499938964844,293.1499938964844,0.0642776191234588,-1635.3504638671875,304.1512451171875,0.7131485342979431,0.1145621612668037,0.1040684059262275,293.4921264648437,297.1499938964844,293.1499938964844,0.0019946922548115,-159.56491088867188,293.9019470214844,0.5296003222465515,0.050000000745058,0.0484106056392192,293.151123046875,297.1499938964844,293.1499938964844,0.1690928637981414,-2713.961181640625,304.1494445800781,0.9150484204292296,0.246206909418106,0.1727316677570343,293.2132873535156,297.1499938964844,293.1499938964844,0.1888220757246017,-4010.60986328125,304.1558837890625,0.9462588429450988,0.2684330940246582,0.2551315128803253,293.2758483886719,297.1499938964844,293.1499938964844,0.0087896352633833,-2846.15380859375,301.41363525390625,0.5296003222465515,0.050000000745058,0.2296390682458877,291.1605529785156,291.1499938964844,274.7171325683594,271.2294921875,285.9604187011719,293.2836608886719,291.1603698730469,1.0,0.215752899646759,0.7978503108024597,0.7978503108024597,1.0,1.0,-0.9720647931098938,0.3834959864616394,0.5885688066482544,0.2384259551763534,0.0,0.0,0.1845874041318893,33.963871002197266,43.0,-2.207519292831421,-5090.87744140625,108.28694915771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4144897460937,304.5482482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8515625,18000.0,0.0,0.0,0.1568280458450317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1372219622135162,0.1372262388467788,-4.272380920156138e-06,0.0,0.0001591605250723,0.0,0.0,5.409400939941406,0.0,0.0,0.0,0.2756648361682892,4.0,0.0,1.0
740640,293.1708679199219,297.1499938964844,293.1499938964844,0.0642776191234588,-1635.3504638671875,304.1512451171875,0.7131485342979431,0.1145621612668037,0.1040684059262275,293.4921264648437,297.1499938964844,293.1499938964844,0.0019946922548115,-159.56491088867188,293.9019470214844,0.5296003222465515,0.050000000745058,0.0484106056392192,293.151123046875,297.1499938964844,293.1499938964844,0.1690928637981414,-2713.961181640625,304.1494445800781,0.9150484204292296,0.246206909418106,0.1727316677570343,293.2132873535156,297.1499938964844,293.1499938964844,0.1888220757246017,-4010.60986328125,304.1558837890625,0.9462588429450988,0.2684330940246582,0.2551315128803253,293.2758483886719,297.1499938964844,293.1499938964844,0.0087896352633833,-2846.15380859375,301.41363525390625,0.5296003222465515,0.050000000745058,0.2296390682458877,291.1605529785156,291.1499938964844,274.7171325683594,271.2294921875,285.9604187011719,293.2836608886719,291.1603698730469,1.0,0.215752899646759,0.7978503108024597,0.7978503108024597,1.0,1.0,-0.9720647931098938,0.3834959864616394,0.5885688066482544,0.2384259551763534,0.0,0.0,0.1845874041318893,33.963871002197266,43.0,-2.207519292831421,-5090.87744140625,108.28694915771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4144897460937,304.5482482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8515625,18000.0,0.0,0.0,0.1568280458450317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1372219622135162,0.1372262388467788,-4.272380920156138e-06,0.0,0.0001591605250723,0.0,0.0,5.409400939941406,0.0,0.0,0.0,0.2756648361682892,4.0,0.0,1.0
740700,293.17047119140625,297.1499938964844,293.1499938964844,0.0641693621873855,-1633.465576171875,304.1512145996094,0.7077903747558594,0.1143764480948448,0.103942647576332,293.4888916015625,297.1499938964844,293.1499938964844,0.0019593839533627,-156.7456512451172,293.850830078125,0.5253543853759766,0.050000000745058,0.0484525226056575,293.1513061523437,297.1499938964844,293.1499938964844,0.1691104173660278,-2714.181640625,304.1495056152344,0.9079630970954896,0.2461567223072052,0.172734722495079,293.21258544921875,297.1499938964844,293.1499938964844,0.1882868558168411,-4001.5927734375,304.1557922363281,0.9379671216011048,0.2677687406539917,0.2545449137687683,293.2758178710937,297.1499938964844,293.1499938964844,0.0087704248726367,-2842.74072265625,301.3917541503906,0.5253543853759766,0.050000000745058,0.2298379093408584,291.1598205566406,291.1499938964844,274.7321472167969,271.2375793457031,285.9674987792969,293.2814636230469,291.1596374511719,1.0,0.2173921763896942,0.7978323101997375,0.7978323101997375,1.0,1.0,-0.971502423286438,0.3831468522548675,0.5883556008338928,0.2385468482971191,0.0,0.0,0.1840086281299591,35.023704528808594,43.0,-2.104072332382202,-5080.50146484375,109.91565704345705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4042358398437,304.5351257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.638671875,18000.0,0.0,0.0,0.1564129590988159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1369009912014007,0.1369052678346634,-4.271769739716547e-06,0.0,0.0001587392762303,0.0,0.0,5.395572185516357,0.0,0.0,0.0,0.2756108045578003,4.0,0.0,1.0
740760,293.17010498046875,297.1499938964844,293.1499938964844,0.0640608519315719,-1631.5760498046875,304.15118408203125,0.7022325992584229,0.1141882613301277,0.1038168966770172,293.4859619140625,297.1499938964844,293.1499938964844,0.0019239095272496,-153.91250610351562,293.7994384765625,0.5211461782455444,0.050000000745058,0.0484968796372413,293.1515808105469,297.1499938964844,293.1499938964844,0.1691131740808487,-2714.2099609375,304.14959716796875,0.9012120366096495,0.2460864335298538,0.1727259010076522,293.2119140625,297.1499938964844,293.1499938964844,0.1877575814723968,-3992.66796875,304.1557006835937,0.9294807314872742,0.2671088874340057,0.2539649605751037,293.2758178710937,297.1499938964844,293.1499938964844,0.0087516708299517,-2839.42333984375,301.36981201171875,0.5211461782455444,0.050000000745058,0.2300483137369156,291.1591186523437,291.1499938964844,274.7463684082031,271.24530029296875,285.9742126464844,293.2794494628906,291.1589660644531,1.0,0.2191135138273239,0.7978147268295288,0.7978147268295288,1.0,1.0,-0.9709506630897522,0.382810890674591,0.5881397724151611,0.2386483252048492,0.0,0.0,0.1834709793329239,36.14496612548828,46.0,-1.9928394556045528,-5070.576171875,111.64624786376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3934020996094,304.5221862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.44140625,18000.0,0.0,0.0,0.156024158000946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366034746170044,0.136607751250267,-4.271203579264693e-06,0.0,0.000158344686497,0.0,0.0,5.38275957107544,0.0,0.0,0.0,0.2755607664585113,4.0,0.0,1.0
740820,293.16949462890625,297.1499938964844,293.1499938964844,0.0638429597020149,-1627.7813720703125,304.1511535644531,0.6910885572433472,0.1138060018420219,0.1035654097795486,293.48095703125,297.1499938964844,293.1499938964844,0.0018523744074627,-148.1977081298828,293.6959533691406,0.5130019187927246,0.050000000745058,0.0485920570790767,293.15240478515625,297.1499938964844,293.1499938964844,0.1690687984228134,-2713.61865234375,304.1498107910156,0.8880212903022766,0.24588043987751,0.1726682782173156,293.21063232421875,297.1499938964844,293.1499938964844,0.1867164522409439,-3975.09033203125,304.155517578125,0.9127357602119446,0.265803575515747,0.2528248429298401,293.27593994140625,297.1499938964844,293.1499938964844,0.0087152831256389,-2833.016357421875,301.3255920410156,0.5130019187927246,0.050000000745058,0.2304998040199279,291.1578674316406,291.1499938964844,274.7724609375,271.2597351074219,285.9867858886719,293.2762145996094,291.15771484375,1.0,0.2227585166692733,0.7977795004844666,0.7977795004844666,1.0,1.0,-0.969867467880249,0.3821690380573272,0.5876984596252441,0.2388013750314712,0.0,0.0,0.1825098991394043,38.550235748291016,49.0,-1.728817343711853,-5051.98291015625,115.37451934814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3703308105469,304.4969177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08984375,18000.0,0.0,0.0,0.1553282588720321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136073499917984,0.1360777616500854,-4.27019631388248e-06,0.0,0.0001576384383952,0.0,0.0,5.359952449798584,0.0,0.0,0.0,0.2754716575145721,4.0,0.0,1.0
740880,293.16949462890625,297.1499938964844,293.1499938964844,0.0638429597020149,-1627.7813720703125,304.1511535644531,0.6910885572433472,0.1138060018420219,0.1035654097795486,293.48095703125,297.1499938964844,293.1499938964844,0.0018523744074627,-148.1977081298828,293.6959533691406,0.5130019187927246,0.050000000745058,0.0485920570790767,293.15240478515625,297.1499938964844,293.1499938964844,0.1690687984228134,-2713.61865234375,304.1498107910156,0.8880212903022766,0.24588043987751,0.1726682782173156,293.21063232421875,297.1499938964844,293.1499938964844,0.1867164522409439,-3975.09033203125,304.155517578125,0.9127357602119446,0.265803575515747,0.2528248429298401,293.27593994140625,297.1499938964844,293.1499938964844,0.0087152831256389,-2833.016357421875,301.3255920410156,0.5130019187927246,0.050000000745058,0.2304998040199279,291.1578674316406,291.1499938964844,274.7724609375,271.2597351074219,285.9867858886719,293.2762145996094,291.15771484375,1.0,0.2227585166692733,0.7977795004844666,0.7977795004844666,1.0,1.0,-0.969867467880249,0.3821690380573272,0.5876984596252441,0.2388013750314712,0.0,0.0,0.1825098991394043,38.550235748291016,49.0,-1.728817343711853,-5051.98291015625,115.37451934814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3703308105469,304.4969177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08984375,18000.0,0.0,0.0,0.1553282588720321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136073499917984,0.1360777616500854,-4.27019631388248e-06,0.0,0.0001576384383952,0.0,0.0,5.359952449798584,0.0,0.0,0.0,0.2754716575145721,4.0,0.0,1.0
740940,293.1688537597656,297.1499938964844,293.1499938964844,0.063635304570198,-1624.1640625,304.151123046875,0.6802613735198975,0.1134416684508323,0.1033288314938545,293.4769897460937,297.1499938964844,293.1499938964844,0.0017799597699195,-142.4092559814453,293.5916442871094,0.5053973197937012,0.050000000745058,0.0486943013966083,293.15350341796875,297.1499938964844,293.1499938964844,0.1689553558826446,-2712.1298828125,304.1500549316406,0.8751996159553528,0.2455949485301971,0.1725588291883468,293.2093505859375,297.1499938964844,293.1499938964844,0.1856963187456131,-3957.8349609375,304.1553955078125,0.8977862596511841,0.2645237743854522,0.2517136037349701,293.27618408203125,297.1499938964844,293.1499938964844,0.0086798621341586,-2826.76708984375,301.2810974121094,0.5053973197937012,0.050000000745058,0.2309847921133041,291.1570129394531,291.1499938964844,274.7951965332031,271.27276611328125,285.9994812011719,293.2761535644531,291.1569519042969,1.0,0.2266019731760025,0.7977442145347595,0.7977442145347595,1.0,1.0,-0.968823254108429,0.381566435098648,0.5872567892074585,0.2389066219329834,0.0,0.0,0.1816357374191284,41.13356399536133,52.0,-1.0957143306732178,-5034.4150390625,119.39673614501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3460998535156,304.4727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.86328125,18000.0,0.0,0.0,0.1547380834817886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356045305728912,0.1356087923049926,-4.269325472705532e-06,0.0,0.0001570394815644,0.0,0.0,5.339811325073242,0.0,0.0,0.0,0.2753931283950805,4.0,0.0,1.0
741000,293.1688537597656,297.1499938964844,293.1499938964844,0.063635304570198,-1624.1640625,304.151123046875,0.6802613735198975,0.1134416684508323,0.1033288314938545,293.4769897460937,297.1499938964844,293.1499938964844,0.0017799597699195,-142.4092559814453,293.5916442871094,0.5053973197937012,0.050000000745058,0.0486943013966083,293.15350341796875,297.1499938964844,293.1499938964844,0.1689553558826446,-2712.1298828125,304.1500549316406,0.8751996159553528,0.2455949485301971,0.1725588291883468,293.2093505859375,297.1499938964844,293.1499938964844,0.1856963187456131,-3957.8349609375,304.1553955078125,0.8977862596511841,0.2645237743854522,0.2517136037349701,293.27618408203125,297.1499938964844,293.1499938964844,0.0086798621341586,-2826.76708984375,301.2810974121094,0.5053973197937012,0.050000000745058,0.2309847921133041,291.1570129394531,291.1499938964844,274.7951965332031,271.27276611328125,285.9994812011719,293.2761535644531,291.1569519042969,1.0,0.2266019731760025,0.7977442145347595,0.7977442145347595,1.0,1.0,-0.968823254108429,0.381566435098648,0.5872567892074585,0.2389066219329834,0.0,0.0,0.1816357374191284,41.13356399536133,52.0,-1.0957143306732178,-5034.4150390625,119.39673614501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3460998535156,304.4727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.86328125,18000.0,0.0,0.0,0.1547380834817886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356045305728912,0.1356087923049926,-4.269325472705532e-06,0.0,0.0001570394815644,0.0,0.0,5.339811325073242,0.0,0.0,0.0,0.2753931283950805,4.0,0.0,1.0
741060,293.168212890625,297.1499938964844,293.1499938964844,0.0634464398026466,-1620.876220703125,304.15106201171875,0.6700241565704346,0.1130905300378799,0.1031150966882705,293.4739685058594,297.1499938964844,293.1499938964844,0.0017064415151253,-136.53073120117188,293.486328125,0.4983819425106048,0.050000000745058,0.0488022044301033,293.1549377441406,297.1499938964844,293.1499938964844,0.1687714457511901,-2709.73046875,304.1503601074219,0.8630237579345703,0.2452186048030853,0.1723939180374145,293.2081298828125,297.1499938964844,293.1499938964844,0.1847029477357864,-3941.008056640625,304.1552429199219,0.8839927911758423,0.2632704675197601,0.250633955001831,293.27655029296875,297.1499938964844,293.1499938964844,0.0086451256647706,-2820.62939453125,301.2362365722656,0.4983819425106048,0.050000000745058,0.2314966470003128,291.1564636230469,291.1499938964844,274.8143005371094,271.2843322753906,286.0106201171875,293.2765197753906,291.1563415527344,1.0,0.2305780351161956,0.7977082133293152,0.7977082133293152,1.0,1.0,-0.9678168296813964,0.3809998333454132,0.5868170261383057,0.2389707118272781,0.0,0.0,0.180812582373619,43.85957717895508,55.0,-0.9460294842720032,-5017.73828125,123.65390014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3216247558594,304.4486694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.73828125,18000.0,0.0,0.0,0.1542481034994125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351613402366638,0.1351656019687652,-4.268524662620621e-06,0.0,0.0001565422135172,0.0,0.0,5.320816993713379,0.0,0.0,0.0,0.2753195762634277,4.0,0.0,1.0
741120,293.168212890625,297.1499938964844,293.1499938964844,0.0634464398026466,-1620.876220703125,304.15106201171875,0.6700241565704346,0.1130905300378799,0.1031150966882705,293.4739685058594,297.1499938964844,293.1499938964844,0.0017064415151253,-136.53073120117188,293.486328125,0.4983819425106048,0.050000000745058,0.0488022044301033,293.1549377441406,297.1499938964844,293.1499938964844,0.1687714457511901,-2709.73046875,304.1503601074219,0.8630237579345703,0.2452186048030853,0.1723939180374145,293.2081298828125,297.1499938964844,293.1499938964844,0.1847029477357864,-3941.008056640625,304.1552429199219,0.8839927911758423,0.2632704675197601,0.250633955001831,293.27655029296875,297.1499938964844,293.1499938964844,0.0086451256647706,-2820.62939453125,301.2362365722656,0.4983819425106048,0.050000000745058,0.2314966470003128,291.1564636230469,291.1499938964844,274.8143005371094,271.2843322753906,286.0106201171875,293.2765197753906,291.1563415527344,1.0,0.2305780351161956,0.7977082133293152,0.7977082133293152,1.0,1.0,-0.9678168296813964,0.3809998333454132,0.5868170261383057,0.2389707118272781,0.0,0.0,0.180812582373619,43.85957717895508,55.0,-0.9460294842720032,-5017.73828125,123.65390014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3216247558594,304.4486694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.73828125,18000.0,0.0,0.0,0.1542481034994125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351613402366638,0.1351656019687652,-4.268524662620621e-06,0.0,0.0001565422135172,0.0,0.0,5.320816993713379,0.0,0.0,0.0,0.2753195762634277,4.0,0.0,1.0
741180,293.1676940917969,297.1499938964844,293.1499938964844,0.0632603615522384,-1617.6402587890625,304.1510314941406,0.6604737043380737,0.1127335950732231,0.1029031127691268,293.4718017578125,297.1499938964844,293.1499938964844,0.001631740713492,-130.5579833984375,293.3794860839844,0.4918709397315979,0.050000000745058,0.048914685845375,293.1567077636719,297.1499938964844,293.1499938964844,0.1685060262680053,-2706.281494140625,304.1506652832031,0.8516064286231995,0.2447339594364166,0.172159343957901,293.2069396972656,297.1499938964844,293.1499938964844,0.1837378740310669,-3924.64501953125,304.1551208496094,0.8710408210754395,0.2620391249656677,0.2495803385972976,293.2770080566406,297.1499938964844,293.1499938964844,0.0086110346019268,-2814.6279296875,301.19091796875,0.4918709397315979,0.050000000745058,0.2320302128791809,291.1557006835937,291.1499938964844,274.8295593261719,271.2944030761719,286.0199279785156,293.2769775390625,291.15557861328125,1.0,0.234630286693573,0.7976722121238708,0.7976722121238708,1.0,1.0,-0.9667917490005492,0.380444586277008,0.5863471627235413,0.238979622721672,0.0,0.0,0.1801050007343292,46.700103759765625,58.0,-1.0366063117980957,-5002.60693359375,128.08595275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977294921875,304.4259948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.513671875,18000.0,0.0,0.0,0.1538489609956741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347738653421402,0.1347781419754028,-4.267798885848606e-06,0.0,0.0001561371464049,0.0,0.0,5.304189682006836,0.0,0.0,0.0,0.2752548456192016,4.0,0.0,1.0
741240,293.1676940917969,297.1499938964844,293.1499938964844,0.0632603615522384,-1617.6402587890625,304.1510314941406,0.6604737043380737,0.1127335950732231,0.1029031127691268,293.4718017578125,297.1499938964844,293.1499938964844,0.001631740713492,-130.5579833984375,293.3794860839844,0.4918709397315979,0.050000000745058,0.048914685845375,293.1567077636719,297.1499938964844,293.1499938964844,0.1685060262680053,-2706.281494140625,304.1506652832031,0.8516064286231995,0.2447339594364166,0.172159343957901,293.2069396972656,297.1499938964844,293.1499938964844,0.1837378740310669,-3924.64501953125,304.1551208496094,0.8710408210754395,0.2620391249656677,0.2495803385972976,293.2770080566406,297.1499938964844,293.1499938964844,0.0086110346019268,-2814.6279296875,301.19091796875,0.4918709397315979,0.050000000745058,0.2320302128791809,291.1557006835937,291.1499938964844,274.8295593261719,271.2944030761719,286.0199279785156,293.2769775390625,291.15557861328125,1.0,0.234630286693573,0.7976722121238708,0.7976722121238708,1.0,1.0,-0.9667917490005492,0.380444586277008,0.5863471627235413,0.238979622721672,0.0,0.0,0.1801050007343292,46.700103759765625,58.0,-1.0366063117980957,-5002.60693359375,128.08595275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977294921875,304.4259948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.513671875,18000.0,0.0,0.0,0.1538489609956741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347738653421402,0.1347781419754028,-4.267798885848606e-06,0.0,0.0001561371464049,0.0,0.0,5.304189682006836,0.0,0.0,0.0,0.2752548456192016,4.0,0.0,1.0
741300,293.16748046875,297.1499938964844,293.1499938964844,0.0631659775972366,-1615.9991455078125,304.1510009765625,0.6559723615646362,0.1125516295433044,0.1027955189347267,293.4710388183594,297.1499938964844,293.1499938964844,0.0015938484575599,-127.52811431884766,293.325439453125,0.488750547170639,0.050000000745058,0.048972375690937,293.1577453613281,297.1499938964844,293.1499938964844,0.1683365702629089,-2704.08251953125,304.1508483886719,0.846184492111206,0.2444456070661544,0.172011524438858,293.20635986328125,297.1499938964844,293.1499938964844,0.1832645535469055,-3916.6123046875,304.155029296875,0.8649150729179382,0.2614316046237945,0.2490628212690353,293.2772827148437,297.1499938964844,293.1499938964844,0.0085941106081008,-2811.64501953125,301.1681213378906,0.488750547170639,0.050000000745058,0.2323038727045059,291.1553039550781,291.1499938964844,274.835693359375,271.2988586425781,286.0238647460937,293.2772216796875,291.1551818847656,1.0,0.2366719990968704,0.7976542115211487,0.7976542115211487,1.0,1.0,-0.9662618041038512,0.3801667988300323,0.5860950350761414,0.2389606088399887,0.0,0.0,0.1797940284013748,48.15639877319336,58.0,-1.054313063621521,-4995.69677734375,130.35342407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28619384765625,304.4154663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.1536827236413955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346038877964019,0.1346081495285034,-4.267476924724178e-06,0.0,0.0001559684314997,0.0,0.0,5.296894073486328,0.0,0.0,0.0,0.2752263844013214,4.0,0.0,1.0
741360,293.16729736328125,297.1499938964844,293.1499938964844,0.0630704388022422,-1614.3380126953125,304.1510009765625,0.6516595482826233,0.112367533147335,0.1026866808533668,293.4704895019531,297.1499938964844,293.1499938964844,0.0015555716818198,-124.4673309326172,293.27099609375,0.4856851994991302,0.050000000745058,0.0490308552980423,293.1588439941406,297.1499938964844,293.1499938964844,0.1681430488824844,-2701.57275390625,304.15106201171875,0.8409512639045715,0.2441277354955673,0.1718439012765884,293.205810546875,297.1499938964844,293.1499938964844,0.1827965378761291,-3908.664306640625,304.15496826171875,0.8590337634086609,0.2608291506767273,0.2485507875680923,293.2775573730469,297.1499938964844,293.1499938964844,0.008577212691307,-2808.65966796875,301.14520263671875,0.4856851994991302,0.050000000745058,0.2325812578201294,291.1549072265625,291.1499938964844,274.8407592773437,271.3029479980469,286.02734375,293.27752685546875,291.1548156738281,1.0,0.2387166917324066,0.7976375222206116,0.7976375222206116,1.0,1.0,-0.9657185673713684,0.3798880875110626,0.5858305096626282,0.2389259338378906,0.0,0.0,0.1795079857110977,49.6322021484375,46.0,-1.0593992471694946,-4989.18603515625,132.64718627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2750244140625,304.4054870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2890625,18000.0,0.0,0.0,0.1535356640815735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344473659992218,0.1344516277313232,-4.2671799747040495e-06,0.0,0.0001558191725052,0.0,0.0,5.290176868438721,0.0,0.0,0.0,0.2752001285552978,4.0,0.0,1.0
741420,293.16680908203125,297.1499938964844,293.1499938964844,0.0627656430006027,-1609.00537109375,304.15118408203125,0.6525309681892395,0.1120262444019317,0.1023470982909202,293.4698181152344,297.1499938964844,293.1499938964844,0.0014738794416189,-117.9300308227539,293.1618957519531,0.48689666390419,0.050000000745058,0.0490075796842575,293.1611022949219,297.1499938964844,293.1499938964844,0.167567640542984,-2694.083984375,304.15167236328125,0.842147946357727,0.2434450984001159,0.1713612675666809,293.20458984375,297.1499938964844,293.1499938964844,0.1817467510700225,-3890.740966796875,304.1550598144531,0.859802782535553,0.259660929441452,0.2474118620157241,293.278076171875,297.1499938964844,293.1499938964844,0.0085106920450925,-2794.481201171875,301.0995788574219,0.48689666390419,0.050000000745058,0.2324708551168441,291.15496826171875,291.1499938964844,274.84765625,271.3098449707031,286.0337219238281,293.2780456542969,291.1551818847656,1.0,0.2370871156454086,0.7976042032241821,0.7976042032241821,1.0,1.0,-0.9632049202919006,0.3787274062633514,0.5844775438308716,0.238446295261383,0.0,0.0,0.1788683831691742,49.0130500793457,34.0,0.7627415657043457,-4974.53369140625,131.0222930908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2539367675781,304.38983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2890625,18000.0,0.0,0.0,0.1532893180847168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341395527124405,0.1341438293457031,-4.266644737072056e-06,0.0,0.0001555691706016,0.0,0.0,5.277031898498535,0.0,0.0,0.0,0.2751489877700805,4.0,0.0,1.0
741480,293.16680908203125,297.1499938964844,293.1499938964844,0.0627656430006027,-1609.00537109375,304.15118408203125,0.6525309681892395,0.1120262444019317,0.1023470982909202,293.4698181152344,297.1499938964844,293.1499938964844,0.0014738794416189,-117.9300308227539,293.1618957519531,0.48689666390419,0.050000000745058,0.0490075796842575,293.1611022949219,297.1499938964844,293.1499938964844,0.167567640542984,-2694.083984375,304.15167236328125,0.842147946357727,0.2434450984001159,0.1713612675666809,293.20458984375,297.1499938964844,293.1499938964844,0.1817467510700225,-3890.740966796875,304.1550598144531,0.859802782535553,0.259660929441452,0.2474118620157241,293.278076171875,297.1499938964844,293.1499938964844,0.0085106920450925,-2794.481201171875,301.0995788574219,0.48689666390419,0.050000000745058,0.2324708551168441,291.15496826171875,291.1499938964844,274.84765625,271.3098449707031,286.0337219238281,293.2780456542969,291.1551818847656,1.0,0.2370871156454086,0.7976042032241821,0.7976042032241821,1.0,1.0,-0.9632049202919006,0.3787274062633514,0.5844775438308716,0.238446295261383,0.0,0.0,0.1788683831691742,49.0130500793457,34.0,0.7627415657043457,-4974.53369140625,131.0222930908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2539367675781,304.38983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2890625,18000.0,0.0,0.0,0.1532893180847168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341395527124405,0.1341438293457031,-4.266644737072056e-06,0.0,0.0001555691706016,0.0,0.0,5.277031898498535,0.0,0.0,0.0,0.2751489877700805,4.0,0.0,1.0
741540,293.16607666015625,297.1499938964844,293.1499938964844,0.0624003112316131,-1602.599365234375,304.1513977050781,0.661846935749054,0.1117521449923515,0.1019547432661056,293.4696044921875,297.1499938964844,293.1499938964844,0.0013881050981581,-111.05796813964844,293.0534973144531,0.494388222694397,0.050000000745058,0.0488698780536651,293.16326904296875,297.1499938964844,293.1499938964844,0.1668258011341095,-2684.41845703125,304.15234375,0.8535886406898499,0.2427262812852859,0.170765683054924,293.2031555175781,297.1499938964844,293.1499938964844,0.1806236058473587,-3871.489501953125,304.1552429199219,0.8715586066246033,0.258567601442337,0.2462248355150222,293.2784118652344,297.1499938964844,293.1499938964844,0.0084182238206267,-2773.51171875,301.0548400878906,0.494388222694397,0.050000000745058,0.2318176627159118,291.1571044921875,291.1499938964844,274.8500061035156,271.31512451171875,286.0386047363281,293.2784118652344,291.15740966796875,1.0,0.2313961833715438,0.7975708842277527,0.7975708842277527,1.0,1.0,-0.9596455097198486,0.3771390616893768,0.5825064182281494,0.2376310676336288,0.0,0.0,0.1777852475643158,45.481101989746094,25.0,2.644962310791016,-4955.5654296875,124.39933013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362670898437,304.37371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.05078125,18000.0,0.0,0.0,0.1530872583389282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336383074522018,0.1336425691843032,-4.265947609383147e-06,0.0,0.0001553641050122,0.0,0.0,5.25584888458252,0.0,0.0,0.0,0.2750695347785949,4.0,0.0,1.0
741600,293.16607666015625,297.1499938964844,293.1499938964844,0.0624003112316131,-1602.599365234375,304.1513977050781,0.661846935749054,0.1117521449923515,0.1019547432661056,293.4696044921875,297.1499938964844,293.1499938964844,0.0013881050981581,-111.05796813964844,293.0534973144531,0.494388222694397,0.050000000745058,0.0488698780536651,293.16326904296875,297.1499938964844,293.1499938964844,0.1668258011341095,-2684.41845703125,304.15234375,0.8535886406898499,0.2427262812852859,0.170765683054924,293.2031555175781,297.1499938964844,293.1499938964844,0.1806236058473587,-3871.489501953125,304.1552429199219,0.8715586066246033,0.258567601442337,0.2462248355150222,293.2784118652344,297.1499938964844,293.1499938964844,0.0084182238206267,-2773.51171875,301.0548400878906,0.494388222694397,0.050000000745058,0.2318176627159118,291.1571044921875,291.1499938964844,274.8500061035156,271.31512451171875,286.0386047363281,293.2784118652344,291.15740966796875,1.0,0.2313961833715438,0.7975708842277527,0.7975708842277527,1.0,1.0,-0.9596455097198486,0.3771390616893768,0.5825064182281494,0.2376310676336288,0.0,0.0,0.1777852475643158,45.481101989746094,25.0,2.644962310791016,-4955.5654296875,124.39933013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362670898437,304.37371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.05078125,18000.0,0.0,0.0,0.1530872583389282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336383074522018,0.1336425691843032,-4.265947609383147e-06,0.0,0.0001553641050122,0.0,0.0,5.25584888458252,0.0,0.0,0.0,0.2750695347785949,4.0,0.0,1.0
741660,293.1651611328125,297.1499938964844,293.1499938964844,0.0620384141802787,-1596.2701416015625,304.1515197753906,0.6773130297660828,0.1115320548415184,0.1015680208802223,293.47003173828125,297.1499938964844,293.1499938964844,0.0012999979080632,-104.000244140625,292.9435729980469,0.5062704086303711,0.050000000745058,0.0486818887293338,293.1655578613281,297.1499938964844,293.1499938964844,0.1659853905439376,-2673.488037109375,304.1529541015625,0.8724085092544556,0.2419283837080001,0.1700906753540039,293.2015686035156,297.1499938964844,293.1499938964844,0.1795164197683334,-3852.50634765625,304.15533447265625,0.8910723924636841,0.2575451731681824,0.2450567632913589,293.2785339355469,297.1499938964844,293.1499938964844,0.0083162570372223,-2749.89501953125,301.0106201171875,0.5062704086303711,0.050000000745058,0.2309259176254272,291.15936279296875,291.1499938964844,274.8500061035156,271.31951904296875,286.0419616699219,293.2785339355469,291.1596069335937,1.0,0.2237192541360855,0.797559380531311,0.797559380531311,1.0,1.0,-0.9556732773780824,0.3754102885723114,0.5802629590034485,0.2366192042827606,0.0,0.0,0.1763831377029419,40.66840744018555,25.0,2.900622844696045,-4933.71533203125,115.64749145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2240295410156,304.35577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.724609375,18000.0,0.0,0.0,0.1528907418251037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1329510360956192,0.1329552978277206,-4.264909875928424e-06,0.0,0.000155164671014,0.0,0.0,5.2267279624938965,0.0,0.0,0.0,0.2749597728252411,4.0,0.0,1.0
741720,293.1651611328125,297.1499938964844,293.1499938964844,0.0620384141802787,-1596.2701416015625,304.1515197753906,0.6773130297660828,0.1115320548415184,0.1015680208802223,293.47003173828125,297.1499938964844,293.1499938964844,0.0012999979080632,-104.000244140625,292.9435729980469,0.5062704086303711,0.050000000745058,0.0486818887293338,293.1655578613281,297.1499938964844,293.1499938964844,0.1659853905439376,-2673.488037109375,304.1529541015625,0.8724085092544556,0.2419283837080001,0.1700906753540039,293.2015686035156,297.1499938964844,293.1499938964844,0.1795164197683334,-3852.50634765625,304.15533447265625,0.8910723924636841,0.2575451731681824,0.2450567632913589,293.2785339355469,297.1499938964844,293.1499938964844,0.0083162570372223,-2749.89501953125,301.0106201171875,0.5062704086303711,0.050000000745058,0.2309259176254272,291.15936279296875,291.1499938964844,274.8500061035156,271.31951904296875,286.0419616699219,293.2785339355469,291.1596069335937,1.0,0.2237192541360855,0.797559380531311,0.797559380531311,1.0,1.0,-0.9556732773780824,0.3754102885723114,0.5802629590034485,0.2366192042827606,0.0,0.0,0.1763831377029419,40.66840744018555,25.0,2.900622844696045,-4933.71533203125,115.64749145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2240295410156,304.35577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.724609375,18000.0,0.0,0.0,0.1528907418251037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1329510360956192,0.1329552978277206,-4.264909875928424e-06,0.0,0.000155164671014,0.0,0.0,5.2267279624938965,0.0,0.0,0.0,0.2749597728252411,4.0,0.0,1.0
741780,293.164306640625,297.1499938964844,293.1499938964844,0.0617387257516384,-1591.0538330078125,304.1515197753906,0.6911658048629761,0.1113216578960418,0.1012464016675949,293.4715881347656,297.1499938964844,293.1499938964844,0.0012109739473089,-96.87347412109376,292.82965087890625,0.5173356533050537,0.050000000745058,0.0485398545861244,293.1685485839844,297.1499938964844,293.1499938964844,0.1650556921958923,-2661.41796875,304.1535339355469,0.8890719413757324,0.2409290969371795,0.1693323254585266,293.199951171875,297.1499938964844,293.1499938964844,0.1785069555044174,-3835.233642578125,304.1552429199219,0.9084680080413818,0.2565664947032928,0.2439844310283661,293.2785339355469,297.1499938964844,293.1499938964844,0.0082265818491578,-2729.181884765625,300.9664611816406,0.5173356533050537,0.050000000745058,0.2302521765232086,291.1607971191406,291.1499938964844,274.8500061035156,271.3239440917969,286.04412841796875,293.2785339355469,291.16082763671875,1.0,0.2179107815027237,0.7975478172302246,0.7975478172302246,1.0,1.0,-0.952110469341278,0.3739035725593567,0.5782068967819214,0.2356020957231521,0.0,0.0,0.1748339533805847,37.02239608764648,25.0,1.6901538372039795,-4911.9375,108.94374084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2181396484375,304.3371887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.076171875,18000.0,0.0,0.0,0.1526673883199691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132163718342781,0.1321679800748825,-4.263629762135679e-06,0.0,0.0001549379812786,0.0,0.0,5.193291664123535,0.0,0.0,0.0,0.274832546710968,4.0,0.0,1.0
741840,293.164306640625,297.1499938964844,293.1499938964844,0.0617387257516384,-1591.0538330078125,304.1515197753906,0.6911658048629761,0.1113216578960418,0.1012464016675949,293.4715881347656,297.1499938964844,293.1499938964844,0.0012109739473089,-96.87347412109376,292.82965087890625,0.5173356533050537,0.050000000745058,0.0485398545861244,293.1685485839844,297.1499938964844,293.1499938964844,0.1650556921958923,-2661.41796875,304.1535339355469,0.8890719413757324,0.2409290969371795,0.1693323254585266,293.199951171875,297.1499938964844,293.1499938964844,0.1785069555044174,-3835.233642578125,304.1552429199219,0.9084680080413818,0.2565664947032928,0.2439844310283661,293.2785339355469,297.1499938964844,293.1499938964844,0.0082265818491578,-2729.181884765625,300.9664611816406,0.5173356533050537,0.050000000745058,0.2302521765232086,291.1607971191406,291.1499938964844,274.8500061035156,271.3239440917969,286.04412841796875,293.2785339355469,291.16082763671875,1.0,0.2179107815027237,0.7975478172302246,0.7975478172302246,1.0,1.0,-0.952110469341278,0.3739035725593567,0.5782068967819214,0.2356020957231521,0.0,0.0,0.1748339533805847,37.02239608764648,25.0,1.6901538372039795,-4911.9375,108.94374084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2181396484375,304.3371887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.076171875,18000.0,0.0,0.0,0.1526673883199691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132163718342781,0.1321679800748825,-4.263629762135679e-06,0.0,0.0001549379812786,0.0,0.0,5.193291664123535,0.0,0.0,0.0,0.274832546710968,4.0,0.0,1.0
741900,293.1639709472656,297.1499938964844,293.1499938964844,0.0615989379584789,-1588.63037109375,304.1514892578125,0.6970949769020081,0.111205019056797,0.1010930761694908,293.4729309082031,297.1499938964844,293.1499938964844,0.0011657716240733,-93.25704193115234,292.7704467773437,0.5223031044006348,0.050000000745058,0.0484844930469989,293.17041015625,297.1499938964844,293.1499938964844,0.1645315140485763,-2654.615478515625,304.1538391113281,0.8961014151573181,0.2403267920017242,0.1688966453075409,293.1991882324219,297.1499938964844,293.1499938964844,0.1780323833227157,-3827.123779296875,304.1551513671875,0.9164793491363524,0.2560832798480987,0.2434719651937484,293.278564453125,297.1499938964844,293.1499938964844,0.0081858579069376,-2719.83447265625,300.9441833496094,0.5223031044006348,0.050000000745058,0.2299895584583282,291.1609191894531,291.1499938964844,274.8500061035156,271.3261413574219,286.0448913574219,293.278564453125,291.1609191894531,1.0,0.2155091762542724,0.7975420951843262,0.7975420951843262,1.0,1.0,-0.9504067301750184,0.373198539018631,0.5772082209587097,0.2350769639015197,0.0,0.0,0.1740890890359878,35.5960578918457,25.0,0.9398821592330932,-4901.71923828125,106.26791381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2174072265625,304.3288269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.05078125,18000.0,0.0,0.0,0.1525392681360244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317747384309768,0.1317790001630783,-4.262953552824911e-06,0.0,0.000154807959916,0.0,0.0,5.176733493804932,0.0,0.0,0.0,0.2747689485549927,4.0,0.0,1.0
