time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741960,293.1636962890625,297.1499938964844,293.1499938964844,0.0614589937031269,-1586.2066650390625,304.1514892578125,0.7024545073509216,0.1110786721110344,0.1009387373924255,293.47467041015625,297.1499938964844,293.1499938964844,0.0011199093423783,-89.58826446533203,292.7098693847656,0.5269390940666199,0.050000000745058,0.0484366826713085,293.1725158691406,297.1499938964844,293.1499938964844,0.1639582216739654,-2647.171630859375,304.1541748046875,0.9023749232292176,0.2396542876958847,0.1684181541204452,293.1984558105469,297.1499938964844,293.1499938964844,0.1775690466165542,-3819.20458984375,304.1550598144531,0.9239739179611206,0.2556017935276031,0.2429693341255188,293.2785949707031,297.1499938964844,293.1499938964844,0.0081470003351569,-2710.927978515625,300.9218139648437,0.5269390940666199,0.050000000745058,0.229762777686119,291.16094970703125,291.1499938964844,274.8500061035156,271.3283386230469,286.04541015625,293.2785949707031,291.1609191894531,1.0,0.2133805751800537,0.7975473999977112,0.7975473999977112,1.0,1.0,-0.9487142562866212,0.3725089430809021,0.576205313205719,0.234531432390213,0.0,0.0,0.1733594238758087,34.360572814941406,25.0,0.4309689402580261,-4892.00732421875,103.91169738769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2179260253906,304.3215637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.982421875,18000.0,0.0,0.0,0.1523988246917724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313978135585785,0.1314020752906799,-4.2622896216926165e-06,0.0,0.0001546654239064,0.0,0.0,5.16068696975708,0.0,0.0,0.0,0.2747070491313934,4.0,0.0,1.0
742020,293.1634216308594,297.1499938964844,293.1499938964844,0.0611702241003513,-1581.208740234375,304.1514587402344,0.7114431262016296,0.110793299973011,0.1006196588277816,293.47930908203125,297.1499938964844,293.1499938964844,0.0010258127003908,-82.0611801147461,292.5845031738281,0.5351340174674988,0.050000000745058,0.0483598746359348,293.1773986816406,297.1499938964844,293.1499938964844,0.1626516878604889,-2630.189208984375,304.15496826171875,0.9132317304611206,0.2380945235490799,0.1673257201910019,293.1971435546875,297.1499938964844,293.1499938964844,0.1766645610332489,-3803.7314453125,304.1548767089844,0.936817705631256,0.2546402215957641,0.2419856339693069,293.2787780761719,297.1499938964844,293.1499938964844,0.0080736773088574,-2694.126953125,300.8767395019531,0.5351340174674988,0.050000000745058,0.2293984144926071,291.1608581542969,291.1499938964844,274.8500061035156,271.332763671875,286.0460205078125,293.2787780761719,291.16082763671875,1.0,0.2098167389631271,0.797558069229126,0.797558069229126,1.0,1.0,-0.94530987739563,0.3711498379707336,0.5741600394248962,0.2333652228116989,0.0,0.0,0.1719189137220382,32.364158630371094,25.0,-0.0144724091514945,-4873.53125,99.98255157470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2220458984375,304.3094787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.88671875,18000.0,0.0,0.0,0.1520786136388778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130661740899086,0.1306660026311874,-4.261003141436959e-06,0.0,0.0001543404650874,0.0,0.0,5.129387378692627,0.0,0.0,0.0,0.2745863497257232,4.0,0.0,1.0
742080,293.1634216308594,297.1499938964844,293.1499938964844,0.0611702241003513,-1581.208740234375,304.1514587402344,0.7114431262016296,0.110793299973011,0.1006196588277816,293.47930908203125,297.1499938964844,293.1499938964844,0.0010258127003908,-82.0611801147461,292.5845031738281,0.5351340174674988,0.050000000745058,0.0483598746359348,293.1773986816406,297.1499938964844,293.1499938964844,0.1626516878604889,-2630.189208984375,304.15496826171875,0.9132317304611206,0.2380945235490799,0.1673257201910019,293.1971435546875,297.1499938964844,293.1499938964844,0.1766645610332489,-3803.7314453125,304.1548767089844,0.936817705631256,0.2546402215957641,0.2419856339693069,293.2787780761719,297.1499938964844,293.1499938964844,0.0080736773088574,-2694.126953125,300.8767395019531,0.5351340174674988,0.050000000745058,0.2293984144926071,291.1608581542969,291.1499938964844,274.8500061035156,271.332763671875,286.0460205078125,293.2787780761719,291.16082763671875,1.0,0.2098167389631271,0.797558069229126,0.797558069229126,1.0,1.0,-0.94530987739563,0.3711498379707336,0.5741600394248962,0.2333652228116989,0.0,0.0,0.1719189137220382,32.364158630371094,25.0,-0.0144724091514945,-4873.53125,99.98255157470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2220458984375,304.3094787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.88671875,18000.0,0.0,0.0,0.1520786136388778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130661740899086,0.1306660026311874,-4.261003141436959e-06,0.0,0.0001543404650874,0.0,0.0,5.129387378692627,0.0,0.0,0.0,0.2745863497257232,4.0,0.0,1.0
742140,293.1633605957031,297.1499938964844,293.1499938964844,0.060860551893711,-1575.851318359375,304.1514892578125,0.7180780172348022,0.110461451113224,0.1002780497074127,293.4854736328125,297.1499938964844,293.1499938964844,0.0009281337843276,-74.24726867675781,292.4533996582031,0.54191654920578,0.050000000745058,0.0483025200664997,293.1830749511719,297.1499938964844,293.1499938964844,0.1611257940530777,-2610.32421875,304.1558532714844,0.9217056035995485,0.2362518310546875,0.166049838066101,293.1960144042969,297.1499938964844,293.1499938964844,0.175777330994606,-3788.52783203125,304.1547241210937,0.946752667427063,0.2536759376525879,0.2410200238227844,293.2791442871094,297.1499938964844,293.1499938964844,0.0080046262592077,-2678.2783203125,300.83111572265625,0.54191654920578,0.050000000745058,0.2291263490915298,291.16082763671875,291.1499938964844,274.8500061035156,271.337158203125,286.0460510253906,293.27911376953125,291.16082763671875,1.0,0.2069801837205886,0.7975687384605408,0.7975687384605408,1.0,1.0,-0.9418140649795532,0.3697881400585174,0.5720259547233582,0.2320843487977981,0.0,0.0,0.1704778224229812,30.8572940826416,25.0,0.0058494759723544,-4855.72607421875,96.84611511230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22930908203125,304.29962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.853515625,18000.0,0.0,0.0,0.1517039090394973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129933699965477,0.1299379616975784,-4.259748493495863e-06,0.0,0.0001539601798867,0.0,0.0,5.098482131958008,0.0,0.0,0.0,0.274467408657074,4.0,0.0,1.0
742200,293.1633605957031,297.1499938964844,293.1499938964844,0.060860551893711,-1575.851318359375,304.1514892578125,0.7180780172348022,0.110461451113224,0.1002780497074127,293.4854736328125,297.1499938964844,293.1499938964844,0.0009281337843276,-74.24726867675781,292.4533996582031,0.54191654920578,0.050000000745058,0.0483025200664997,293.1830749511719,297.1499938964844,293.1499938964844,0.1611257940530777,-2610.32421875,304.1558532714844,0.9217056035995485,0.2362518310546875,0.166049838066101,293.1960144042969,297.1499938964844,293.1499938964844,0.175777330994606,-3788.52783203125,304.1547241210937,0.946752667427063,0.2536759376525879,0.2410200238227844,293.2791442871094,297.1499938964844,293.1499938964844,0.0080046262592077,-2678.2783203125,300.83111572265625,0.54191654920578,0.050000000745058,0.2291263490915298,291.16082763671875,291.1499938964844,274.8500061035156,271.337158203125,286.0460510253906,293.27911376953125,291.16082763671875,1.0,0.2069801837205886,0.7975687384605408,0.7975687384605408,1.0,1.0,-0.9418140649795532,0.3697881400585174,0.5720259547233582,0.2320843487977981,0.0,0.0,0.1704778224229812,30.8572940826416,25.0,0.0058494759723544,-4855.72607421875,96.84611511230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22930908203125,304.29962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.853515625,18000.0,0.0,0.0,0.1517039090394973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129933699965477,0.1299379616975784,-4.259748493495863e-06,0.0,0.0001539601798867,0.0,0.0,5.098482131958008,0.0,0.0,0.0,0.274467408657074,4.0,0.0,1.0
742260,293.16357421875,297.1499938964844,293.1499938964844,0.0605230331420898,-1570.014892578125,304.15155029296875,0.7229281663894653,0.1100811287760734,0.0999071598052978,293.4930114746094,297.1499938964844,293.1499938964844,0.0008265346405096,-66.1192626953125,292.31646728515625,0.5473818778991699,0.050000000745058,0.0482597276568412,293.1893920898437,297.1499938964844,293.1499938964844,0.1593801826238632,-2587.55908203125,304.15679931640625,0.9275533556938172,0.2341334372758865,0.1645912081003189,293.195068359375,297.1499938964844,293.1499938964844,0.1748976707458496,-3773.425537109375,304.1546325683594,0.954125702381134,0.2527052760124206,0.2400637418031692,293.2796630859375,297.1499938964844,293.1499938964844,0.0079385330900549,-2663.0546875,300.78497314453125,0.5473818778991699,0.050000000745058,0.2289233654737472,291.1610107421875,291.1499938964844,274.8500061035156,271.3415832519531,286.04559326171875,293.2796325683594,291.1610107421875,1.0,0.2046931833028793,0.7975818514823914,0.7975818514823914,1.0,1.0,-0.9381754398345948,0.3684012591838836,0.5697741508483887,0.2306776195764541,0.0,0.0,0.1690016090869903,29.71549224853516,25.0,0.2317315638065338,-4838.01123046875,94.28563690185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2387390136719,304.2910461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.888671875,18000.0,0.0,0.0,0.1512736678123474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291966289281845,0.1292008906602859,-4.2584965740388725e-06,0.0,0.0001535235351184,0.0,0.0,5.06724739074707,0.0,0.0,0.0,0.2743474543094635,4.0,0.0,1.0
742320,293.16357421875,297.1499938964844,293.1499938964844,0.0605230331420898,-1570.014892578125,304.15155029296875,0.7229281663894653,0.1100811287760734,0.0999071598052978,293.4930114746094,297.1499938964844,293.1499938964844,0.0008265346405096,-66.1192626953125,292.31646728515625,0.5473818778991699,0.050000000745058,0.0482597276568412,293.1893920898437,297.1499938964844,293.1499938964844,0.1593801826238632,-2587.55908203125,304.15679931640625,0.9275533556938172,0.2341334372758865,0.1645912081003189,293.195068359375,297.1499938964844,293.1499938964844,0.1748976707458496,-3773.425537109375,304.1546325683594,0.954125702381134,0.2527052760124206,0.2400637418031692,293.2796630859375,297.1499938964844,293.1499938964844,0.0079385330900549,-2663.0546875,300.78497314453125,0.5473818778991699,0.050000000745058,0.2289233654737472,291.1610107421875,291.1499938964844,274.8500061035156,271.3415832519531,286.04559326171875,293.2796325683594,291.1610107421875,1.0,0.2046931833028793,0.7975818514823914,0.7975818514823914,1.0,1.0,-0.9381754398345948,0.3684012591838836,0.5697741508483887,0.2306776195764541,0.0,0.0,0.1690016090869903,29.71549224853516,25.0,0.2317315638065338,-4838.01123046875,94.28563690185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2387390136719,304.2910461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.888671875,18000.0,0.0,0.0,0.1512736678123474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291966289281845,0.1292008906602859,-4.2584965740388725e-06,0.0,0.0001535235351184,0.0,0.0,5.06724739074707,0.0,0.0,0.0,0.2743474543094635,4.0,0.0,1.0
742380,293.1640014648437,297.1499938964844,293.1499938964844,0.0601532980799675,-1563.626708984375,304.1516418457031,0.7263830900192261,0.1096509993076324,0.0995022878050804,293.5018310546875,297.1499938964844,293.1499938964844,0.0007207933231256,-57.65963745117188,292.173583984375,0.5516697764396667,0.050000000745058,0.048228021711111,293.1962280273437,297.1499938964844,293.1499938964844,0.1574197262525558,-2561.941650390625,304.1578063964844,0.9309659004211426,0.2317487299442291,0.1629531383514404,293.1942749023437,297.1499938964844,293.1499938964844,0.1740200519561767,-3758.330078125,304.154541015625,0.959386706352234,0.2517254948616028,0.23911052942276,293.2803649902344,297.1499938964844,293.1499938964844,0.0078745363280177,-2648.24609375,300.7382202148437,0.5516697764396667,0.050000000745058,0.2287729680538177,291.1613464355469,291.1499938964844,274.8500061035156,271.3459777832031,286.0446472167969,293.2803039550781,291.161376953125,1.0,0.2028247267007827,0.7975949645042419,0.7975949645042419,1.0,1.0,-0.934360682964325,0.3669746816158294,0.5673859715461731,0.2291371524333953,0.0,0.0,0.1674659252166748,28.850339889526367,25.0,0.4705175757408142,-4819.94384765625,92.14855194091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2496643066406,304.2828063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.97265625,18000.0,0.0,0.0,0.1507876068353653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284367591142654,0.1284410208463668,-4.257220552972285e-06,0.0,0.000153030254296,0.0,0.0,5.035097122192383,0.0,0.0,0.0,0.2742242217063904,4.0,0.0,1.0
742440,293.1640014648437,297.1499938964844,293.1499938964844,0.0601532980799675,-1563.626708984375,304.1516418457031,0.7263830900192261,0.1096509993076324,0.0995022878050804,293.5018310546875,297.1499938964844,293.1499938964844,0.0007207933231256,-57.65963745117188,292.173583984375,0.5516697764396667,0.050000000745058,0.048228021711111,293.1962280273437,297.1499938964844,293.1499938964844,0.1574197262525558,-2561.941650390625,304.1578063964844,0.9309659004211426,0.2317487299442291,0.1629531383514404,293.1942749023437,297.1499938964844,293.1499938964844,0.1740200519561767,-3758.330078125,304.154541015625,0.959386706352234,0.2517254948616028,0.23911052942276,293.2803649902344,297.1499938964844,293.1499938964844,0.0078745363280177,-2648.24609375,300.7382202148437,0.5516697764396667,0.050000000745058,0.2287729680538177,291.1613464355469,291.1499938964844,274.8500061035156,271.3459777832031,286.0446472167969,293.2803039550781,291.161376953125,1.0,0.2028247267007827,0.7975949645042419,0.7975949645042419,1.0,1.0,-0.934360682964325,0.3669746816158294,0.5673859715461731,0.2291371524333953,0.0,0.0,0.1674659252166748,28.850339889526367,25.0,0.4705175757408142,-4819.94384765625,92.14855194091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2496643066406,304.2828063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.97265625,18000.0,0.0,0.0,0.1507876068353653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284367591142654,0.1284410208463668,-4.257220552972285e-06,0.0,0.000153030254296,0.0,0.0,5.035097122192383,0.0,0.0,0.0,0.2742242217063904,4.0,0.0,1.0
742500,293.1642761230469,297.1499938964844,293.1499938964844,0.0599557533860206,-1560.2166748046875,304.1517028808594,0.7276654243469238,0.1094186231493949,0.0992864593863487,293.5066833496094,297.1499938964844,293.1499938964844,0.0006663196254521,-53.30156707763672,292.099853515625,0.5534207224845886,0.050000000745058,0.0482155084609985,293.1997985839844,297.1499938964844,293.1499938964844,0.1563613712787628,-2548.089599609375,304.1582946777344,0.9318498969078064,0.2304602414369583,0.1620684266090393,293.19390869140625,297.1499938964844,293.1499938964844,0.173580914735794,-3750.76708984375,304.1545104980469,0.9613562226295472,0.2512320578098297,0.2386337369680404,293.28076171875,297.1499938964844,293.1499938964844,0.0078431330621242,-2640.950927734375,300.714599609375,0.5534207224845886,0.050000000745058,0.2287136018276214,291.1615905761719,291.1499938964844,274.8500061035156,271.3481750488281,286.04425048828125,293.2810974121094,291.16162109375,1.0,0.2020159512758255,0.7976015210151672,0.7976015210151672,1.0,1.0,-0.9323811531066896,0.3662439584732055,0.5661371946334839,0.2283152043819427,0.0,0.0,0.1666709184646606,28.50071144104004,25.0,0.6024415493011475,-4810.61572265625,91.203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2555236816406,304.2786865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.02734375,18000.0,0.0,0.0,0.150523692369461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280457526445388,0.1280500143766403,-4.256567990523763e-06,0.0,0.0001527624262962,0.0,0.0,5.018570899963379,0.0,0.0,0.0,0.2741609513759613,4.0,0.0,1.0
742560,293.1645202636719,297.1499938964844,293.1499938964844,0.0597558096051216,-1556.766845703125,304.1517639160156,0.7287149429321289,0.1091924905776977,0.0990694984793663,293.51177978515625,297.1499938964844,293.1499938964844,0.0006108143716119,-48.86074066162109,292.02471923828125,0.5549489855766296,0.050000000745058,0.0482047758996486,293.20343017578125,297.1499938964844,293.1499938964844,0.1552535593509674,-2533.5712890625,304.1588134765625,0.932262361049652,0.2291158139705658,0.1611435860395431,293.1935729980469,297.1499938964844,293.1499938964844,0.1731413751840591,-3743.1884765625,304.1545104980469,0.9629694819450378,0.2507422566413879,0.2381590455770492,293.2812194824219,297.1499938964844,293.1499938964844,0.0078119882382452,-2633.681396484375,300.6908569335937,0.5549489855766296,0.050000000745058,0.2286627143621444,291.1619567871094,291.1499938964844,274.8500061035156,271.35040283203125,286.045166015625,293.2843017578125,291.1620788574219,1.0,0.2012753188610077,0.7976147532463074,0.7976147532463074,1.0,1.0,-0.9303669929504396,0.3655080497264862,0.5648589134216309,0.2274625301361084,0.0,0.0,0.1658374667167663,28.195417404174805,25.0,1.0954281091690063,-4800.841796875,90.32518005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2615661621094,304.2747802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.111328125,18000.0,0.0,0.0,0.1502460688352584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127643197774887,0.1276474595069885,-4.255903149896767e-06,0.0,0.0001524806721135,0.0,0.0,5.0015740394592285,0.0,0.0,0.0,0.2740958929061889,4.0,0.0,1.0
742620,293.1648864746094,297.1499938964844,293.1499938964844,0.05936960875988,-1550.10791015625,304.1518249511719,0.7302653789520264,0.1087517142295837,0.09865552932024,293.52276611328125,297.1499938964844,293.1499938964844,0.0005078963004052,-38.37241744995117,291.8703308105469,0.557425856590271,0.050000000745058,0.0481877587735652,293.2108459472656,297.1499938964844,293.1499938964844,0.1528984010219574,-2502.640625,304.1597900390625,0.931838035583496,0.2262601107358932,0.1591806560754776,293.1929016113281,297.1499938964844,293.1499938964844,0.1722685992717743,-3728.11767578125,304.1544494628906,0.9653134942054749,0.2497734129428863,0.2372254580259323,293.2821655273437,297.1499938964844,293.1499938964844,0.0077501502819359,-2619.13427734375,300.6430969238281,0.557425856590271,0.050000000745058,0.2285819798707962,291.163330078125,291.1499938964844,274.8500061035156,271.35479736328125,286.0468139648437,293.29150390625,291.1634826660156,1.0,0.1999674588441848,0.7976410984992981,0.7976410984992981,1.0,1.0,-0.92627614736557,0.3640415370464325,0.5622345805168152,0.2256633937358856,0.0,0.0,0.1639699935913086,27.694955825805664,25.0,1.6876574754714966,-4779.7216796875,88.74044036865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27423095703125,304.2647399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.49609375,18000.0,0.0,0.0,0.1496476829051971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267529726028442,0.1267572343349456,-4.254480700183194e-06,0.0,0.0001518733770353,0.0,0.0,4.964076042175293,0.0,0.0,0.0,0.2739531099796295,4.0,0.0,1.0
742680,293.1648864746094,297.1499938964844,293.1499938964844,0.05936960875988,-1550.10791015625,304.1518249511719,0.7302653789520264,0.1087517142295837,0.09865552932024,293.52276611328125,297.1499938964844,293.1499938964844,0.0005078963004052,-38.37241744995117,291.8703308105469,0.557425856590271,0.050000000745058,0.0481877587735652,293.2108459472656,297.1499938964844,293.1499938964844,0.1528984010219574,-2502.640625,304.1597900390625,0.931838035583496,0.2262601107358932,0.1591806560754776,293.1929016113281,297.1499938964844,293.1499938964844,0.1722685992717743,-3728.11767578125,304.1544494628906,0.9653134942054749,0.2497734129428863,0.2372254580259323,293.2821655273437,297.1499938964844,293.1499938964844,0.0077501502819359,-2619.13427734375,300.6430969238281,0.557425856590271,0.050000000745058,0.2285819798707962,291.163330078125,291.1499938964844,274.8500061035156,271.35479736328125,286.0468139648437,293.29150390625,291.1634826660156,1.0,0.1999674588441848,0.7976410984992981,0.7976410984992981,1.0,1.0,-0.92627614736557,0.3640415370464325,0.5622345805168152,0.2256633937358856,0.0,0.0,0.1639699935913086,27.694955825805664,25.0,1.6876574754714966,-4779.7216796875,88.74044036865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27423095703125,304.2647399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.49609375,18000.0,0.0,0.0,0.1496476829051971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267529726028442,0.1267572343349456,-4.254480700183194e-06,0.0,0.0001518733770353,0.0,0.0,4.964076042175293,0.0,0.0,0.0,0.2739531099796295,4.0,0.0,1.0
742740,293.1652526855469,297.1499938964844,293.1499938964844,0.0589833967387676,-1543.4652099609375,304.15185546875,0.7311155796051025,0.1082966774702072,0.0982399210333824,293.5346984863281,297.1499938964844,293.1499938964844,0.0004661234270315,-30.059534072875977,291.708984375,0.5592182874679565,0.050000000745058,0.0481757223606109,293.2184143066406,297.1499938964844,293.1499938964844,0.1503727734088897,-2469.38427734375,304.1607360839844,0.9298906922340392,0.2231835424900055,0.1570659577846527,293.1923217773437,297.1499938964844,293.1499938964844,0.1714129596948623,-3713.33544921875,304.1543884277344,0.966643214225769,0.2488094568252563,0.2363037765026092,293.2832336425781,297.1499938964844,293.1499938964844,0.0076893749646842,-2604.78662109375,300.5946350097656,0.5592182874679565,0.050000000745058,0.2285248935222625,291.16436767578125,291.1499938964844,274.8500061035156,271.35919189453125,286.0479736328125,293.2997131347656,291.1644592285156,1.0,0.1988455802202224,0.7976674437522888,0.7976674437522888,1.0,1.0,-0.922049880027771,0.3625765740871429,0.5594732761383057,0.2236827909946441,0.0,0.0,0.1619745343923568,27.316007614135746,25.0,1.3883126974105835,-4757.1689453125,87.33268737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2876892089844,304.2520446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7421875,18000.0,0.0,0.0,0.1489883661270141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257858574390411,0.1257901042699813,-4.252902272128267e-06,0.0,0.0001512042508693,0.0,0.0,4.923351764678955,0.0,0.0,0.0,0.273797869682312,4.0,0.0,1.0
742800,293.1652526855469,297.1499938964844,293.1499938964844,0.0589833967387676,-1543.4652099609375,304.15185546875,0.7311155796051025,0.1082966774702072,0.0982399210333824,293.5346984863281,297.1499938964844,293.1499938964844,0.0004661234270315,-30.059534072875977,291.708984375,0.5592182874679565,0.050000000745058,0.0481757223606109,293.2184143066406,297.1499938964844,293.1499938964844,0.1503727734088897,-2469.38427734375,304.1607360839844,0.9298906922340392,0.2231835424900055,0.1570659577846527,293.1923217773437,297.1499938964844,293.1499938964844,0.1714129596948623,-3713.33544921875,304.1543884277344,0.966643214225769,0.2488094568252563,0.2363037765026092,293.2832336425781,297.1499938964844,293.1499938964844,0.0076893749646842,-2604.78662109375,300.5946350097656,0.5592182874679565,0.050000000745058,0.2285248935222625,291.16436767578125,291.1499938964844,274.8500061035156,271.35919189453125,286.0479736328125,293.2997131347656,291.1644592285156,1.0,0.1988455802202224,0.7976674437522888,0.7976674437522888,1.0,1.0,-0.922049880027771,0.3625765740871429,0.5594732761383057,0.2236827909946441,0.0,0.0,0.1619745343923568,27.316007614135746,25.0,1.3883126974105835,-4757.1689453125,87.33268737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2876892089844,304.2520446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7421875,18000.0,0.0,0.0,0.1489883661270141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257858574390411,0.1257901042699813,-4.252902272128267e-06,0.0,0.0001512042508693,0.0,0.0,4.923351764678955,0.0,0.0,0.0,0.273797869682312,4.0,0.0,1.0
742860,293.16571044921875,297.1499938964844,293.1499938964844,0.0585840940475463,-1536.6134033203125,304.15191650390625,0.7313612103462219,0.1078178808093071,0.0978078842163086,293.5477294921875,297.1499938964844,293.1499938964844,0.000415928021539,-20.19843101501465,291.54022216796875,0.5604526400566101,0.050000000745058,0.0481675751507282,293.2260131835937,297.1499938964844,293.1499938964844,0.1476914435625076,-2433.970703125,304.16162109375,0.9266461133956908,0.2199045121669769,0.1548099666833877,293.1917724609375,297.1499938964844,293.1499938964844,0.1705686897039413,-3698.73974609375,304.1543273925781,0.9671614170074464,0.2478452622890472,0.2353866696357727,293.2843933105469,297.1499938964844,293.1499938964844,0.0076293461024761,-2590.562744140625,300.5455017089844,0.5604526400566101,0.050000000745058,0.2284862399101257,291.1650390625,291.1499938964844,274.8500061035156,271.3636169433594,286.0482788085937,293.3090515136719,291.1650695800781,1.0,0.1978608816862106,0.7977043390274048,0.7977043390274048,1.0,1.0,-0.917666494846344,0.3611249029636383,0.5565415620803833,0.2214656323194503,0.0,0.0,0.1599217057228088,27.0295524597168,25.0,0.9013432264328004,-4734.11865234375,86.05069732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3016357421875,304.23834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.84375,18000.0,0.0,0.0,0.1482694447040558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247924417257309,0.1247966960072517,-4.251252448739251e-06,0.0,0.0001504746323917,0.0,0.0,4.881543159484863,0.0,0.0,0.0,0.2736380100250244,4.0,0.0,1.0
742920,293.16571044921875,297.1499938964844,293.1499938964844,0.0585840940475463,-1536.6134033203125,304.15191650390625,0.7313612103462219,0.1078178808093071,0.0978078842163086,293.5477294921875,297.1499938964844,293.1499938964844,0.000415928021539,-20.19843101501465,291.54022216796875,0.5604526400566101,0.050000000745058,0.0481675751507282,293.2260131835937,297.1499938964844,293.1499938964844,0.1476914435625076,-2433.970703125,304.16162109375,0.9266461133956908,0.2199045121669769,0.1548099666833877,293.1917724609375,297.1499938964844,293.1499938964844,0.1705686897039413,-3698.73974609375,304.1543273925781,0.9671614170074464,0.2478452622890472,0.2353866696357727,293.2843933105469,297.1499938964844,293.1499938964844,0.0076293461024761,-2590.562744140625,300.5455017089844,0.5604526400566101,0.050000000745058,0.2284862399101257,291.1650390625,291.1499938964844,274.8500061035156,271.3636169433594,286.0482788085937,293.3090515136719,291.1650695800781,1.0,0.1978608816862106,0.7977043390274048,0.7977043390274048,1.0,1.0,-0.917666494846344,0.3611249029636383,0.5565415620803833,0.2214656323194503,0.0,0.0,0.1599217057228088,27.0295524597168,25.0,0.9013432264328004,-4734.11865234375,86.05069732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3016357421875,304.23834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.84375,18000.0,0.0,0.0,0.1482694447040558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247924417257309,0.1247966960072517,-4.251252448739251e-06,0.0,0.0001504746323917,0.0,0.0,4.881543159484863,0.0,0.0,0.0,0.2736380100250244,4.0,0.0,1.0
742980,293.166259765625,297.1499938964844,293.1499938964844,0.0581677593290805,-1529.4857177734375,304.1519775390625,0.7310956716537476,0.1073122322559356,0.0973553359508514,293.5619506835937,297.1499938964844,293.1499938964844,0.0003518513112794,-9.814635276794434,291.36334228515625,0.5612301826477051,0.050000000745058,0.0481625087559223,293.23358154296875,297.1499938964844,293.1499938964844,0.1448693871498108,-2396.57177734375,304.1624450683594,0.92230224609375,0.2164409756660461,0.152424082159996,293.1913452148437,297.1499938964844,293.1499938964844,0.1697321683168411,-3684.267333984375,304.154296875,0.9670195579528807,0.2468780130147934,0.2344704121351242,293.2856140136719,297.1499938964844,293.1499938964844,0.0075699063017964,-2576.419677734375,300.4956359863281,0.5612301826477051,0.050000000745058,0.2284622192382812,291.1653137207031,291.1499938964844,274.8500061035156,271.3680114746094,286.0475158691406,293.3196105957031,291.1653137207031,1.0,0.1969792991876602,0.7977412939071655,0.7977412939071655,1.0,1.0,-0.9131248593330384,0.3596995174884796,0.5534253120422363,0.218975692987442,0.0,0.0,0.1578582972288131,26.81457901000977,25.0,0.3752711117267608,-4710.9365234375,84.86038970947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3154602050781,304.22393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.84765625,18000.0,0.0,0.0,0.147496148943901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123795136809349,0.1237993910908699,-4.24957943323534e-06,0.0,0.0001496898330515,0.0,0.0,4.839609146118164,0.0,0.0,0.0,0.2734774053096771,4.0,0.0,1.0
743040,293.166259765625,297.1499938964844,293.1499938964844,0.0581677593290805,-1529.4857177734375,304.1519775390625,0.7310956716537476,0.1073122322559356,0.0973553359508514,293.5619506835937,297.1499938964844,293.1499938964844,0.0003518513112794,-9.814635276794434,291.36334228515625,0.5612301826477051,0.050000000745058,0.0481625087559223,293.23358154296875,297.1499938964844,293.1499938964844,0.1448693871498108,-2396.57177734375,304.1624450683594,0.92230224609375,0.2164409756660461,0.152424082159996,293.1913452148437,297.1499938964844,293.1499938964844,0.1697321683168411,-3684.267333984375,304.154296875,0.9670195579528807,0.2468780130147934,0.2344704121351242,293.2856140136719,297.1499938964844,293.1499938964844,0.0075699063017964,-2576.419677734375,300.4956359863281,0.5612301826477051,0.050000000745058,0.2284622192382812,291.1653137207031,291.1499938964844,274.8500061035156,271.3680114746094,286.0475158691406,293.3196105957031,291.1653137207031,1.0,0.1969792991876602,0.7977412939071655,0.7977412939071655,1.0,1.0,-0.9131248593330384,0.3596995174884796,0.5534253120422363,0.218975692987442,0.0,0.0,0.1578582972288131,26.81457901000977,25.0,0.3752711117267608,-4710.9365234375,84.86038970947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3154602050781,304.22393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.84765625,18000.0,0.0,0.0,0.147496148943901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123795136809349,0.1237993910908699,-4.24957943323534e-06,0.0,0.0001496898330515,0.0,0.0,4.839609146118164,0.0,0.0,0.0,0.2734774053096771,4.0,0.0,1.0
743100,293.1665344238281,297.1499938964844,293.1499938964844,0.0579520799219608,-1525.7994384765625,304.1520080566406,0.7307957410812378,0.107048399746418,0.0971202999353408,293.5695495605469,297.1499938964844,293.1499938964844,0.0003091769176535,-4.470883369445801,291.27166748046875,0.5614742636680603,0.050000000745058,0.0481609366834163,293.2373352050781,297.1499938964844,293.1499938964844,0.1434102058410644,-2377.18115234375,304.162841796875,0.9197794198989868,0.2146457731723785,0.1511861234903335,293.1911315917969,297.1499938964844,293.1499938964844,0.1693157106637954,-3677.057861328125,304.1542663574219,0.9667383432388306,0.2463925033807754,0.2340116649866104,293.2862548828125,297.1499938964844,293.1499938964844,0.0075403451919555,-2569.36083984375,300.470458984375,0.5614742636680603,0.050000000745058,0.2284547537565231,291.1653137207031,291.1499938964844,274.8500061035156,271.3702087402344,286.04669189453125,293.32537841796875,291.165283203125,1.0,0.19656902551651,0.7977597713470459,0.7977597713470459,1.0,1.0,-0.9107953310012816,0.3589990437030792,0.5517962574958801,0.2176236510276794,0.0,0.0,0.1568356603384018,26.728837966918945,25.0,0.1414905041456222,-4699.4013671875,84.29163360595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3221435546875,304.2165832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.818359375,18000.0,0.0,0.0,0.147091343998909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233020350337028,0.1233062818646431,-4.248747245583218e-06,0.0,0.0001492790179327,0.0,0.0,4.818890571594238,0.0,0.0,0.0,0.2733979523181915,4.0,0.0,1.0
743160,293.1668395996094,297.1499938964844,293.1499938964844,0.0577308982610702,-1522.023193359375,304.15203857421875,0.7303974628448486,0.1067769974470138,0.0968790128827095,293.5774230957031,297.1499938964844,293.1499938964844,0.0002207740471931,-9.316684736404568e-05,291.1778259277344,0.5616358518600464,0.050000000745058,0.0481599047780036,293.24102783203125,297.1499938964844,293.1499938964844,0.1419218778610229,-2357.364501953125,304.1632080078125,0.9170609712600708,0.2128119468688964,0.14992056787014,293.19097900390625,297.1499938964844,293.1499938964844,0.168899804353714,-3669.854248046875,304.1542358398437,0.9663355350494384,0.2459053993225097,0.2335520386695861,293.2868957519531,297.1499938964844,293.1499938964844,0.0075108604505658,-2562.301513671875,300.4450988769531,0.5616358518600464,0.050000000745058,0.2284498512744903,291.1652526855469,291.1499938964844,274.8500061035156,271.3724365234375,286.0455322265625,293.3314819335937,291.16522216796875,1.0,0.1961752623319625,0.7977825999259949,0.7977825999259949,1.0,1.0,-0.908427894115448,0.3583075404167175,0.5501202940940857,0.2162011861801147,0.0,0.0,0.1558238863945007,26.65517807006836,25.0,-0.0659401640295982,-4687.93603515625,83.73686981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3285217285156,304.2091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7734375,18000.0,0.0,0.0,0.1466762125492096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1228151619434356,0.1228194087743759,-4.247923243383411e-06,0.0,0.000148857710883,0.0,0.0,4.798445224761963,0.0,0.0,0.0,0.2733195424079895,4.0,0.0,1.0
743220,293.1675720214844,297.1499938964844,293.1499938964844,0.057268913835287,-1514.1474609375,304.1521301269531,0.7293395400047302,0.1062060073018074,0.096374899148941,293.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16656494140625,0.5617513656616211,0.050000000745058,0.0481592006981372,293.2482604980469,297.1499938964844,293.1499938964844,0.1388687491416931,-2316.5849609375,304.16387939453125,0.9111749529838562,0.2090416997671127,0.1473161578178405,293.1907043457031,297.1499938964844,293.1499938964844,0.16806660592556,-3655.41064453125,304.1542053222656,0.9652163982391356,0.2449234873056411,0.2326281815767288,293.28826904296875,297.1499938964844,293.1499938964844,0.0074520017951726,-2548.142578125,300.3938293457031,0.5617513656616211,0.050000000745058,0.2284465134143829,291.1650085449219,291.1499938964844,274.8500061035156,271.3768310546875,286.0426940917969,293.3451843261719,291.1649780273437,1.0,0.1954268813133239,0.7978283762931824,0.7978283762931824,1.0,1.0,-0.9035829305648804,0.3569484949111938,0.5466344356536865,0.2131549715995788,0.0,0.0,0.1538366824388504,26.5376033782959,25.0,-0.3021521866321563,-4665.17333984375,82.65980529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3401794433594,304.19403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.65625,18000.0,0.0,0.0,0.1458213925361633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121863879263401,0.1218681260943412,-4.246311164024519e-06,0.0,0.0001479901693528,0.0,0.0,4.758533954620361,0.0,0.0,0.0,0.2731663584709167,4.0,0.0,1.0
743280,293.1675720214844,297.1499938964844,293.1499938964844,0.057268913835287,-1514.1474609375,304.1521301269531,0.7293395400047302,0.1062060073018074,0.096374899148941,293.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16656494140625,0.5617513656616211,0.050000000745058,0.0481592006981372,293.2482604980469,297.1499938964844,293.1499938964844,0.1388687491416931,-2316.5849609375,304.16387939453125,0.9111749529838562,0.2090416997671127,0.1473161578178405,293.1907043457031,297.1499938964844,293.1499938964844,0.16806660592556,-3655.41064453125,304.1542053222656,0.9652163982391356,0.2449234873056411,0.2326281815767288,293.28826904296875,297.1499938964844,293.1499938964844,0.0074520017951726,-2548.142578125,300.3938293457031,0.5617513656616211,0.050000000745058,0.2284465134143829,291.1650085449219,291.1499938964844,274.8500061035156,271.3768310546875,286.0426940917969,293.3451843261719,291.1649780273437,1.0,0.1954268813133239,0.7978283762931824,0.7978283762931824,1.0,1.0,-0.9035829305648804,0.3569484949111938,0.5466344356536865,0.2131549715995788,0.0,0.0,0.1538366824388504,26.5376033782959,25.0,-0.3021521866321563,-4665.17333984375,82.65980529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3401794433594,304.19403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.65625,18000.0,0.0,0.0,0.1458213925361633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121863879263401,0.1218681260943412,-4.246311164024519e-06,0.0,0.0001479901693528,0.0,0.0,4.758533954620361,0.0,0.0,0.0,0.2731663584709167,4.0,0.0,1.0
743340,293.1684265136719,297.1499938964844,293.1499938964844,0.0567702688276767,-1505.6610107421875,304.1522521972656,0.7279503345489502,0.1055890396237373,0.0958320274949073,293.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658020019531,0.5616310238838196,0.050000000745058,0.0481600314378738,293.2551574707031,297.1499938964844,293.1499938964844,0.1357234120368957,-2274.3857421875,304.1644897460937,0.9049088358879088,0.2051489651203155,0.1446231752634048,293.1905212402344,297.1499938964844,293.1499938964844,0.167223572731018,-3640.77392578125,304.1542053222656,0.9637235403060912,0.2439261823892593,0.231692373752594,293.28973388671875,297.1499938964844,293.1499938964844,0.0073930495418608,-2533.85009765625,300.34185791015625,0.5616310238838196,0.050000000745058,0.2284504622220993,291.164794921875,291.1499938964844,274.8500061035156,271.3812255859375,286.0392761230469,293.3608703613281,291.1647644042969,1.0,0.1947193443775177,0.7978740930557251,0.7978740930557251,1.0,1.0,-0.8985813856124878,0.3556061387062073,0.5429753065109253,0.2098666578531265,0.0,0.0,0.1518773287534713,26.45343017578125,25.0,-0.2839398980140686,-4642.4140625,81.61441802978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3499450683594,304.178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.56640625,18000.0,0.0,0.0,0.1449426412582397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209363266825676,0.1209405735135078,-4.244749106874224e-06,0.0,0.000147098355228,0.0,0.0,4.719679355621338,0.0,0.0,0.0,0.2730173170566559,4.0,0.0,1.0
743400,293.1684265136719,297.1499938964844,293.1499938964844,0.0567702688276767,-1505.6610107421875,304.1522521972656,0.7279503345489502,0.1055890396237373,0.0958320274949073,293.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658020019531,0.5616310238838196,0.050000000745058,0.0481600314378738,293.2551574707031,297.1499938964844,293.1499938964844,0.1357234120368957,-2274.3857421875,304.1644897460937,0.9049088358879088,0.2051489651203155,0.1446231752634048,293.1905212402344,297.1499938964844,293.1499938964844,0.167223572731018,-3640.77392578125,304.1542053222656,0.9637235403060912,0.2439261823892593,0.231692373752594,293.28973388671875,297.1499938964844,293.1499938964844,0.0073930495418608,-2533.85009765625,300.34185791015625,0.5616310238838196,0.050000000745058,0.2284504622220993,291.164794921875,291.1499938964844,274.8500061035156,271.3812255859375,286.0392761230469,293.3608703613281,291.1647644042969,1.0,0.1947193443775177,0.7978740930557251,0.7978740930557251,1.0,1.0,-0.8985813856124878,0.3556061387062073,0.5429753065109253,0.2098666578531265,0.0,0.0,0.1518773287534713,26.45343017578125,25.0,-0.2839398980140686,-4642.4140625,81.61441802978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3499450683594,304.178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.56640625,18000.0,0.0,0.0,0.1449426412582397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209363266825676,0.1209405735135078,-4.244749106874224e-06,0.0,0.000147098355228,0.0,0.0,4.719679355621338,0.0,0.0,0.0,0.2730173170566559,4.0,0.0,1.0
743460,293.1693725585937,297.1499938964844,293.1499938964844,0.0562358126044273,-1496.582763671875,304.15240478515625,0.7262919545173645,0.1049309447407722,0.0952518656849861,293.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646728515625,0.5613355040550232,0.050000000745058,0.0481620095670223,293.26171875,297.1499938964844,293.1499938964844,0.1325060725212097,-2231.015625,304.1650390625,0.8984904289245605,0.2011555284261703,0.1418576836585998,293.1904602050781,297.1499938964844,293.1499938964844,0.1663689762353897,-3625.914306640625,304.1542358398437,0.9619347453117372,0.2429146915674209,0.2307432144880294,293.2912902832031,297.1499938964844,293.1499938964844,0.0073338937945663,-2519.39111328125,300.28912353515625,0.5613355040550232,0.050000000745058,0.2284598499536514,291.1646728515625,291.1499938964844,274.8500061035156,271.3856201171875,286.0352783203125,293.3780212402344,291.1646423339844,1.0,0.1940401792526245,0.7979274392127991,0.7979274392127991,1.0,1.0,-0.8934399485588074,0.3542703688144684,0.5391695499420166,0.2063876390457153,0.0,0.0,0.1499321609735489,26.394058227539062,25.0,-0.2186972945928573,-4619.47216796875,80.59054565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3575439453125,304.16180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.501953125,18000.0,0.0,0.0,0.1440510302782058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200232058763504,0.12002744525671,-4.243222065269947e-06,0.0,0.0001461934880353,0.0,0.0,4.681488037109375,0.0,0.0,0.0,0.2728709876537323,4.0,0.0,1.0
743520,293.1693725585937,297.1499938964844,293.1499938964844,0.0562358126044273,-1496.582763671875,304.15240478515625,0.7262919545173645,0.1049309447407722,0.0952518656849861,293.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646728515625,0.5613355040550232,0.050000000745058,0.0481620095670223,293.26171875,297.1499938964844,293.1499938964844,0.1325060725212097,-2231.015625,304.1650390625,0.8984904289245605,0.2011555284261703,0.1418576836585998,293.1904602050781,297.1499938964844,293.1499938964844,0.1663689762353897,-3625.914306640625,304.1542358398437,0.9619347453117372,0.2429146915674209,0.2307432144880294,293.2912902832031,297.1499938964844,293.1499938964844,0.0073338937945663,-2519.39111328125,300.28912353515625,0.5613355040550232,0.050000000745058,0.2284598499536514,291.1646728515625,291.1499938964844,274.8500061035156,271.3856201171875,286.0352783203125,293.3780212402344,291.1646423339844,1.0,0.1940401792526245,0.7979274392127991,0.7979274392127991,1.0,1.0,-0.8934399485588074,0.3542703688144684,0.5391695499420166,0.2063876390457153,0.0,0.0,0.1499321609735489,26.394058227539062,25.0,-0.2186972945928573,-4619.47216796875,80.59054565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3575439453125,304.16180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.501953125,18000.0,0.0,0.0,0.1440510302782058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200232058763504,0.12002744525671,-4.243222065269947e-06,0.0,0.0001461934880353,0.0,0.0,4.681488037109375,0.0,0.0,0.0,0.2728709876537323,4.0,0.0,1.0
743580,293.1703491210937,297.1499938964844,293.1499938964844,0.0556705296039581,-1487.001953125,304.15252685546875,0.7244225144386292,0.1042387709021568,0.094640165567398,293.6571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.5609132051467896,0.050000000745058,0.0481648296117782,293.2682189941406,297.1499938964844,293.1499938964844,0.1291962265968322,-2186.1650390625,304.16552734375,0.8916537165641785,0.1970075517892837,0.1389991492033004,293.1902160644531,297.1499938964844,293.1499938964844,0.1655292510986328,-3611.303955078125,304.1542358398437,0.9599588513374328,0.2419381439685821,0.2298116534948349,293.2929077148437,297.1499938964844,293.1499938964844,0.0072744949720799,-2504.751953125,300.2356262207031,0.5609132051467896,0.050000000745058,0.2284732162952423,291.1645812988281,291.1499938964844,274.8500061035156,271.3900451660156,286.031005859375,293.3965148925781,291.16455078125,1.0,0.1933806985616684,0.797980785369873,0.797980785369873,1.0,1.0,-0.8881758451461792,0.3529267609119415,0.5352491140365601,0.2027769535779953,0.0,0.0,0.1479951441287994,26.353158950805664,25.0,-0.1068046018481254,-4596.263671875,79.58170318603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3628845214844,304.14404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.453125,18000.0,0.0,0.0,0.1431558728218078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1191219016909599,0.1191261410713195,-4.241721853759373e-06,0.0,0.0001452850119676,0.0,0.0,4.643844604492188,0.0,0.0,0.0,0.272726833820343,4.0,0.0,1.0
743640,293.1703491210937,297.1499938964844,293.1499938964844,0.0556705296039581,-1487.001953125,304.15252685546875,0.7244225144386292,0.1042387709021568,0.094640165567398,293.6571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.5609132051467896,0.050000000745058,0.0481648296117782,293.2682189941406,297.1499938964844,293.1499938964844,0.1291962265968322,-2186.1650390625,304.16552734375,0.8916537165641785,0.1970075517892837,0.1389991492033004,293.1902160644531,297.1499938964844,293.1499938964844,0.1655292510986328,-3611.303955078125,304.1542358398437,0.9599588513374328,0.2419381439685821,0.2298116534948349,293.2929077148437,297.1499938964844,293.1499938964844,0.0072744949720799,-2504.751953125,300.2356262207031,0.5609132051467896,0.050000000745058,0.2284732162952423,291.1645812988281,291.1499938964844,274.8500061035156,271.3900451660156,286.031005859375,293.3965148925781,291.16455078125,1.0,0.1933806985616684,0.797980785369873,0.797980785369873,1.0,1.0,-0.8881758451461792,0.3529267609119415,0.5352491140365601,0.2027769535779953,0.0,0.0,0.1479951441287994,26.353158950805664,25.0,-0.1068046018481254,-4596.263671875,79.58170318603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3628845214844,304.14404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.453125,18000.0,0.0,0.0,0.1431558728218078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1191219016909599,0.1191261410713195,-4.241721853759373e-06,0.0,0.0001452850119676,0.0,0.0,4.643844604492188,0.0,0.0,0.0,0.272726833820343,4.0,0.0,1.0
