time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743700,293.1708679199219,297.1499938964844,293.1499938964844,0.0553778931498527,-1482.050537109375,304.1526184082031,0.72342449426651,0.1038821265101432,0.0943244248628616,293.66815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.5606673359870911,0.050000000745058,0.0481664724647998,293.2714538574219,297.1499938964844,293.1499938964844,0.1274967193603515,-2163.039306640625,304.1658020019531,0.8880683779716492,0.194876953959465,0.1375258564949035,293.19000244140625,297.1499938964844,293.1499938964844,0.1651254743337631,-3604.277587890625,304.1541748046875,0.958936870098114,0.2414671629667282,0.2293649166822433,293.29376220703125,297.1499938964844,293.1499938964844,0.0072446912527084,-2497.35791015625,300.2086181640625,0.5606673359870911,0.050000000745058,0.2284809947013855,291.1645812988281,291.1499938964844,274.8500061035156,271.3922424316406,286.02880859375,293.4061279296875,291.1645812988281,1.0,0.1930562853813171,0.7980074286460876,0.7980074286460876,1.0,1.0,-0.8855035901069641,0.3522474467754364,0.5332561135292053,0.200941726565361,0.0,0.0,0.1470229774713516,26.33803367614746,25.0,-0.0246109068393707,-4584.5166015625,79.08155059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3647766113281,304.1346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44140625,18000.0,0.0,0.0,0.142709419131279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186732649803161,0.1186775043606758,-4.240979706082726e-06,0.0,0.000144831923535,0.0,0.0,4.625128746032715,0.0,0.0,0.0,0.2726552188396454,4.0,0.0,1.0
743760,293.1713562011719,297.1499938964844,293.1499938964844,0.0550795532763004,-1477.008544921875,304.1526794433594,0.7223926186561584,0.1035197526216507,0.0940031558275222,293.6790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5604053139686584,0.050000000745058,0.0481682233512401,293.2745666503906,297.1499938964844,293.1499938964844,0.1257790774106979,-2139.601806640625,304.1660461425781,0.8844056725502014,0.1927241533994674,0.1360332667827606,293.1898193359375,297.1499938964844,293.1499938964844,0.1647271811962127,-3597.343017578125,304.1541442871094,0.9578933119773864,0.2410002797842025,0.2289245277643203,293.29461669921875,297.1499938964844,293.1499938964844,0.0072148228064179,-2489.915283203125,300.1814270019531,0.5604053139686584,0.050000000745058,0.2284893095493316,291.16461181640625,291.1499938964844,274.8500061035156,271.3944396972656,286.026611328125,293.4158935546875,291.16461181640625,1.0,0.1927345693111419,0.7980382442474365,0.7980382442474365,1.0,1.0,-0.8828098773956299,0.351561963558197,0.5312479138374329,0.1990980207920074,0.0,0.0,0.1460457146167755,26.32560539245605,25.0,0.0449979454278945,-4572.66015625,78.58393859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3661193847656,304.1249084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4375,18000.0,0.0,0.0,0.1422648727893829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1182242408394813,0.118228480219841,-4.240239832142834e-06,0.0,0.0001443807559553,0.0,0.0,4.606410980224609,0.0,0.0,0.0,0.2725836336612701,4.0,0.0,1.0
743820,293.1723327636719,297.1499938964844,293.1499938964844,0.0544695518910884,-1466.71923828125,304.1528015136719,0.7202470302581787,0.1027818322181701,0.0933477357029914,293.7007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647033691406,0.5598474144935608,0.050000000745058,0.0481719672679901,293.28045654296875,297.1499938964844,293.1499938964844,0.1223146542906761,-2092.129150390625,304.1664733886719,0.8769246339797974,0.1883715689182281,0.1330112069845199,293.1894226074219,297.1499938964844,293.1499938964844,0.1639360636472702,-3583.5556640625,304.1540832519531,0.955742597579956,0.2400683313608169,0.2280490845441818,293.2963562011719,297.1499938964844,293.1499938964844,0.0071549345739185,-2474.899169921875,300.1265869140625,0.5598474144935608,0.050000000745058,0.2285070717334747,291.1647033691406,291.1499938964844,274.8500061035156,271.3988342285156,286.0220031738281,293.4354858398437,291.1647033691406,1.0,0.1920973360538482,0.7980998158454895,0.7980998158454895,1.0,1.0,-0.8773707747459412,0.3501715958118438,0.5271992087364197,0.1954012215137481,0.0,0.0,0.1440801173448562,26.30690193176269,25.0,0.1007820293307304,-4548.68115234375,77.59568786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3674621582031,304.104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.431640625,18000.0,0.0,0.0,0.1413839161396026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1173253804445266,0.1173296198248863,-4.238763267494505e-06,0.0,0.0001434867008356,0.0,0.0,4.5689802169799805,0.0,0.0,0.0,0.2724405527114868,4.0,0.0,1.0
743880,293.1723327636719,297.1499938964844,293.1499938964844,0.0544695518910884,-1466.71923828125,304.1528015136719,0.7202470302581787,0.1027818322181701,0.0933477357029914,293.7007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647033691406,0.5598474144935608,0.050000000745058,0.0481719672679901,293.28045654296875,297.1499938964844,293.1499938964844,0.1223146542906761,-2092.129150390625,304.1664733886719,0.8769246339797974,0.1883715689182281,0.1330112069845199,293.1894226074219,297.1499938964844,293.1499938964844,0.1639360636472702,-3583.5556640625,304.1540832519531,0.955742597579956,0.2400683313608169,0.2280490845441818,293.2963562011719,297.1499938964844,293.1499938964844,0.0071549345739185,-2474.899169921875,300.1265869140625,0.5598474144935608,0.050000000745058,0.2285070717334747,291.1647033691406,291.1499938964844,274.8500061035156,271.3988342285156,286.0220031738281,293.4354858398437,291.1647033691406,1.0,0.1920973360538482,0.7980998158454895,0.7980998158454895,1.0,1.0,-0.8773707747459412,0.3501715958118438,0.5271992087364197,0.1954012215137481,0.0,0.0,0.1440801173448562,26.30690193176269,25.0,0.1007820293307304,-4548.68115234375,77.59568786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3674621582031,304.104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.431640625,18000.0,0.0,0.0,0.1413839161396026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1173253804445266,0.1173296198248863,-4.238763267494505e-06,0.0,0.0001434867008356,0.0,0.0,4.5689802169799805,0.0,0.0,0.0,0.2724405527114868,4.0,0.0,1.0
743940,293.1732177734375,297.1499938964844,293.1499938964844,0.0538470819592475,-1456.2469482421875,304.15289306640625,0.7180084586143494,0.1020326986908912,0.0926806554198265,293.72186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.5592545866966248,0.050000000745058,0.04817596077919,293.2859802246094,297.1499938964844,293.1499938964844,0.1188153326511383,-2043.8955078125,304.16680908203125,0.8692710399627686,0.183946207165718,0.1299414783716201,293.1891174316406,297.1499938964844,293.1499938964844,0.1631457209587097,-3569.76318359375,304.154052734375,0.9535097479820251,0.2391339689493179,0.2271724790334701,293.298095703125,297.1499938964844,293.1499938964844,0.0070949126966297,-2459.728271484375,300.07110595703125,0.5592545866966248,0.050000000745058,0.2285260260105133,291.1647644042969,291.1499938964844,274.8500061035156,271.4032287597656,286.01715087890625,293.4549560546875,291.16473388671875,1.0,0.191465824842453,0.7981613874435425,0.7981613874435425,1.0,1.0,-0.8718608617782593,0.3487501442432403,0.5231107473373413,0.1917028576135635,0.0,0.0,0.1421073675155639,26.29501342773437,25.0,0.0889738947153091,-4524.45654296875,76.61438751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3671569824219,304.0823059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.416015625,18000.0,0.0,0.0,0.1405171453952789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164290383458137,0.1164332777261734,-4.237292159814388e-06,0.0,0.00014260703756,0.0,0.0,4.5316996574401855,0.0,0.0,0.0,0.2722980678081512,4.0,0.0,1.0
744000,293.1732177734375,297.1499938964844,293.1499938964844,0.0538470819592475,-1456.2469482421875,304.15289306640625,0.7180084586143494,0.1020326986908912,0.0926806554198265,293.72186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.5592545866966248,0.050000000745058,0.04817596077919,293.2859802246094,297.1499938964844,293.1499938964844,0.1188153326511383,-2043.8955078125,304.16680908203125,0.8692710399627686,0.183946207165718,0.1299414783716201,293.1891174316406,297.1499938964844,293.1499938964844,0.1631457209587097,-3569.76318359375,304.154052734375,0.9535097479820251,0.2391339689493179,0.2271724790334701,293.298095703125,297.1499938964844,293.1499938964844,0.0070949126966297,-2459.728271484375,300.07110595703125,0.5592545866966248,0.050000000745058,0.2285260260105133,291.1647644042969,291.1499938964844,274.8500061035156,271.4032287597656,286.01715087890625,293.4549560546875,291.16473388671875,1.0,0.191465824842453,0.7981613874435425,0.7981613874435425,1.0,1.0,-0.8718608617782593,0.3487501442432403,0.5231107473373413,0.1917028576135635,0.0,0.0,0.1421073675155639,26.29501342773437,25.0,0.0889738947153091,-4524.45654296875,76.61438751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3671569824219,304.0823059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.416015625,18000.0,0.0,0.0,0.1405171453952789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164290383458137,0.1164332777261734,-4.237292159814388e-06,0.0,0.00014260703756,0.0,0.0,4.5316996574401855,0.0,0.0,0.0,0.2722980678081512,4.0,0.0,1.0
744060,293.1740417480469,297.1499938964844,293.1499938964844,0.0532185100018978,-1445.6990966796875,304.1529846191406,0.7156961560249329,0.101280465722084,0.0920090749859809,293.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.5586382150650024,0.050000000745058,0.0481801405549049,293.2912902832031,297.1499938964844,293.1499938964844,0.1152671128511428,-1994.6796875,304.1671142578125,0.8614504337310791,0.1794285327196121,0.1268098950386047,293.1888427734375,297.1499938964844,293.1499938964844,0.1623563170433044,-3555.96875,304.1540222167969,0.951213538646698,0.238200843334198,0.2262958288192749,293.2998046875,297.1499938964844,293.1499938964844,0.0070348088629543,-2444.40966796875,300.0150451660156,0.5586382150650024,0.050000000745058,0.2285458296537399,291.1648254394531,291.1499938964844,274.8500061035156,271.4076538085937,286.0121765136719,293.4740600585937,291.1648254394531,1.0,0.1908372789621353,0.7982315421104431,0.7982315421104431,1.0,1.0,-0.8662725687026978,0.3472805917263031,0.518992006778717,0.1880386918783188,0.0,0.0,0.1401241272687912,26.288768768310547,25.0,0.1298078298568725,-4500.0107421875,75.63710021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3655700683594,304.0594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.400390625,18000.0,0.0,0.0,0.1396675556898117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155357658863067,0.1155400052666664,-4.235830601828639e-06,0.0,0.0001417448220308,0.0,0.0,4.494595527648926,0.0,0.0,0.0,0.272156298160553,4.0,0.0,1.0
744120,293.1740417480469,297.1499938964844,293.1499938964844,0.0532185100018978,-1445.6990966796875,304.1529846191406,0.7156961560249329,0.101280465722084,0.0920090749859809,293.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.5586382150650024,0.050000000745058,0.0481801405549049,293.2912902832031,297.1499938964844,293.1499938964844,0.1152671128511428,-1994.6796875,304.1671142578125,0.8614504337310791,0.1794285327196121,0.1268098950386047,293.1888427734375,297.1499938964844,293.1499938964844,0.1623563170433044,-3555.96875,304.1540222167969,0.951213538646698,0.238200843334198,0.2262958288192749,293.2998046875,297.1499938964844,293.1499938964844,0.0070348088629543,-2444.40966796875,300.0150451660156,0.5586382150650024,0.050000000745058,0.2285458296537399,291.1648254394531,291.1499938964844,274.8500061035156,271.4076538085937,286.0121765136719,293.4740600585937,291.1648254394531,1.0,0.1908372789621353,0.7982315421104431,0.7982315421104431,1.0,1.0,-0.8662725687026978,0.3472805917263031,0.518992006778717,0.1880386918783188,0.0,0.0,0.1401241272687912,26.288768768310547,25.0,0.1298078298568725,-4500.0107421875,75.63710021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3655700683594,304.0594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.400390625,18000.0,0.0,0.0,0.1396675556898117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155357658863067,0.1155400052666664,-4.235830601828639e-06,0.0,0.0001417448220308,0.0,0.0,4.494595527648926,0.0,0.0,0.0,0.272156298160553,4.0,0.0,1.0
744180,293.1747131347656,297.1499938964844,293.1499938964844,0.052590113133192,-1435.179931640625,304.1530456542969,0.7133365869522095,0.1005331575870513,0.0913401097059249,293.7605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.5580167770385742,0.050000000745058,0.0481843762099742,293.2963256835937,297.1499938964844,293.1499938964844,0.1116708219051361,-1944.46728515625,304.1674194335937,0.8535051941871643,0.1748269349336624,0.1236161515116691,293.18853759765625,297.1499938964844,293.1499938964844,0.1615712940692901,-3542.23388671875,304.15399169921875,0.9488916993141174,0.2372745424509048,0.2254243940114975,293.301513671875,297.1499938964844,293.1499938964844,0.0069746784865856,-2428.949951171875,299.9585876464844,0.5580167770385742,0.050000000745058,0.2285659313201904,291.1650085449219,291.1499938964844,274.8500061035156,271.4120483398437,286.0072326660156,293.4924011230469,291.1650085449219,1.0,0.1902099251747131,0.7983017563819885,0.7983017563819885,1.0,1.0,-0.8606194853782654,0.3457481563091278,0.5148712992668152,0.184462159872055,0.0,0.0,0.1381141692399978,26.286222457885746,25.0,0.2406096011400222,-4475.28125,74.6634750366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3629455566406,304.0356750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41015625,18000.0,0.0,0.0,0.1388365626335144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146394684910774,0.1146437004208564,-4.234373591316398e-06,0.0,0.0001409014657838,0.0,0.0,4.457418918609619,0.0,0.0,0.0,0.272014319896698,4.0,0.0,1.0
744240,293.1747131347656,297.1499938964844,293.1499938964844,0.052590113133192,-1435.179931640625,304.1530456542969,0.7133365869522095,0.1005331575870513,0.0913401097059249,293.7605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.5580167770385742,0.050000000745058,0.0481843762099742,293.2963256835937,297.1499938964844,293.1499938964844,0.1116708219051361,-1944.46728515625,304.1674194335937,0.8535051941871643,0.1748269349336624,0.1236161515116691,293.18853759765625,297.1499938964844,293.1499938964844,0.1615712940692901,-3542.23388671875,304.15399169921875,0.9488916993141174,0.2372745424509048,0.2254243940114975,293.301513671875,297.1499938964844,293.1499938964844,0.0069746784865856,-2428.949951171875,299.9585876464844,0.5580167770385742,0.050000000745058,0.2285659313201904,291.1650085449219,291.1499938964844,274.8500061035156,271.4120483398437,286.0072326660156,293.4924011230469,291.1650085449219,1.0,0.1902099251747131,0.7983017563819885,0.7983017563819885,1.0,1.0,-0.8606194853782654,0.3457481563091278,0.5148712992668152,0.184462159872055,0.0,0.0,0.1381141692399978,26.286222457885746,25.0,0.2406096011400222,-4475.28125,74.6634750366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3629455566406,304.0356750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41015625,18000.0,0.0,0.0,0.1388365626335144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146394684910774,0.1146437004208564,-4.234373591316398e-06,0.0,0.0001409014657838,0.0,0.0,4.457418918609619,0.0,0.0,0.0,0.272014319896698,4.0,0.0,1.0
744300,293.1750183105469,297.1499938964844,293.1499938964844,0.0522779189050197,-1429.963134765625,304.1530456542969,0.7121486067771912,0.1001636385917663,0.0910086631774902,293.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.5577111840248108,0.050000000745058,0.0481864660978317,293.2987060546875,297.1499938964844,293.1499938964844,0.1098613366484642,-1919.074462890625,304.16754150390625,0.8495108485221863,0.1725053489208221,0.1220015957951545,293.1884155273437,297.1499938964844,293.1499938964844,0.1611812561750412,-3535.40380859375,304.1539611816406,0.9477342963218688,0.2368146181106567,0.2249916642904281,293.30230712890625,297.1499938964844,293.1499938964844,0.0069446326233446,-2421.174072265625,299.9302062988281,0.5577111840248108,0.050000000745058,0.2285758554935455,291.16510009765625,291.1499938964844,274.8500061035156,271.41424560546875,286.0047912597656,293.5010681152344,291.1651306152344,1.0,0.1898964494466781,0.7983368635177612,0.7983368635177612,1.0,1.0,-0.8577787280082703,0.3449561893939972,0.5128225684165955,0.1827256679534912,0.0,0.0,0.1370949447154998,26.28556251525879,25.0,0.2964041233062744,-4462.802734375,74.17868041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3613586425781,304.0233764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.423828125,18000.0,0.0,0.0,0.138428047299385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141880899667739,0.114192321896553,-4.2336437218182255e-06,0.0,0.0001404868817189,0.0,0.0,4.438716888427734,0.0,0.0,0.0,0.2719429731369018,4.0,0.0,1.0
744360,293.1752624511719,297.1499938964844,293.1499938964844,0.0519682094454765,-1424.794189453125,304.1530456542969,0.710961639881134,0.0997982323169708,0.0906803831458091,293.7774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.5574136972427368,0.050000000745058,0.0481885112822055,293.3009338378906,297.1499938964844,293.1499938964844,0.1080518513917923,-1893.5943603515625,304.1676330566406,0.8455222845077515,0.1701809763908386,0.1203818097710609,293.1882629394531,297.1499938964844,293.1499938964844,0.1607929021120071,-3528.599609375,304.1539611816406,0.9465867877006532,0.236356496810913,0.2245607227087021,293.3031005859375,297.1499938964844,293.1499938964844,0.0069146058522164,-2413.3701171875,299.9017333984375,0.5574136972427368,0.050000000745058,0.2285855561494827,291.1652526855469,291.1499938964844,274.8500061035156,271.4164428710937,286.0023498535156,293.5092163085937,291.1652526855469,1.0,0.1895831823348999,0.798380970954895,0.798380970954895,1.0,1.0,-0.8549373745918274,0.3441474139690399,0.5107899904251099,0.1810365468263626,0.0,0.0,0.1360659897327423,26.2847957611084,25.0,0.3304482102394104,-4450.26708984375,73.69596862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35968017578125,304.01080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.439453125,18000.0,0.0,0.0,0.1380239576101303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137340813875198,0.1137383133172988,-4.232911123835947e-06,0.0,0.000140076765092,0.0,0.0,4.419918060302734,0.0,0.0,0.0,0.271871268749237,4.0,0.0,1.0
744420,293.1756286621094,297.1499938964844,293.1499938964844,0.0513602457940578,-1414.665771484375,304.1530456542969,0.7086115479469299,0.0990836471319198,0.0900369882583618,293.7925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.5568556189537048,0.050000000745058,0.0481923632323741,293.3048400878906,297.1499938964844,293.1499938964844,0.1044627353549003,-1842.794677734375,304.167724609375,0.8376264572143555,0.1655625402927398,0.1171529665589332,293.18798828125,297.1499938964844,293.1499938964844,0.1600199490785598,-3515.046142578125,304.1539306640625,0.9443389773368835,0.2354418486356735,0.2237015515565872,293.3045959472656,297.1499938964844,293.1499938964844,0.0068547031842172,-2397.708740234375,299.8446350097656,0.5568556189537048,0.050000000745058,0.2286038249731063,291.1654663085937,291.1499938964844,274.8500061035156,271.4208374023437,285.9973449707031,293.5234375,291.1654663085937,1.0,0.1889580190181732,0.7984691262245178,0.7984691262245178,1.0,1.0,-0.8492849469184875,0.3424821496009826,0.5068028569221497,0.1778291463851928,0.0,0.0,0.1339889019727707,26.28142738342285,25.0,0.275353342294693,-4425.166015625,72.74002075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3561096191406,303.98486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.458984375,18000.0,0.0,0.0,0.1372282952070236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128210872411727,0.1128253191709518,-4.231438651913777e-06,0.0,0.000139269279316,0.0,0.0,4.38214921951294,0.0,0.0,0.0,0.2717272043228149,4.0,0.0,1.0
744480,293.1756286621094,297.1499938964844,293.1499938964844,0.0513602457940578,-1414.665771484375,304.1530456542969,0.7086115479469299,0.0990836471319198,0.0900369882583618,293.7925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.5568556189537048,0.050000000745058,0.0481923632323741,293.3048400878906,297.1499938964844,293.1499938964844,0.1044627353549003,-1842.794677734375,304.167724609375,0.8376264572143555,0.1655625402927398,0.1171529665589332,293.18798828125,297.1499938964844,293.1499938964844,0.1600199490785598,-3515.046142578125,304.1539306640625,0.9443389773368835,0.2354418486356735,0.2237015515565872,293.3045959472656,297.1499938964844,293.1499938964844,0.0068547031842172,-2397.708740234375,299.8446350097656,0.5568556189537048,0.050000000745058,0.2286038249731063,291.1654663085937,291.1499938964844,274.8500061035156,271.4208374023437,285.9973449707031,293.5234375,291.1654663085937,1.0,0.1889580190181732,0.7984691262245178,0.7984691262245178,1.0,1.0,-0.8492849469184875,0.3424821496009826,0.5068028569221497,0.1778291463851928,0.0,0.0,0.1339889019727707,26.28142738342285,25.0,0.275353342294693,-4425.166015625,72.74002075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3561096191406,303.98486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.458984375,18000.0,0.0,0.0,0.1372282952070236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128210872411727,0.1128253191709518,-4.231438651913777e-06,0.0,0.000139269279316,0.0,0.0,4.38214921951294,0.0,0.0,0.0,0.2717272043228149,4.0,0.0,1.0
744540,293.1758117675781,297.1499938964844,293.1499938964844,0.0507725663483142,-1404.8995361328125,304.15301513671875,0.7063458561897278,0.0983958467841148,0.0894157215952873,293.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.556363582611084,0.050000000745058,0.0481957793235778,293.3077392578125,297.1499938964844,293.1499938964844,0.1009619012475013,-1792.9049072265625,304.16766357421875,0.8299180865287781,0.1610495299100875,0.1139821410179138,293.1877746582031,297.1499938964844,293.1499938964844,0.1592472940683365,-3501.484130859375,304.1539001464844,0.9421724081039428,0.23452128469944,0.2228388488292694,293.3059997558594,297.1499938964844,293.1499938964844,0.0067950901575386,-2382.0087890625,299.78729248046875,0.556363582611084,0.050000000745058,0.2286200374364853,291.16552734375,291.1499938964844,274.8500061035156,271.4252319335937,285.9920654296875,293.5341186523437,291.1654968261719,1.0,0.1883365511894226,0.7985572814941406,0.7985572814941406,1.0,1.0,-0.8437215685844421,0.3407588899135589,0.5029626488685608,0.174897626042366,0.0,0.0,0.1319122910499572,26.27372932434082,25.0,0.0516617037355899,-4400.3330078125,71.8018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3524169921875,303.9581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.435546875,18000.0,0.0,0.0,0.1364482045173645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111911617219448,0.1119158416986465,-4.229966179991607e-06,0.0,0.000138477582368,0.0,0.0,4.344564437866211,0.0,0.0,0.0,0.2715837657451629,4.0,0.0,1.0
744600,293.1758117675781,297.1499938964844,293.1499938964844,0.0507725663483142,-1404.8995361328125,304.15301513671875,0.7063458561897278,0.0983958467841148,0.0894157215952873,293.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.556363582611084,0.050000000745058,0.0481957793235778,293.3077392578125,297.1499938964844,293.1499938964844,0.1009619012475013,-1792.9049072265625,304.16766357421875,0.8299180865287781,0.1610495299100875,0.1139821410179138,293.1877746582031,297.1499938964844,293.1499938964844,0.1592472940683365,-3501.484130859375,304.1539001464844,0.9421724081039428,0.23452128469944,0.2228388488292694,293.3059997558594,297.1499938964844,293.1499938964844,0.0067950901575386,-2382.0087890625,299.78729248046875,0.556363582611084,0.050000000745058,0.2286200374364853,291.16552734375,291.1499938964844,274.8500061035156,271.4252319335937,285.9920654296875,293.5341186523437,291.1654968261719,1.0,0.1883365511894226,0.7985572814941406,0.7985572814941406,1.0,1.0,-0.8437215685844421,0.3407588899135589,0.5029626488685608,0.174897626042366,0.0,0.0,0.1319122910499572,26.27372932434082,25.0,0.0516617037355899,-4400.3330078125,71.8018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3524169921875,303.9581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.435546875,18000.0,0.0,0.0,0.1364482045173645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111911617219448,0.1119158416986465,-4.229966179991607e-06,0.0,0.000138477582368,0.0,0.0,4.344564437866211,0.0,0.0,0.0,0.2715837657451629,4.0,0.0,1.0
744660,293.17578125,297.1499938964844,293.1499938964844,0.0502127930521965,-1395.6212158203125,304.1529541015625,0.7042437195777893,0.0977450534701347,0.0888236537575721,293.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.555957019329071,0.050000000745058,0.0481986217200756,293.309326171875,297.1499938964844,293.1499938964844,0.0976131334900856,-1744.8709716796875,304.1673583984375,0.8224757313728333,0.1567284613847732,0.1109286025166511,293.18768310546875,297.1499938964844,293.1499938964844,0.1584681123495102,-3487.79443359375,304.1539001464844,0.940105140209198,0.2335845381021499,0.2219624668359756,293.3072204589844,297.1499938964844,293.1499938964844,0.0067358966916799,-2366.31787109375,299.7298278808594,0.555957019329071,0.050000000745058,0.2286335080862045,291.1653137207031,291.1499938964844,274.8500061035156,271.4296569824219,285.9857482910156,293.5394592285156,291.16522216796875,1.0,0.1877218931913375,0.7986578941345215,0.7986578941345215,1.0,1.0,-0.838313639163971,0.338990569114685,0.4993230402469635,0.1722982078790664,0.0,0.0,0.1298825293779373,26.25950813293457,25.0,-0.4381856024265289,-4376.3251953125,70.88898468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34869384765625,303.9309387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.341796875,18000.0,0.0,0.0,0.1356832981109619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110231280326843,0.1110273525118827,-4.22851599068963e-06,0.0,0.0001377012958982,0.0,0.0,4.307877063751221,0.0,0.0,0.0,0.2714435458183288,4.0,0.0,1.0
744720,293.17578125,297.1499938964844,293.1499938964844,0.0502127930521965,-1395.6212158203125,304.1529541015625,0.7042437195777893,0.0977450534701347,0.0888236537575721,293.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.555957019329071,0.050000000745058,0.0481986217200756,293.309326171875,297.1499938964844,293.1499938964844,0.0976131334900856,-1744.8709716796875,304.1673583984375,0.8224757313728333,0.1567284613847732,0.1109286025166511,293.18768310546875,297.1499938964844,293.1499938964844,0.1584681123495102,-3487.79443359375,304.1539001464844,0.940105140209198,0.2335845381021499,0.2219624668359756,293.3072204589844,297.1499938964844,293.1499938964844,0.0067358966916799,-2366.31787109375,299.7298278808594,0.555957019329071,0.050000000745058,0.2286335080862045,291.1653137207031,291.1499938964844,274.8500061035156,271.4296569824219,285.9857482910156,293.5394592285156,291.16522216796875,1.0,0.1877218931913375,0.7986578941345215,0.7986578941345215,1.0,1.0,-0.838313639163971,0.338990569114685,0.4993230402469635,0.1722982078790664,0.0,0.0,0.1298825293779373,26.25950813293457,25.0,-0.4381856024265289,-4376.3251953125,70.88898468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34869384765625,303.9309387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.341796875,18000.0,0.0,0.0,0.1356832981109619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110231280326843,0.1110273525118827,-4.22851599068963e-06,0.0,0.0001377012958982,0.0,0.0,4.307877063751221,0.0,0.0,0.0,0.2714435458183288,4.0,0.0,1.0
744780,293.1754455566406,297.1499938964844,293.1499938964844,0.0497057065367698,-1387.2457275390625,304.1528015136719,0.7024023532867432,0.0971616506576538,0.0882843807339668,293.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644897460937,0.5556610822677612,0.050000000745058,0.0482007041573524,293.3093566894531,297.1499938964844,293.1499938964844,0.0944794714450836,-1699.727783203125,304.1667785644531,0.8153677582740784,0.1526875644922256,0.1080546751618385,293.18768310546875,297.1499938964844,293.1499938964844,0.1576853096485138,-3474.03759765625,304.1539001464844,0.9381752014160156,0.2326308041810989,0.2210689187049865,293.3081970214844,297.1499938964844,293.1499938964844,0.0066775856539607,-2350.800537109375,299.6722717285156,0.5556610822677612,0.050000000745058,0.228643387556076,291.16436767578125,291.1499938964844,274.8500061035156,271.4340515136719,285.9771423339844,293.5366516113281,291.16412353515625,1.0,0.187118798494339,0.7987585067749023,0.7987585067749023,1.0,1.0,-0.8331587910652161,0.3372044563293457,0.495954304933548,0.1700842529535293,0.0,0.0,0.1280221790075302,26.235652923583984,25.0,-1.481026291847229,-4354.18603515625,70.01219177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3446960449219,303.9040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.080078125,18000.0,0.0,0.0,0.1349364072084427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101970225572586,0.110201247036457,-4.2271308302588295e-06,0.0,0.000136943286634,0.0,0.0,4.273766994476318,0.0,0.0,0.0,0.2713127434253692,4.0,0.0,1.0
744840,293.1754455566406,297.1499938964844,293.1499938964844,0.0497057065367698,-1387.2457275390625,304.1528015136719,0.7024023532867432,0.0971616506576538,0.0882843807339668,293.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644897460937,0.5556610822677612,0.050000000745058,0.0482007041573524,293.3093566894531,297.1499938964844,293.1499938964844,0.0944794714450836,-1699.727783203125,304.1667785644531,0.8153677582740784,0.1526875644922256,0.1080546751618385,293.18768310546875,297.1499938964844,293.1499938964844,0.1576853096485138,-3474.03759765625,304.1539001464844,0.9381752014160156,0.2326308041810989,0.2210689187049865,293.3081970214844,297.1499938964844,293.1499938964844,0.0066775856539607,-2350.800537109375,299.6722717285156,0.5556610822677612,0.050000000745058,0.228643387556076,291.16436767578125,291.1499938964844,274.8500061035156,271.4340515136719,285.9771423339844,293.5366516113281,291.16412353515625,1.0,0.187118798494339,0.7987585067749023,0.7987585067749023,1.0,1.0,-0.8331587910652161,0.3372044563293457,0.495954304933548,0.1700842529535293,0.0,0.0,0.1280221790075302,26.235652923583984,25.0,-1.481026291847229,-4354.18603515625,70.01219177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3446960449219,303.9040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.080078125,18000.0,0.0,0.0,0.1349364072084427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101970225572586,0.110201247036457,-4.2271308302588295e-06,0.0,0.000136943286634,0.0,0.0,4.273766994476318,0.0,0.0,0.0,0.2713127434253692,4.0,0.0,1.0
744900,293.1751403808594,297.1499938964844,293.1499938964844,0.049476571381092,-1383.4720458984375,304.1527099609375,0.7015994787216187,0.0968967527151107,0.0880392715334892,293.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637268066406,0.5555598139762878,0.050000000745058,0.0482014194130897,293.3086853027344,297.1499938964844,293.1499938964844,0.0930102244019508,-1678.5291748046875,304.1664123535156,0.8119556307792664,0.1507979184389114,0.1067034378647804,293.1877136230469,297.1499938964844,293.1499938964844,0.1572921127080917,-3467.12646484375,304.1539001464844,0.937269687652588,0.2321457266807556,0.2206150144338607,293.30859375,297.1499938964844,293.1499938964844,0.0066487709991633,-2343.112060546875,299.6435241699219,0.5555598139762878,0.050000000745058,0.2286467850208282,291.16357421875,291.1499938964844,274.8500061035156,271.4362487792969,285.9724426269531,293.53277587890625,291.1632995605469,1.0,0.1868233382701873,0.7988088130950928,0.7988088130950928,1.0,1.0,-0.8307029604911804,0.33631232380867,0.4943906366825104,0.1691367179155349,0.0,0.0,0.1271952688694,26.21955680847168,25.0,-1.946098804473877,-4344.10107421875,69.590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3424377441406,303.8915710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.869140625,18000.0,0.0,0.0,0.1345720142126083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098265945911407,0.1098308190703392,-4.226490545988781e-06,0.0,0.0001365734788123,0.0,0.0,4.258464336395264,0.0,0.0,0.0,0.2712537348270416,4.0,0.0,1.0
744960,293.1748046875,297.1499938964844,293.1499938964844,0.0492611862719059,-1379.9298095703125,304.1526184082031,0.7008692026138306,0.0966468527913093,0.0878083929419517,293.8240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628723144531,0.555489182472229,0.050000000745058,0.0482019260525703,293.3075561523437,297.1499938964844,293.1499938964844,0.0916132554411888,-1658.366943359375,304.1659545898437,0.8086448907852173,0.1490078121423721,0.1054179966449737,293.18780517578125,297.1499938964844,293.1499938964844,0.1568943858146667,-3460.13134765625,304.1539306640625,0.9364001154899596,0.2316526025533676,0.2201542854309082,293.3089599609375,297.1499938964844,293.1499938964844,0.0066201691515743,-2335.457275390625,299.6148376464844,0.555489182472229,0.050000000745058,0.2286491841077804,291.1627197265625,291.1499938964844,274.8500061035156,271.4384460449219,285.9677124023437,293.527587890625,291.16241455078125,1.0,0.1865327656269073,0.7988677620887756,0.7988677620887756,1.0,1.0,-0.8283334970474243,0.335421472787857,0.4929120242595672,0.1683022826910019,0.0,0.0,0.1264366209506988,26.20086097717285,25.0,-2.253328800201416,-4334.6748046875,69.18106842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33984375,303.87994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.64453125,18000.0,0.0,0.0,0.1342154741287231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094871833920478,0.1094914078712463,-4.225896645948524e-06,0.0,0.0001362116454401,0.0,0.0,4.244442462921143,0.0,0.0,0.0,0.271199494600296,4.0,0.0,1.0
745020,293.1739807128906,297.1499938964844,293.1499938964844,0.0488641373813152,-1373.4090576171875,304.15240478515625,0.699606716632843,0.096185065805912,0.0873825624585151,293.8255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611022949219,0.5554384589195251,0.050000000745058,0.0482023023068904,293.3038635253906,297.1499938964844,293.1499938964844,0.0890612378716468,-1621.5494384765625,304.1648864746094,0.8024258613586426,0.1457636058330536,0.103071704506874,293.1881103515625,297.1499938964844,293.1499938964844,0.1560748964548111,-3445.69873046875,304.15399169921875,0.9347533583641052,0.2306334227323532,0.2192041128873825,293.3094482421875,297.1499938964844,293.1499938964844,0.0065634865313768,-2320.197998046875,299.5577392578125,0.5554384589195251,0.050000000745058,0.2286509722471237,291.1609191894531,291.1499938964844,274.8500061035156,271.4428405761719,285.95849609375,293.5136413574219,291.16064453125,1.0,0.1859686821699142,0.7989857196807861,0.7989857196807861,1.0,1.0,-0.8238685131072998,0.3336420357227325,0.4902264773845672,0.1669882982969284,0.0,0.0,0.1251019686460495,26.15621757507324,25.0,-2.4180338382720947,-4317.53759765625,68.40087127685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33349609375,303.85888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.220703125,18000.0,0.0,0.0,0.1335322260856628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088927164673805,0.1088969409465789,-4.2248516365361866e-06,0.0,0.0001355182466795,0.0,0.0,4.219894409179688,0.0,0.0,0.0,0.2711044251918793,4.0,0.0,1.0
745080,293.1739807128906,297.1499938964844,293.1499938964844,0.0488641373813152,-1373.4090576171875,304.15240478515625,0.699606716632843,0.096185065805912,0.0873825624585151,293.8255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611022949219,0.5554384589195251,0.050000000745058,0.0482023023068904,293.3038635253906,297.1499938964844,293.1499938964844,0.0890612378716468,-1621.5494384765625,304.1648864746094,0.8024258613586426,0.1457636058330536,0.103071704506874,293.1881103515625,297.1499938964844,293.1499938964844,0.1560748964548111,-3445.69873046875,304.15399169921875,0.9347533583641052,0.2306334227323532,0.2192041128873825,293.3094482421875,297.1499938964844,293.1499938964844,0.0065634865313768,-2320.197998046875,299.5577392578125,0.5554384589195251,0.050000000745058,0.2286509722471237,291.1609191894531,291.1499938964844,274.8500061035156,271.4428405761719,285.95849609375,293.5136413574219,291.16064453125,1.0,0.1859686821699142,0.7989857196807861,0.7989857196807861,1.0,1.0,-0.8238685131072998,0.3336420357227325,0.4902264773845672,0.1669882982969284,0.0,0.0,0.1251019686460495,26.15621757507324,25.0,-2.4180338382720947,-4317.53759765625,68.40087127685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33349609375,303.85888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.220703125,18000.0,0.0,0.0,0.1335322260856628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088927164673805,0.1088969409465789,-4.2248516365361866e-06,0.0,0.0001355182466795,0.0,0.0,4.219894409179688,0.0,0.0,0.0,0.2711044251918793,4.0,0.0,1.0
745140,293.1730651855469,297.1499938964844,293.1499938964844,0.0485025085508823,-1367.475830078125,304.1521911621094,0.6985798478126526,0.0957655981183052,0.0869959890842437,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.555503785610199,0.050000000745058,0.0482018701732158,293.29901123046875,297.1499938964844,293.1499938964844,0.0867981985211372,-1588.9410400390625,304.1636962890625,0.7969281077384949,0.1428502798080444,0.100996121764183,293.1880798339844,297.1499938964844,293.1499938964844,0.1552577912807464,-3431.29443359375,304.1540222167969,0.9332985281944276,0.2296689003705978,0.2182613164186477,293.3097839355469,297.1499938964844,293.1499938964844,0.0065073603764176,-2304.947021484375,299.5010681152344,0.555503785610199,0.050000000745058,0.2286489307880401,291.1593933105469,291.1499938964844,274.8500061035156,271.4472351074219,285.9510192871094,293.4966735839844,291.1592102050781,1.0,0.1854303777217865,0.7991036772727966,0.7991036772727966,1.0,1.0,-0.8197788596153259,0.3318594396114349,0.487919420003891,0.1661729365587234,0.0,0.0,0.1239568442106247,26.10315322875977,25.0,-1.973482370376587,-4302.0439453125,67.67473602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3252258300781,303.8402099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8828125,18000.0,0.0,0.0,0.1328970044851303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108389601111412,0.1083938255906105,-4.223973064654274e-06,0.0,0.0001348735677311,0.0,0.0,4.199139595031738,0.0,0.0,0.0,0.2710240483283996,4.0,0.0,1.0
745200,293.1730651855469,297.1499938964844,293.1499938964844,0.0485025085508823,-1367.475830078125,304.1521911621094,0.6985798478126526,0.0957655981183052,0.0869959890842437,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.555503785610199,0.050000000745058,0.0482018701732158,293.29901123046875,297.1499938964844,293.1499938964844,0.0867981985211372,-1588.9410400390625,304.1636962890625,0.7969281077384949,0.1428502798080444,0.100996121764183,293.1880798339844,297.1499938964844,293.1499938964844,0.1552577912807464,-3431.29443359375,304.1540222167969,0.9332985281944276,0.2296689003705978,0.2182613164186477,293.3097839355469,297.1499938964844,293.1499938964844,0.0065073603764176,-2304.947021484375,299.5010681152344,0.555503785610199,0.050000000745058,0.2286489307880401,291.1593933105469,291.1499938964844,274.8500061035156,271.4472351074219,285.9510192871094,293.4966735839844,291.1592102050781,1.0,0.1854303777217865,0.7991036772727966,0.7991036772727966,1.0,1.0,-0.8197788596153259,0.3318594396114349,0.487919420003891,0.1661729365587234,0.0,0.0,0.1239568442106247,26.10315322875977,25.0,-1.973482370376587,-4302.0439453125,67.67473602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3252258300781,303.8402099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8828125,18000.0,0.0,0.0,0.1328970044851303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108389601111412,0.1083938255906105,-4.223973064654274e-06,0.0,0.0001348735677311,0.0,0.0,4.199139595031738,0.0,0.0,0.0,0.2710240483283996,4.0,0.0,1.0
745260,293.17205810546875,297.1499938964844,293.1499938964844,0.0481692254543304,-1362.0054931640625,304.15203857421875,0.6977489590644836,0.0953841656446456,0.0866436660289764,293.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5556613206863403,0.050000000745058,0.0482007972896099,293.2938537597656,297.1499938964844,293.1499938964844,0.0846722275018692,-1558.3402099609375,304.1626892089844,0.7918219566345215,0.1401208490133285,0.0990525335073471,293.18731689453125,297.1499938964844,293.1499938964844,0.154558315873146,-3418.98291015625,304.1538391113281,0.932233989238739,0.2288591116666793,0.2174673825502395,293.3099365234375,297.1499938964844,293.1499938964844,0.0064516309648752,-2289.626220703125,299.44500732421875,0.5556613206863403,0.050000000745058,0.2286438196897506,291.1585693359375,291.1499938964844,274.8500061035156,271.4516296386719,285.9459228515625,293.47906494140625,291.1584777832031,1.0,0.1849212646484375,0.799231231212616,0.799231231212616,1.0,1.0,-0.8160629868507385,0.330114483833313,0.4859485328197479,0.1657522469758987,0.0,0.0,0.1228741481900215,26.04379272460937,25.0,-1.0972269773483276,-4287.279296875,67.004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3150939941406,303.822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.734375,18000.0,0.0,0.0,0.1323174983263015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079304367303848,0.1079346612095832,-4.223208634357434e-06,0.0,0.0001342854375252,0.0,0.0,4.180245876312256,0.0,0.0,0.0,0.270951360464096,4.0,0.0,1.0
745320,293.17205810546875,297.1499938964844,293.1499938964844,0.0481692254543304,-1362.0054931640625,304.15203857421875,0.6977489590644836,0.0953841656446456,0.0866436660289764,293.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5556613206863403,0.050000000745058,0.0482007972896099,293.2938537597656,297.1499938964844,293.1499938964844,0.0846722275018692,-1558.3402099609375,304.1626892089844,0.7918219566345215,0.1401208490133285,0.0990525335073471,293.18731689453125,297.1499938964844,293.1499938964844,0.154558315873146,-3418.98291015625,304.1538391113281,0.932233989238739,0.2288591116666793,0.2174673825502395,293.3099365234375,297.1499938964844,293.1499938964844,0.0064516309648752,-2289.626220703125,299.44500732421875,0.5556613206863403,0.050000000745058,0.2286438196897506,291.1585693359375,291.1499938964844,274.8500061035156,271.4516296386719,285.9459228515625,293.47906494140625,291.1584777832031,1.0,0.1849212646484375,0.799231231212616,0.799231231212616,1.0,1.0,-0.8160629868507385,0.330114483833313,0.4859485328197479,0.1657522469758987,0.0,0.0,0.1228741481900215,26.04379272460937,25.0,-1.0972269773483276,-4287.279296875,67.004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3150939941406,303.822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.734375,18000.0,0.0,0.0,0.1323174983263015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079304367303848,0.1079346612095832,-4.223208634357434e-06,0.0,0.0001342854375252,0.0,0.0,4.180245876312256,0.0,0.0,0.0,0.270951360464096,4.0,0.0,1.0
745380,293.1709899902344,297.1499938964844,293.1499938964844,0.0478646978735923,-1357.0069580078125,304.15185546875,0.6970547437667847,0.0950394049286842,0.0863243788480758,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.5558598637580872,0.050000000745058,0.0481994338333606,293.2885131835937,297.1499938964844,293.1499938964844,0.0826786458492279,-1529.702392578125,304.1617736816406,0.7870513796806335,0.1375589966773986,0.0972361713647842,293.1863098144531,297.1499938964844,293.1499938964844,0.153922826051712,-3407.791259765625,304.15362548828125,0.9313642382621764,0.228117287158966,0.216753140091896,293.3099060058594,297.1499938964844,293.1499938964844,0.0063965930603444,-2274.344970703125,299.3895263671875,0.5558598637580872,0.050000000745058,0.2286373674869537,291.15826416015625,291.1499938964844,274.8500061035156,271.4560241699219,285.9425964355469,293.4618225097656,291.1582336425781,1.0,0.1844419538974762,0.7993587851524353,0.7993587851524353,1.0,1.0,-0.8126332759857178,0.3284194469451904,0.4842138290405273,0.1655779629945755,0.0,0.0,0.1218000426888465,25.983795166015625,25.0,-0.4294561147689819,-4272.61083984375,66.38204193115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3035583496094,303.8034973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6953125,18000.0,0.0,0.0,0.1317959129810333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074795797467231,0.1074838042259216,-4.22248331233277e-06,0.0,0.0001337560970569,0.0,0.0,4.16172981262207,0.0,0.0,0.0,0.2708805799484253,4.0,0.0,1.0
745440,293.1709899902344,297.1499938964844,293.1499938964844,0.0478646978735923,-1357.0069580078125,304.15185546875,0.6970547437667847,0.0950394049286842,0.0863243788480758,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.5558598637580872,0.050000000745058,0.0481994338333606,293.2885131835937,297.1499938964844,293.1499938964844,0.0826786458492279,-1529.702392578125,304.1617736816406,0.7870513796806335,0.1375589966773986,0.0972361713647842,293.1863098144531,297.1499938964844,293.1499938964844,0.153922826051712,-3407.791259765625,304.15362548828125,0.9313642382621764,0.228117287158966,0.216753140091896,293.3099060058594,297.1499938964844,293.1499938964844,0.0063965930603444,-2274.344970703125,299.3895263671875,0.5558598637580872,0.050000000745058,0.2286373674869537,291.15826416015625,291.1499938964844,274.8500061035156,271.4560241699219,285.9425964355469,293.4618225097656,291.1582336425781,1.0,0.1844419538974762,0.7993587851524353,0.7993587851524353,1.0,1.0,-0.8126332759857178,0.3284194469451904,0.4842138290405273,0.1655779629945755,0.0,0.0,0.1218000426888465,25.983795166015625,25.0,-0.4294561147689819,-4272.61083984375,66.38204193115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3035583496094,303.8034973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6953125,18000.0,0.0,0.0,0.1317959129810333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074795797467231,0.1074838042259216,-4.22248331233277e-06,0.0,0.0001337560970569,0.0,0.0,4.16172981262207,0.0,0.0,0.0,0.2708805799484253,4.0,0.0,1.0
