time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745500,293.1704406738281,297.1499938964844,293.1499938964844,0.0477229207754135,-1354.679443359375,304.1517944335937,0.6967472434043884,0.09488096088171,0.0861767306923866,293.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5559648275375366,0.050000000745058,0.048198714852333,293.2858581542969,297.1499938964844,293.1499938964844,0.0817187801003456,-1515.938720703125,304.161376953125,0.7847530841827393,0.1363273710012436,0.0963640511035919,293.185791015625,297.1499938964844,293.1499938964844,0.1536182463169098,-3402.420654296875,304.15350341796875,0.9309654831886292,0.2277630269527435,0.2164129465818405,293.3098449707031,297.1499938964844,293.1499938964844,0.0063692741096019,-2266.705322265625,299.3619689941406,0.5559648275375366,0.050000000745058,0.2286339551210403,291.1582336425781,291.1499938964844,274.8500061035156,271.4582214355469,285.9416198730469,293.453369140625,291.15826416015625,1.0,0.1842127442359924,0.799422562122345,0.799422562122345,1.0,1.0,-0.8109961748123169,0.3275786638259887,0.4834175109863281,0.1655745208263397,0.0,0.0,0.121251605451107,25.95489883422852,25.0,-0.0993210300803184,-4265.23876953125,66.08612060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2975158691406,303.7938537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.703125,18000.0,0.0,0.0,0.1315556615591049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072529479861259,0.1072571724653244,-4.222124971420271e-06,0.0,0.0001335122651653,0.0,0.0,4.152432441711426,0.0,0.0,0.0,0.2708451449871063,4.0,0.0,1.0
745560,293.1698608398437,297.1499938964844,293.1499938964844,0.0475914701819419,-1352.5223388671875,304.1517028808594,0.6964768171310425,0.094738483428955,0.0860404297709465,293.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.5560744404792786,0.050000000745058,0.048197966068983,293.283203125,297.1499938964844,293.1499938964844,0.0807820111513137,-1502.525390625,304.1610107421875,0.7825116515159607,0.1351281702518463,0.0955144613981247,293.1852111816406,297.1499938964844,293.1499938964844,0.153322622179985,-3397.204345703125,304.1534118652344,0.930591642856598,0.2274216562509536,0.2160837352275848,293.30975341796875,297.1499938964844,293.1499938964844,0.0063421525992453,-2259.088134765625,299.3345947265625,0.5560744404792786,0.050000000745058,0.228630393743515,291.1583251953125,291.1499938964844,274.8500061035156,271.4604187011719,285.94061279296875,293.4442443847656,291.1583251953125,1.0,0.183990404009819,0.7994924783706665,0.7994924783706665,1.0,1.0,-0.8094126582145691,0.3267444670200348,0.4826681911945343,0.1656251698732376,0.0,0.0,0.1206889599561691,25.926572799682617,25.0,0.080331303179264,-4257.85888671875,65.80021667480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2913818359375,303.78375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.73046875,18000.0,0.0,0.0,0.1313283741474151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070211380720138,0.1070253551006317,-4.221763447276317e-06,0.0,0.000133281602757,0.0,0.0,4.142930030822754,0.0,0.0,0.0,0.27080899477005,4.0,0.0,1.0
745620,293.1684875488281,297.1499938964844,293.1499938964844,0.0473769344389438,-1349.009765625,304.1514892578125,0.6961055397987366,0.0945136025547981,0.0858181342482566,293.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5563173294067383,0.050000000745058,0.0481963008642196,293.2779235839844,297.1499938964844,293.1499938964844,0.0789799988269805,-1476.789306640625,304.1603698730469,0.7782170176506042,0.1328270882368087,0.0938829556107521,293.1839599609375,297.1499938964844,293.1499938964844,0.1527689695358276,-3387.4365234375,304.1531982421875,0.9299473762512208,0.2267836332321167,0.2154653966426849,293.30938720703125,297.1499938964844,293.1499938964844,0.0062887161038815,-2244.013427734375,299.2802429199219,0.5563173294067383,0.050000000745058,0.2286224961280822,291.1583557128906,291.1499938964844,274.8500061035156,271.4648132324219,285.9388122558594,293.4246826171875,291.1583251953125,1.0,0.1835663318634033,0.7996324300765991,0.7996324300765991,1.0,1.0,-0.8064342141151428,0.3251097202301025,0.4813245236873626,0.1658855825662613,0.0,0.0,0.1195688918232917,25.870037078857425,25.0,-0.006177932024002,-4243.3056640625,65.26026916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2792358398437,303.7626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.74609375,18000.0,0.0,0.0,0.1309091597795486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065537706017494,0.1065579876303672,-4.221025847073179e-06,0.0,0.0001328561629634,0.0,0.0,4.123771667480469,0.0,0.0,0.0,0.2707360982894897,4.0,0.0,1.0
745680,293.1684875488281,297.1499938964844,293.1499938964844,0.0473769344389438,-1349.009765625,304.1514892578125,0.6961055397987366,0.0945136025547981,0.0858181342482566,293.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5563173294067383,0.050000000745058,0.0481963008642196,293.2779235839844,297.1499938964844,293.1499938964844,0.0789799988269805,-1476.789306640625,304.1603698730469,0.7782170176506042,0.1328270882368087,0.0938829556107521,293.1839599609375,297.1499938964844,293.1499938964844,0.1527689695358276,-3387.4365234375,304.1531982421875,0.9299473762512208,0.2267836332321167,0.2154653966426849,293.30938720703125,297.1499938964844,293.1499938964844,0.0062887161038815,-2244.013427734375,299.2802429199219,0.5563173294067383,0.050000000745058,0.2286224961280822,291.1583557128906,291.1499938964844,274.8500061035156,271.4648132324219,285.9388122558594,293.4246826171875,291.1583251953125,1.0,0.1835663318634033,0.7996324300765991,0.7996324300765991,1.0,1.0,-0.8064342141151428,0.3251097202301025,0.4813245236873626,0.1658855825662613,0.0,0.0,0.1195688918232917,25.870037078857425,25.0,-0.006177932024002,-4243.3056640625,65.26026916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2792358398437,303.7626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.74609375,18000.0,0.0,0.0,0.1309091597795486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065537706017494,0.1065579876303672,-4.221025847073179e-06,0.0,0.0001328561629634,0.0,0.0,4.123771667480469,0.0,0.0,0.0,0.2707360982894897,4.0,0.0,1.0
745740,293.1669006347656,297.1499938964844,293.1499938964844,0.0472320578992366,-1346.64892578125,304.1512451171875,0.6959792971611023,0.0943692475557327,0.0856680646538734,293.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5565944910049438,0.050000000745058,0.0481944009661674,293.27264404296875,297.1499938964844,293.1499938964844,0.0772739276289939,-1452.5164794921875,304.1597595214844,0.7741864323616028,0.1306590139865875,0.0923424586653709,293.1825561523437,297.1499938964844,293.1499938964844,0.152269184589386,-3378.623291015625,304.1529541015625,0.929452896118164,0.2262076586484909,0.214904710650444,293.3088073730469,297.1499938964844,293.1499938964844,0.0062364093028008,-2229.172607421875,299.2265625,0.5565944910049438,0.050000000745058,0.2286134958267212,291.158203125,291.1499938964844,274.8500061035156,271.4692077636719,285.93780517578125,293.40435791015625,291.1581420898437,1.0,0.183169886469841,0.799772322177887,0.799772322177887,1.0,1.0,-0.8037193417549133,0.3235298097133636,0.4801895022392273,0.1663476824760437,0.0,0.0,0.1184874102473259,25.81309700012207,25.0,-0.2026182860136032,-4229.39892578125,64.76329040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26763916015625,303.7418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.689453125,18000.0,0.0,0.0,0.1305320560932159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1061014235019683,0.1061056405305862,-4.220297341817059e-06,0.0,0.0001324734475929,0.0,0.0,4.105225563049316,0.0,0.0,0.0,0.2706652283668518,4.0,0.0,1.0
745800,293.1669006347656,297.1499938964844,293.1499938964844,0.0472320578992366,-1346.64892578125,304.1512451171875,0.6959792971611023,0.0943692475557327,0.0856680646538734,293.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5565944910049438,0.050000000745058,0.0481944009661674,293.27264404296875,297.1499938964844,293.1499938964844,0.0772739276289939,-1452.5164794921875,304.1597595214844,0.7741864323616028,0.1306590139865875,0.0923424586653709,293.1825561523437,297.1499938964844,293.1499938964844,0.152269184589386,-3378.623291015625,304.1529541015625,0.929452896118164,0.2262076586484909,0.214904710650444,293.3088073730469,297.1499938964844,293.1499938964844,0.0062364093028008,-2229.172607421875,299.2265625,0.5565944910049438,0.050000000745058,0.2286134958267212,291.158203125,291.1499938964844,274.8500061035156,271.4692077636719,285.93780517578125,293.40435791015625,291.1581420898437,1.0,0.183169886469841,0.799772322177887,0.799772322177887,1.0,1.0,-0.8037193417549133,0.3235298097133636,0.4801895022392273,0.1663476824760437,0.0,0.0,0.1184874102473259,25.81309700012207,25.0,-0.2026182860136032,-4229.39892578125,64.76329040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26763916015625,303.7418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.689453125,18000.0,0.0,0.0,0.1305320560932159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1061014235019683,0.1061056405305862,-4.220297341817059e-06,0.0,0.0001324734475929,0.0,0.0,4.105225563049316,0.0,0.0,0.0,0.2706652283668518,4.0,0.0,1.0
745860,293.1650695800781,297.1499938964844,293.1499938964844,0.0471580699086189,-1345.45703125,304.15093994140625,0.696114718914032,0.0943087339401245,0.0855917111039161,293.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579284667969,0.5569162964820862,0.050000000745058,0.0481922030448913,293.26708984375,297.1499938964844,293.1499938964844,0.0756924375891685,-1430.11279296875,304.1591491699219,0.7705158591270447,0.1286785751581192,0.0909198969602584,293.1809997558594,297.1499938964844,293.1499938964844,0.1518261581659317,-3370.816650390625,304.1527099609375,0.9291329979896544,0.2256999164819717,0.2144061475992202,293.3079833984375,297.1499938964844,293.1499938964844,0.0061852629296481,-2214.574462890625,299.1736755371094,0.5569162964820862,0.050000000745058,0.2286030501127243,291.15789794921875,291.1499938964844,274.8500061035156,271.4736022949219,285.9372863769531,293.38311767578125,291.1578063964844,1.0,0.1828021109104156,0.799919843673706,0.799919843673706,1.0,1.0,-0.8013069033622742,0.3220292925834656,0.4792776107788086,0.1670019179582595,0.0,0.0,0.1174534708261489,25.75407218933105,25.0,-0.4573822915554046,-4216.380859375,64.31230926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2568054199219,303.7215270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.61328125,18000.0,0.0,0.0,0.1301919221878051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056689769029617,0.1056731939315795,-4.219596576149343e-06,0.0,0.0001321282470598,0.0,0.0,4.087501049041748,0.0,0.0,0.0,0.2705974578857422,4.0,0.0,1.0
745920,293.1650695800781,297.1499938964844,293.1499938964844,0.0471580699086189,-1345.45703125,304.15093994140625,0.696114718914032,0.0943087339401245,0.0855917111039161,293.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579284667969,0.5569162964820862,0.050000000745058,0.0481922030448913,293.26708984375,297.1499938964844,293.1499938964844,0.0756924375891685,-1430.11279296875,304.1591491699219,0.7705158591270447,0.1286785751581192,0.0909198969602584,293.1809997558594,297.1499938964844,293.1499938964844,0.1518261581659317,-3370.816650390625,304.1527099609375,0.9291329979896544,0.2256999164819717,0.2144061475992202,293.3079833984375,297.1499938964844,293.1499938964844,0.0061852629296481,-2214.574462890625,299.1736755371094,0.5569162964820862,0.050000000745058,0.2286030501127243,291.15789794921875,291.1499938964844,274.8500061035156,271.4736022949219,285.9372863769531,293.38311767578125,291.1578063964844,1.0,0.1828021109104156,0.799919843673706,0.799919843673706,1.0,1.0,-0.8013069033622742,0.3220292925834656,0.4792776107788086,0.1670019179582595,0.0,0.0,0.1174534708261489,25.75407218933105,25.0,-0.4573822915554046,-4216.380859375,64.31230926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2568054199219,303.7215270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.61328125,18000.0,0.0,0.0,0.1301919221878051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056689769029617,0.1056731939315795,-4.219596576149343e-06,0.0,0.0001321282470598,0.0,0.0,4.087501049041748,0.0,0.0,0.0,0.2705974578857422,4.0,0.0,1.0
745980,293.1630554199219,297.1499938964844,293.1499938964844,0.0471604838967323,-1345.5257568359375,304.150634765625,0.6965368390083313,0.0943355709314346,0.0855937302112579,293.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.557292640209198,0.050000000745058,0.0481896363198757,293.2611999511719,297.1499938964844,293.1499938964844,0.0742700845003128,-1410.0577392578125,304.1584777832031,0.7673076391220093,0.126903548836708,0.0896448642015457,293.17926025390625,297.1499938964844,293.1499938964844,0.15144744515419,-3364.156005859375,304.1524353027344,0.9290146231651306,0.2252649068832397,0.2139758467674255,293.30694580078125,297.1499938964844,293.1499938964844,0.0061354106292128,-2200.2783203125,299.1216125488281,0.557292640209198,0.050000000745058,0.2285908758640289,291.15728759765625,291.1499938964844,274.8500061035156,271.4779968261719,285.93707275390625,293.36102294921875,291.1571655273437,1.0,0.1824651807546615,0.8000673651695251,0.8000673651695251,1.0,1.0,-0.7992450594902039,0.320636510848999,0.4786085188388824,0.1678373217582702,0.0,0.0,0.1165180504322052,25.691442489624023,25.0,-0.8549675941467285,-4204.62255859375,63.91190719604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2468566894531,303.70220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.470703125,18000.0,0.0,0.0,0.1298848837614059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052722260355949,0.1052764430642128,-4.218938101985259e-06,0.0,0.000131816646899,0.0,0.0,4.07123327255249,0.0,0.0,0.0,0.2705350220203399,4.0,0.0,1.0
746040,293.1630554199219,297.1499938964844,293.1499938964844,0.0471604838967323,-1345.5257568359375,304.150634765625,0.6965368390083313,0.0943355709314346,0.0855937302112579,293.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.557292640209198,0.050000000745058,0.0481896363198757,293.2611999511719,297.1499938964844,293.1499938964844,0.0742700845003128,-1410.0577392578125,304.1584777832031,0.7673076391220093,0.126903548836708,0.0896448642015457,293.17926025390625,297.1499938964844,293.1499938964844,0.15144744515419,-3364.156005859375,304.1524353027344,0.9290146231651306,0.2252649068832397,0.2139758467674255,293.30694580078125,297.1499938964844,293.1499938964844,0.0061354106292128,-2200.2783203125,299.1216125488281,0.557292640209198,0.050000000745058,0.2285908758640289,291.15728759765625,291.1499938964844,274.8500061035156,271.4779968261719,285.93707275390625,293.36102294921875,291.1571655273437,1.0,0.1824651807546615,0.8000673651695251,0.8000673651695251,1.0,1.0,-0.7992450594902039,0.320636510848999,0.4786085188388824,0.1678373217582702,0.0,0.0,0.1165180504322052,25.691442489624023,25.0,-0.8549675941467285,-4204.62255859375,63.91190719604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2468566894531,303.70220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.470703125,18000.0,0.0,0.0,0.1298848837614059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052722260355949,0.1052764430642128,-4.218938101985259e-06,0.0,0.000131816646899,0.0,0.0,4.07123327255249,0.0,0.0,0.0,0.2705350220203399,4.0,0.0,1.0
746100,293.1619873046875,297.1499938964844,293.1499938964844,0.0471897386014461,-1346.0218505859375,304.15045166015625,0.6968452334403992,0.094380147755146,0.0856237113475799,293.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5574930310249329,0.050000000745058,0.0481882728636264,293.25830078125,297.1499938964844,293.1499938964844,0.0736062675714492,-1400.7276611328125,304.1581420898437,0.7658362984657288,0.1260705739259719,0.0890511721372604,293.1783447265625,297.1499938964844,293.1499938964844,0.1512814313173294,-3361.24072265625,304.1523132324219,0.9290176033973694,0.2250734269618988,0.2137860804796219,293.30633544921875,297.1499938964844,293.1499938964844,0.0061109578236937,-2193.238037109375,299.0959167480469,0.5574930310249329,0.050000000745058,0.2285844087600708,291.15692138671875,291.1499938964844,274.8500061035156,271.4801940917969,285.9374084472656,293.3502197265625,291.15679931640625,1.0,0.1823089122772216,0.8001410961151123,0.8001410961151123,1.0,1.0,-0.7983313798904419,0.3199765384197235,0.4783548712730407,0.1683146059513092,0.0,0.0,0.1160963401198387,25.65996742248535,25.0,-0.9345672726631165,-4199.2578125,63.72992706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2421875,303.6933898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.380859375,18000.0,0.0,0.0,0.1297435164451599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1050934121012687,0.1050976291298866,-4.21863614974427e-06,0.0,0.0001316731795668,0.0,0.0,4.063899040222168,0.0,0.0,0.0,0.2705067694187164,4.0,0.0,1.0
746160,293.1609191894531,297.1499938964844,293.1499938964844,0.0472344532608985,-1346.771240234375,304.1502990722656,0.6972044110298157,0.0944424420595169,0.0856700465083122,293.7705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566467285156,0.5576966404914856,0.050000000745058,0.0481868870556354,293.25543212890625,297.1499938964844,293.1499938964844,0.072963073849678,-1391.70361328125,304.1578369140625,0.7644206285476685,0.1252636760473251,0.088477037847042,293.17742919921875,297.1499938964844,293.1499938964844,0.151127740740776,-3358.542236328125,304.15216064453125,0.9290497303009032,0.2248968333005905,0.2136107087135315,293.3056945800781,297.1499938964844,293.1499938964844,0.006086787674576,-2186.254638671875,299.0704650878906,0.5576966404914856,0.050000000745058,0.2285778522491455,291.1565856933594,291.1499938964844,274.8500061035156,271.4823913574219,285.93804931640625,293.3397521972656,291.156494140625,1.0,0.1821600198745727,0.8002178072929382,0.8002178072929382,1.0,1.0,-0.7974780201911926,0.3193347752094269,0.4781432449817657,0.1688241362571716,0.0,0.0,0.1156938076019287,25.62900733947754,25.0,-0.8963668346405029,-4194.1376953125,63.55811309814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2377014160156,303.6850891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.302734375,18000.0,0.0,0.0,0.1296093761920929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049245074391365,0.1049287244677543,-4.218351932649966e-06,0.0,0.0001315370463998,0.0,0.0,4.056973934173584,0.0,0.0,0.0,0.2704800963401794,4.0,0.0,1.0
746220,293.15869140625,297.1499938964844,293.1499938964844,0.0473650060594081,-1348.9427490234375,304.1499938964844,0.6980555057525635,0.0946150347590446,0.0858069434762001,293.7543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561584472656,0.5581085085868835,0.050000000745058,0.0481840968132019,293.2499084472656,297.1499938964844,293.1499938964844,0.071727342903614,-1374.412109375,304.15728759765625,0.7617251873016357,0.123717300593853,0.0873780027031898,293.175537109375,297.1499938964844,293.1499938964844,0.1508523374795913,-3353.705078125,304.15191650390625,0.929186999797821,0.2245841920375824,0.2132990807294845,293.30426025390625,297.1499938964844,293.1499938964844,0.0060392245650291,-2172.432373046875,299.0202941894531,0.5581085085868835,0.050000000745058,0.2285646200180053,291.1561279296875,291.1499938964844,274.8500061035156,271.4867858886719,285.9404296875,293.31988525390625,291.15606689453125,1.0,0.1818827837705612,0.8003712892532349,0.8003712892532349,1.0,1.0,-0.7959301471710205,0.3180998563766479,0.4778303205966949,0.1699251532554626,0.0,0.0,0.1149123013019561,25.56904602050781,25.0,-0.5682774782180786,-4184.3447265625,63.24204635620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.229248046875,303.6695251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.20703125,18000.0,0.0,0.0,0.1293606907129287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104602426290512,0.1046066433191299,-4.217823061480885e-06,0.0,0.0001312846579821,0.0,0.0,4.0437846183776855,0.0,0.0,0.0,0.2704294323921203,4.0,0.0,1.0
746280,293.15869140625,297.1499938964844,293.1499938964844,0.0473650060594081,-1348.9427490234375,304.1499938964844,0.6980555057525635,0.0946150347590446,0.0858069434762001,293.7543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561584472656,0.5581085085868835,0.050000000745058,0.0481840968132019,293.2499084472656,297.1499938964844,293.1499938964844,0.071727342903614,-1374.412109375,304.15728759765625,0.7617251873016357,0.123717300593853,0.0873780027031898,293.175537109375,297.1499938964844,293.1499938964844,0.1508523374795913,-3353.705078125,304.15191650390625,0.929186999797821,0.2245841920375824,0.2132990807294845,293.30426025390625,297.1499938964844,293.1499938964844,0.0060392245650291,-2172.432373046875,299.0202941894531,0.5581085085868835,0.050000000745058,0.2285646200180053,291.1561279296875,291.1499938964844,274.8500061035156,271.4867858886719,285.9404296875,293.31988525390625,291.15606689453125,1.0,0.1818827837705612,0.8003712892532349,0.8003712892532349,1.0,1.0,-0.7959301471710205,0.3180998563766479,0.4778303205966949,0.1699251532554626,0.0,0.0,0.1149123013019561,25.56904602050781,25.0,-0.5682774782180786,-4184.3447265625,63.24204635620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.229248046875,303.6695251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.20703125,18000.0,0.0,0.0,0.1293606907129287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104602426290512,0.1046066433191299,-4.217823061480885e-06,0.0,0.0001312846579821,0.0,0.0,4.0437846183776855,0.0,0.0,0.0,0.2704294323921203,4.0,0.0,1.0
746340,293.15643310546875,297.1499938964844,293.1499938964844,0.0475514605641365,-1352.0289306640625,304.1496887207031,0.6990825533866882,0.0948572009801864,0.0860042572021484,293.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5585222244262695,0.050000000745058,0.0481813065707683,293.24462890625,297.1499938964844,293.1499938964844,0.0705566704273223,-1358.0877685546875,304.15679931640625,0.7592014670372009,0.1222602576017379,0.0863422900438308,293.1736145019531,297.1499938964844,293.1499938964844,0.1506198048591613,-3349.61865234375,304.15167236328125,0.9294166564941406,0.2243286371231079,0.2130407094955444,293.3026733398437,297.1499938964844,293.1499938964844,0.0059926747344434,-2158.796875,298.9711608886719,0.5585222244262695,0.050000000745058,0.228551372885704,291.156005859375,291.1499938964844,274.8500061035156,271.4911804199219,285.9449157714844,293.30303955078125,291.1560363769531,1.0,0.1816336512565612,0.8005247116088867,0.8005247116088867,1.0,1.0,-0.7945947647094727,0.3169393837451935,0.4776553809642792,0.1711120754480362,0.0,0.0,0.1141226589679718,25.512035369873047,25.0,-0.0298200491815805,-4174.6396484375,62.96297073364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2215881347656,303.6546936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.197265625,18000.0,0.0,0.0,0.1291365772485733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042835563421249,0.1042877733707428,-4.217319201416103e-06,0.0,0.0001310572115471,0.0,0.0,4.03075122833252,0.0,0.0,0.0,0.2703796923160553,4.0,0.0,1.0
746400,293.15643310546875,297.1499938964844,293.1499938964844,0.0475514605641365,-1352.0289306640625,304.1496887207031,0.6990825533866882,0.0948572009801864,0.0860042572021484,293.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5585222244262695,0.050000000745058,0.0481813065707683,293.24462890625,297.1499938964844,293.1499938964844,0.0705566704273223,-1358.0877685546875,304.15679931640625,0.7592014670372009,0.1222602576017379,0.0863422900438308,293.1736145019531,297.1499938964844,293.1499938964844,0.1506198048591613,-3349.61865234375,304.15167236328125,0.9294166564941406,0.2243286371231079,0.2130407094955444,293.3026733398437,297.1499938964844,293.1499938964844,0.0059926747344434,-2158.796875,298.9711608886719,0.5585222244262695,0.050000000745058,0.228551372885704,291.156005859375,291.1499938964844,274.8500061035156,271.4911804199219,285.9449157714844,293.30303955078125,291.1560363769531,1.0,0.1816336512565612,0.8005247116088867,0.8005247116088867,1.0,1.0,-0.7945947647094727,0.3169393837451935,0.4776553809642792,0.1711120754480362,0.0,0.0,0.1141226589679718,25.512035369873047,25.0,-0.0298200491815805,-4174.6396484375,62.96297073364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2215881347656,303.6546936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.197265625,18000.0,0.0,0.0,0.1291365772485733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042835563421249,0.1042877733707428,-4.217319201416103e-06,0.0,0.0001310572115471,0.0,0.0,4.03075122833252,0.0,0.0,0.0,0.2703796923160553,4.0,0.0,1.0
746460,293.1535949707031,297.1499938964844,293.1499938964844,0.0478475913405418,-1356.9090576171875,304.1492919921875,0.7005202174186707,0.0952693521976471,0.0863269045948982,293.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.558982253074646,0.050000000745058,0.0481782145798206,293.2394104003906,297.1499938964844,293.1499938964844,0.0694565847516059,-1342.7900390625,304.1563720703125,0.7569352388381958,0.1209209188818931,0.0853820070624351,293.1714172363281,297.1499938964844,293.1499938964844,0.1504394114017486,-3346.432373046875,304.1513977050781,0.929862141609192,0.2241765707731247,0.2128657400608062,293.3009948730469,297.1499938964844,293.1499938964844,0.0059467162936925,-2145.130126953125,298.9234619140625,0.558982253074646,0.050000000745058,0.2285367101430893,291.1573486328125,291.1499938964844,274.8500061035156,271.4955749511719,285.95831298828125,293.3011474609375,291.15771484375,1.0,0.1814135164022445,0.8006812334060669,0.8006812334060669,1.0,1.0,-0.7935982346534729,0.3159228563308716,0.4776754081249237,0.1723764091730117,0.0,0.0,0.1130792051553726,25.451101303100582,25.0,2.268685817718506,-4163.28857421875,62.73033905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2151184082031,303.640380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.498046875,18000.0,0.0,0.0,0.12892846763134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039034277200698,0.1039076447486877,-4.216789875499671e-06,0.0,0.0001308460050495,0.0,0.0,4.015287399291992,0.0,0.0,0.0,0.2703213691711426,4.0,0.0,1.0
746520,293.1535949707031,297.1499938964844,293.1499938964844,0.0478475913405418,-1356.9090576171875,304.1492919921875,0.7005202174186707,0.0952693521976471,0.0863269045948982,293.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.558982253074646,0.050000000745058,0.0481782145798206,293.2394104003906,297.1499938964844,293.1499938964844,0.0694565847516059,-1342.7900390625,304.1563720703125,0.7569352388381958,0.1209209188818931,0.0853820070624351,293.1714172363281,297.1499938964844,293.1499938964844,0.1504394114017486,-3346.432373046875,304.1513977050781,0.929862141609192,0.2241765707731247,0.2128657400608062,293.3009948730469,297.1499938964844,293.1499938964844,0.0059467162936925,-2145.130126953125,298.9234619140625,0.558982253074646,0.050000000745058,0.2285367101430893,291.1573486328125,291.1499938964844,274.8500061035156,271.4955749511719,285.95831298828125,293.3011474609375,291.15771484375,1.0,0.1814135164022445,0.8006812334060669,0.8006812334060669,1.0,1.0,-0.7935982346534729,0.3159228563308716,0.4776754081249237,0.1723764091730117,0.0,0.0,0.1130792051553726,25.451101303100582,25.0,2.268685817718506,-4163.28857421875,62.73033905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2151184082031,303.640380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.498046875,18000.0,0.0,0.0,0.12892846763134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039034277200698,0.1039076447486877,-4.216789875499671e-06,0.0,0.0001308460050495,0.0,0.0,4.015287399291992,0.0,0.0,0.0,0.2703213691711426,4.0,0.0,1.0
746580,293.1505432128906,297.1499938964844,293.1499938964844,0.0482605248689651,-1363.71484375,304.1488342285156,0.7023571133613586,0.0957933962345123,0.0867758393287658,293.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5594789385795593,0.050000000745058,0.0481748916208744,293.2344055175781,297.1499938964844,293.1499938964844,0.0684308633208274,-1328.573974609375,304.1559753417969,0.7549055814743042,0.1196720674633979,0.0844933688640594,293.1690673828125,297.1499938964844,293.1499938964844,0.150331363081932,-3344.53076171875,304.151123046875,0.9305204153060912,0.2241085767745971,0.2127813100814819,293.2991943359375,297.1499938964844,293.1499938964844,0.005901691969484,-2131.625,298.876953125,0.5594789385795593,0.050000000745058,0.2285209447145462,291.159423828125,291.1499938964844,274.8500061035156,271.4999389648437,285.9712219238281,293.29937744140625,291.1596374511719,1.0,0.18122498691082,0.8008377552032471,0.8008377552032471,1.0,1.0,-0.792946457862854,0.3150650262832641,0.4778814315795898,0.1736889332532882,0.0,0.0,0.111672356724739,25.38748359680176,25.0,2.3550732135772705,-4149.96826171875,62.54632186889648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21075439453125,303.6181335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.015625,18000.0,0.0,0.0,0.1287211626768112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1033624783158302,0.103366695344448,-4.216057732264744e-06,0.0,0.0001306356134591,0.0,0.0,3.9933130741119385,0.0,0.0,0.0,0.2702396512031555,4.0,0.0,1.0
746640,293.1505432128906,297.1499938964844,293.1499938964844,0.0482605248689651,-1363.71484375,304.1488342285156,0.7023571133613586,0.0957933962345123,0.0867758393287658,293.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5594789385795593,0.050000000745058,0.0481748916208744,293.2344055175781,297.1499938964844,293.1499938964844,0.0684308633208274,-1328.573974609375,304.1559753417969,0.7549055814743042,0.1196720674633979,0.0844933688640594,293.1690673828125,297.1499938964844,293.1499938964844,0.150331363081932,-3344.53076171875,304.151123046875,0.9305204153060912,0.2241085767745971,0.2127813100814819,293.2991943359375,297.1499938964844,293.1499938964844,0.005901691969484,-2131.625,298.876953125,0.5594789385795593,0.050000000745058,0.2285209447145462,291.159423828125,291.1499938964844,274.8500061035156,271.4999389648437,285.9712219238281,293.29937744140625,291.1596374511719,1.0,0.18122498691082,0.8008377552032471,0.8008377552032471,1.0,1.0,-0.792946457862854,0.3150650262832641,0.4778814315795898,0.1736889332532882,0.0,0.0,0.111672356724739,25.38748359680176,25.0,2.3550732135772705,-4149.96826171875,62.54632186889648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21075439453125,303.6181335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.015625,18000.0,0.0,0.0,0.1287211626768112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1033624783158302,0.103366695344448,-4.216057732264744e-06,0.0,0.0001306356134591,0.0,0.0,3.9933130741119385,0.0,0.0,0.0,0.2702396512031555,4.0,0.0,1.0
746700,293.1490783691406,297.1499938964844,293.1499938964844,0.0484911426901817,-1367.5230712890625,304.14862060546875,0.703331470489502,0.0960763171315193,0.0870230495929718,293.6907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5597211718559265,0.050000000745058,0.0481732748448848,293.2320251464844,297.1499938964844,293.1499938964844,0.0679411068558693,-1321.8084716796875,304.15576171875,0.7539343237876892,0.1190721318125724,0.0840677320957183,293.1679077148437,297.1499938964844,293.1499938964844,0.150302767753601,-3344.040771484375,304.1509704589844,0.9308772087097168,0.2240952998399734,0.2127611935138702,293.2982788085937,297.1499938964844,293.1499938964844,0.0058796554803848,-2125.0224609375,298.8538513183594,0.5597211718559265,0.050000000745058,0.2285132706165313,291.1600036621094,291.1499938964844,274.8500061035156,271.50213623046875,285.9774475097656,293.2984313964844,291.16015625,1.0,0.1811419427394867,0.8009160161018372,0.8009160161018372,1.0,1.0,-0.7926971316337585,0.3146761357784271,0.4780209958553314,0.1743440479040146,0.0,0.0,0.1109410971403122,25.35733413696289,25.0,1.8361692428588867,-4143.2236328125,62.4681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2096252441406,303.6056823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.12109375,18000.0,0.0,0.0,0.1286125034093856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1030701696872711,0.1030743867158889,-4.215623448544648e-06,0.0,0.0001305253390455,0.0,0.0,3.9814083576202393,0.0,0.0,0.0,0.2701948285102844,4.0,0.0,1.0
746760,293.14764404296875,297.1499938964844,293.1499938964844,0.0487330704927444,-1371.5224609375,304.1484375,0.7043241858482361,0.0963697433471679,0.0872806087136268,293.6811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.5599551200866699,0.050000000745058,0.0481717176735401,293.229736328125,297.1499938964844,293.1499938964844,0.0674643814563751,-1315.236572265625,304.15557861328125,0.7529822587966919,0.1184865087270736,0.0836526378989219,293.1667785644531,297.1499938964844,293.1499938964844,0.1502879112958908,-3343.798583984375,304.1508178710937,0.9312401413917542,0.224093347787857,0.2127525955438614,293.2973327636719,297.1499938964844,293.1499938964844,0.0058579645119607,-2118.526123046875,298.8308410644531,0.5599551200866699,0.050000000745058,0.2285058945417404,291.16033935546875,291.1499938964844,274.8500061035156,271.5043334960937,285.98345947265625,293.2974853515625,291.1604309082031,1.0,0.1810660362243652,0.800993800163269,0.800993800163269,1.0,1.0,-0.7924870848655701,0.3143109679222107,0.478176087141037,0.1749905347824096,0.0,0.0,0.1102138087153434,25.328771591186523,25.0,1.2479417324066162,-4136.6708984375,62.39803314208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20916748046875,303.5932922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.154296875,18000.0,0.0,0.0,0.1284984499216079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027778014540672,0.102782018482685,-4.21517324866727e-06,0.0,0.0001304095931118,0.0,0.0,3.9694902896881104,0.0,0.0,0.0,0.270149677991867,4.0,0.0,1.0
746820,293.1449584960937,297.1499938964844,293.1499938964844,0.0492418333888053,-1379.9451904296875,304.14813232421875,0.7063392400741577,0.0969800576567649,0.0878186449408531,293.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16046142578125,0.5603969693183899,0.050000000745058,0.0481687895953655,293.22540283203125,297.1499938964844,293.1499938964844,0.0665407851338386,-1302.541259765625,304.1552734375,0.7511148452758789,0.1173480674624443,0.0828470811247825,293.1645812988281,297.1499938964844,293.1499938964844,0.1502895802259445,-3343.87890625,304.1505432128906,0.9319688081741332,0.2241156697273254,0.2127618491649627,293.2954406738281,297.1499938964844,293.1499938964844,0.0058154216967523,-2105.778564453125,298.7851257324219,0.5603969693183899,0.050000000745058,0.2284919917583465,291.16046142578125,291.1499938964844,274.8500061035156,271.5087280273437,285.9948425292969,293.29559326171875,291.160400390625,1.0,0.180931955575943,0.801149308681488,0.801149308681488,1.0,1.0,-0.7921570539474487,0.3136457502841949,0.4785113036632538,0.1762378364801406,0.0,0.0,0.1088062301278114,25.27602195739746,25.0,0.1050218716263771,-4124.31494140625,62.27731704711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098693847656,303.56939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.103515625,18000.0,0.0,0.0,0.1282538026571273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022082567214965,0.1022124662995338,-4.214271029923111e-06,0.0,0.0001301613083342,0.0,0.0,3.94626259803772,0.0,0.0,0.0,0.2700612843036651,4.0,0.0,1.0
746880,293.1449584960937,297.1499938964844,293.1499938964844,0.0492418333888053,-1379.9451904296875,304.14813232421875,0.7063392400741577,0.0969800576567649,0.0878186449408531,293.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16046142578125,0.5603969693183899,0.050000000745058,0.0481687895953655,293.22540283203125,297.1499938964844,293.1499938964844,0.0665407851338386,-1302.541259765625,304.1552734375,0.7511148452758789,0.1173480674624443,0.0828470811247825,293.1645812988281,297.1499938964844,293.1499938964844,0.1502895802259445,-3343.87890625,304.1505432128906,0.9319688081741332,0.2241156697273254,0.2127618491649627,293.2954406738281,297.1499938964844,293.1499938964844,0.0058154216967523,-2105.778564453125,298.7851257324219,0.5603969693183899,0.050000000745058,0.2284919917583465,291.16046142578125,291.1499938964844,274.8500061035156,271.5087280273437,285.9948425292969,293.29559326171875,291.160400390625,1.0,0.180931955575943,0.801149308681488,0.801149308681488,1.0,1.0,-0.7921570539474487,0.3136457502841949,0.4785113036632538,0.1762378364801406,0.0,0.0,0.1088062301278114,25.27602195739746,25.0,0.1050218716263771,-4124.31494140625,62.27731704711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098693847656,303.56939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.103515625,18000.0,0.0,0.0,0.1282538026571273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022082567214965,0.1022124662995338,-4.214271029923111e-06,0.0,0.0001301613083342,0.0,0.0,3.94626259803772,0.0,0.0,0.0,0.2700612843036651,4.0,0.0,1.0
746940,293.1424560546875,297.1499938964844,293.1499938964844,0.0497797913849353,-1388.8685302734375,304.1478576660156,0.708374559879303,0.0976182371377945,0.0883836671710014,293.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.5607974529266357,0.050000000745058,0.0481661409139633,293.2214050292969,297.1499938964844,293.1499938964844,0.0656524524092674,-1290.3768310546875,304.1549987792969,0.7492800951004028,0.116248682141304,0.0820707753300666,293.1625061035156,297.1499938964844,293.1499938964844,0.1503298878669738,-3344.651123046875,304.1502990722656,0.93268620967865,0.2241708487272262,0.2128038704395294,293.29351806640625,297.1499938964844,293.1499938964844,0.0057739214971661,-2093.332275390625,298.7398376464844,0.5607974529266357,0.050000000745058,0.2284794449806213,291.1598815917969,291.1499938964844,274.8500061035156,271.5131225585937,286.00506591796875,293.293701171875,291.1597595214844,1.0,0.1808211356401443,0.801304817199707,0.801304817199707,1.0,1.0,-0.7919358611106873,0.3130733072757721,0.4788625240325928,0.177395299077034,0.0,0.0,0.107524961233139,25.22952079772949,25.0,-0.8147647380828857,-4113.36572265625,62.18139266967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2123107910156,303.5476989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.93359375,18000.0,0.0,0.0,0.1279851347208023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016845777630806,0.1016887873411178,-4.213414285914041e-06,0.0,0.0001298886345466,0.0,0.0,3.924894809722901,0.0,0.0,0.0,0.2699795365333557,4.0,0.0,1.0
747000,293.1424560546875,297.1499938964844,293.1499938964844,0.0497797913849353,-1388.8685302734375,304.1478576660156,0.708374559879303,0.0976182371377945,0.0883836671710014,293.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.5607974529266357,0.050000000745058,0.0481661409139633,293.2214050292969,297.1499938964844,293.1499938964844,0.0656524524092674,-1290.3768310546875,304.1549987792969,0.7492800951004028,0.116248682141304,0.0820707753300666,293.1625061035156,297.1499938964844,293.1499938964844,0.1503298878669738,-3344.651123046875,304.1502990722656,0.93268620967865,0.2241708487272262,0.2128038704395294,293.29351806640625,297.1499938964844,293.1499938964844,0.0057739214971661,-2093.332275390625,298.7398376464844,0.5607974529266357,0.050000000745058,0.2284794449806213,291.1598815917969,291.1499938964844,274.8500061035156,271.5131225585937,286.00506591796875,293.293701171875,291.1597595214844,1.0,0.1808211356401443,0.801304817199707,0.801304817199707,1.0,1.0,-0.7919358611106873,0.3130733072757721,0.4788625240325928,0.177395299077034,0.0,0.0,0.107524961233139,25.22952079772949,25.0,-0.8147647380828857,-4113.36572265625,62.18139266967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2123107910156,303.5476989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.93359375,18000.0,0.0,0.0,0.1279851347208023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016845777630806,0.1016887873411178,-4.213414285914041e-06,0.0,0.0001298886345466,0.0,0.0,3.924894809722901,0.0,0.0,0.0,0.2699795365333557,4.0,0.0,1.0
747060,293.1401672363281,297.1499938964844,293.1499938964844,0.0503387823700904,-1398.15771484375,304.14764404296875,0.7103834748268127,0.0982765257358551,0.0889686197042465,293.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.561154305934906,0.050000000745058,0.0481637939810752,293.2178039550781,297.1499938964844,293.1499938964844,0.0647894740104675,-1278.6015625,304.15478515625,0.7474552989006042,0.1151778325438499,0.081316277384758,293.1605529785156,297.1499938964844,293.1499938964844,0.1504004597663879,-3345.963134765625,304.15008544921875,0.9333784580230712,0.22425277531147,0.212872639298439,293.2916259765625,297.1499938964844,293.1499938964844,0.0057333512231707,-2081.138916015625,298.6949462890625,0.561154305934906,0.050000000745058,0.2284682989120483,291.15887451171875,291.1499938964844,274.8500061035156,271.5175170898437,286.0139465332031,293.29180908203125,291.15869140625,1.0,0.1807300597429275,0.8014587759971619,0.8014587759971619,1.0,1.0,-0.7917988300323486,0.3125939667224884,0.4792048633098602,0.1784309446811676,0.0,0.0,0.106413759291172,25.188779830932617,25.0,-1.4517725706100464,-4104.03173828125,62.10589218139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21551513671875,303.52880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.689453125,18000.0,0.0,0.0,0.1276970356702804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012265533208847,0.1012307703495025,-4.212645308143692e-06,0.0,0.0001295962574658,0.0,0.0,3.9061992168426514,0.0,0.0,0.0,0.2699077129364013,4.0,0.0,1.0
747120,293.1401672363281,297.1499938964844,293.1499938964844,0.0503387823700904,-1398.15771484375,304.14764404296875,0.7103834748268127,0.0982765257358551,0.0889686197042465,293.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.561154305934906,0.050000000745058,0.0481637939810752,293.2178039550781,297.1499938964844,293.1499938964844,0.0647894740104675,-1278.6015625,304.15478515625,0.7474552989006042,0.1151778325438499,0.081316277384758,293.1605529785156,297.1499938964844,293.1499938964844,0.1504004597663879,-3345.963134765625,304.15008544921875,0.9333784580230712,0.22425277531147,0.212872639298439,293.2916259765625,297.1499938964844,293.1499938964844,0.0057333512231707,-2081.138916015625,298.6949462890625,0.561154305934906,0.050000000745058,0.2284682989120483,291.15887451171875,291.1499938964844,274.8500061035156,271.5175170898437,286.0139465332031,293.29180908203125,291.15869140625,1.0,0.1807300597429275,0.8014587759971619,0.8014587759971619,1.0,1.0,-0.7917988300323486,0.3125939667224884,0.4792048633098602,0.1784309446811676,0.0,0.0,0.106413759291172,25.188779830932617,25.0,-1.4517725706100464,-4104.03173828125,62.10589218139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21551513671875,303.52880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.689453125,18000.0,0.0,0.0,0.1276970356702804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012265533208847,0.1012307703495025,-4.212645308143692e-06,0.0,0.0001295962574658,0.0,0.0,3.9061992168426514,0.0,0.0,0.0,0.2699077129364013,4.0,0.0,1.0
747180,293.1380920410156,297.1499938964844,293.1499938964844,0.0509120151400566,-1407.70068359375,304.1474914550781,0.7123299837112427,0.0989482477307319,0.0895674601197242,293.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.5614650845527649,0.050000000745058,0.048161756247282,293.21453857421875,297.1499938964844,293.1499938964844,0.0639442205429077,-1267.1072998046875,304.15460205078125,0.7456221580505371,0.1141277104616165,0.0805777907371521,293.1587219238281,297.1499938964844,293.1499938964844,0.1504952907562255,-3347.704833984375,304.14990234375,0.9340340495109558,0.2243569195270538,0.2129637748003006,293.289794921875,297.1499938964844,293.1499938964844,0.0056935716420412,-2069.147705078125,298.65045166015625,0.5614650845527649,0.050000000745058,0.2284586280584335,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,286.0212707519531,293.2899475097656,291.1573486328125,1.0,0.1806561797857284,0.8016126751899719,0.8016126751899719,1.0,1.0,-0.7917267084121704,0.3122082054615021,0.4795184731483459,0.1793195456266403,0.0,0.0,0.1054991632699966,25.153520584106445,25.0,-1.8507720232009888,-4096.38037109375,62.047508239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2185974121094,303.51287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.40625,18000.0,0.0,0.0,0.1273973137140274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1008455231785774,0.1008497327566146,-4.21198774347431e-06,0.0,0.0001292920787818,0.0,0.0,3.8906381130218506,0.0,0.0,0.0,0.2698476612567901,4.0,0.0,1.0
747240,293.1380920410156,297.1499938964844,293.1499938964844,0.0509120151400566,-1407.70068359375,304.1474914550781,0.7123299837112427,0.0989482477307319,0.0895674601197242,293.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.5614650845527649,0.050000000745058,0.048161756247282,293.21453857421875,297.1499938964844,293.1499938964844,0.0639442205429077,-1267.1072998046875,304.15460205078125,0.7456221580505371,0.1141277104616165,0.0805777907371521,293.1587219238281,297.1499938964844,293.1499938964844,0.1504952907562255,-3347.704833984375,304.14990234375,0.9340340495109558,0.2243569195270538,0.2129637748003006,293.289794921875,297.1499938964844,293.1499938964844,0.0056935716420412,-2069.147705078125,298.65045166015625,0.5614650845527649,0.050000000745058,0.2284586280584335,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,286.0212707519531,293.2899475097656,291.1573486328125,1.0,0.1806561797857284,0.8016126751899719,0.8016126751899719,1.0,1.0,-0.7917267084121704,0.3122082054615021,0.4795184731483459,0.1793195456266403,0.0,0.0,0.1054991632699966,25.153520584106445,25.0,-1.8507720232009888,-4096.38037109375,62.047508239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2185974121094,303.51287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.40625,18000.0,0.0,0.0,0.1273973137140274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1008455231785774,0.1008497327566146,-4.21198774347431e-06,0.0,0.0001292920787818,0.0,0.0,3.8906381130218506,0.0,0.0,0.0,0.2698476612567901,4.0,0.0,1.0
