time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747300,293.1371459960937,297.1499938964844,293.1499938964844,0.0512020252645015,-1412.53515625,304.1473999023437,0.7132769823074341,0.0992871522903442,0.0898702815175056,293.5957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5616028904914856,0.050000000745058,0.0481608510017395,293.2130126953125,297.1499938964844,293.1499938964844,0.0635262951254844,-1261.438232421875,304.1545104980469,0.7446981072425842,0.1136083602905273,0.0802130624651908,293.1578674316406,297.1499938964844,293.1499938964844,0.1505501717329025,-3348.706787109375,304.1498107910156,0.9343454241752625,0.2244159430265426,0.2130164355039596,293.2889099121094,297.1499938964844,293.1499938964844,0.0056739398278295,-2063.21435546875,298.6283264160156,0.5616028904914856,0.050000000745058,0.2284543514251709,291.1568298339844,291.1499938964844,274.8500061035156,271.52410888671875,286.0243225097656,293.2890625,291.1566162109375,1.0,0.1806248873472213,0.801689624786377,0.801689624786377,1.0,1.0,-0.7917094230651855,0.3120498955249786,0.4796595275402069,0.1797030866146087,0.0,0.0,0.1051199734210968,25.13783264160156,25.0,-1.9840006828308103,-4093.178466796875,62.02375030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198181152344,303.5059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.255859375,18000.0,0.0,0.0,0.1272462606430053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006856709718704,0.1006898805499076,-4.211704890622059e-06,0.0,0.0001291387889068,0.0,0.0,3.884105920791626,0.0,0.0,0.0,0.269822359085083,4.0,0.0,1.0
747360,293.13623046875,297.1499938964844,293.1499938964844,0.0514932870864868,-1417.3948974609375,304.1473388671875,0.7142054438591003,0.0996271222829818,0.090174414217472,293.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.5617291927337646,0.050000000745058,0.0481600277125835,293.2115783691406,297.1499938964844,293.1499938964844,0.0631104558706283,-1255.806640625,304.1544494628906,0.7437670826911926,0.1130917593836784,0.0798505246639251,293.15704345703125,297.1499938964844,293.1499938964844,0.1506090462207794,-3349.779296875,304.1497497558594,0.934644877910614,0.2244788259267807,0.2130729854106903,293.2880249023437,297.1499938964844,293.1499938964844,0.0056544602848589,-2057.315673828125,298.6063232421875,0.5617291927337646,0.050000000745058,0.2284504324197769,291.1560974121094,291.1499938964844,274.8500061035156,271.5262756347656,286.0269775390625,293.2881774902344,291.1558532714844,1.0,0.1805968135595321,0.8017650842666626,0.8017650842666626,1.0,1.0,-0.7917015552520752,0.3119136393070221,0.4797879159450531,0.1800442487001419,0.0,0.0,0.104791983962059,25.12332534790039,25.0,-2.085731506347656,-4090.366943359375,62.00299835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22076416015625,303.499755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1015625,18000.0,0.0,0.0,0.1270962059497833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005459055304527,0.1005501151084899,-4.211452505842317e-06,0.0,0.0001289865031139,0.0,0.0,3.8783910274505615,0.0,0.0,0.0,0.2698001563549042,4.0,0.0,1.0
747420,293.1346130371094,297.1499938964844,293.1499938964844,0.0520772188901901,-1427.1512451171875,304.14727783203125,0.7160037159919739,0.1003076359629631,0.0907843336462974,293.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.5619467496871948,0.050000000745058,0.0481586083769798,293.208984375,297.1499938964844,293.1499938964844,0.0622832588851451,-1244.631591796875,304.15435791015625,0.7418797612190247,0.1120648756623268,0.0791306719183921,293.1554870605469,297.1499938964844,293.1499938964844,0.1507375985383987,-3352.113037109375,304.1496276855469,0.935205101966858,0.2246149480342865,0.21319679915905,293.28631591796875,297.1499938964844,293.1499938964844,0.0056159431114792,-2045.6173095703125,298.56256103515625,0.5619467496871948,0.050000000745058,0.2284436970949173,291.154541015625,291.1499938964844,274.8500061035156,271.5306701660156,286.0309753417969,293.2864685058594,291.1542663574219,1.0,0.1805497854948043,0.8019159436225891,0.8019159436225891,1.0,1.0,-0.7917085289955139,0.3117051720619201,0.4800033271312713,0.180598571896553,0.0,0.0,0.1043020039796829,25.097883224487305,25.0,-2.202490329742432,-4085.942626953125,61.969703674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2213439941406,303.4893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7890625,18000.0,0.0,0.0,0.1268057376146316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003315523266792,0.1003357619047164,-4.21104869019473e-06,0.0,0.0001286917104152,0.0,0.0,3.869612455368042,0.0,0.0,0.0,0.2697657644748688,4.0,0.0,1.0
747480,293.1346130371094,297.1499938964844,293.1499938964844,0.0520772188901901,-1427.1512451171875,304.14727783203125,0.7160037159919739,0.1003076359629631,0.0907843336462974,293.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.5619467496871948,0.050000000745058,0.0481586083769798,293.208984375,297.1499938964844,293.1499938964844,0.0622832588851451,-1244.631591796875,304.15435791015625,0.7418797612190247,0.1120648756623268,0.0791306719183921,293.1554870605469,297.1499938964844,293.1499938964844,0.1507375985383987,-3352.113037109375,304.1496276855469,0.935205101966858,0.2246149480342865,0.21319679915905,293.28631591796875,297.1499938964844,293.1499938964844,0.0056159431114792,-2045.6173095703125,298.56256103515625,0.5619467496871948,0.050000000745058,0.2284436970949173,291.154541015625,291.1499938964844,274.8500061035156,271.5306701660156,286.0309753417969,293.2864685058594,291.1542663574219,1.0,0.1805497854948043,0.8019159436225891,0.8019159436225891,1.0,1.0,-0.7917085289955139,0.3117051720619201,0.4800033271312713,0.180598571896553,0.0,0.0,0.1043020039796829,25.097883224487305,25.0,-2.202490329742432,-4085.942626953125,61.969703674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2213439941406,303.4893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7890625,18000.0,0.0,0.0,0.1268057376146316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003315523266792,0.1003357619047164,-4.21104869019473e-06,0.0,0.0001286917104152,0.0,0.0,3.869612455368042,0.0,0.0,0.0,0.2697657644748688,4.0,0.0,1.0
747540,293.1331787109375,297.1499938964844,293.1499938964844,0.0526595115661621,-1436.8984375,304.147216796875,0.7177238464355469,0.1009854450821876,0.0913930982351303,293.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5621207356452942,0.050000000745058,0.048157475888729,293.2066650390625,297.1499938964844,293.1499938964844,0.0614582411944866,-1233.5220947265625,304.1542663574219,0.7399537563323975,0.1110421568155288,0.0784147977828979,293.1540832519531,297.1499938964844,293.1499938964844,0.1508768945932388,-3354.633056640625,304.1495056152344,0.9357134103775024,0.2247615754604339,0.2133315801620483,293.2846984863281,297.1499938964844,293.1499938964844,0.0055779186077415,-2034.0194091796875,298.51910400390625,0.5621207356452942,0.050000000745058,0.2284383177757263,291.1529235839844,291.1499938964844,274.8500061035156,271.5350646972656,286.0334167480469,293.28485107421875,291.1526794433594,1.0,0.1805126368999481,0.8020668625831604,0.8020668625831604,1.0,1.0,-0.791733980178833,0.3115743100643158,0.4801596403121948,0.1809866428375244,0.0,0.0,0.1040190085768699,25.07663917541504,25.0,-2.2416086196899414,-4082.957275390625,61.9448471069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219970703125,303.4814758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.474609375,18000.0,0.0,0.0,0.1265363097190857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1001985147595405,0.1002027243375778,-4.210771294310689e-06,0.0,0.0001284182653762,0.0,0.0,3.8641412258148193,0.0,0.0,0.0,0.2697439193725586,4.0,0.0,1.0
747600,293.1331787109375,297.1499938964844,293.1499938964844,0.0526595115661621,-1436.8984375,304.147216796875,0.7177238464355469,0.1009854450821876,0.0913930982351303,293.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5621207356452942,0.050000000745058,0.048157475888729,293.2066650390625,297.1499938964844,293.1499938964844,0.0614582411944866,-1233.5220947265625,304.1542663574219,0.7399537563323975,0.1110421568155288,0.0784147977828979,293.1540832519531,297.1499938964844,293.1499938964844,0.1508768945932388,-3354.633056640625,304.1495056152344,0.9357134103775024,0.2247615754604339,0.2133315801620483,293.2846984863281,297.1499938964844,293.1499938964844,0.0055779186077415,-2034.0194091796875,298.51910400390625,0.5621207356452942,0.050000000745058,0.2284383177757263,291.1529235839844,291.1499938964844,274.8500061035156,271.5350646972656,286.0334167480469,293.28485107421875,291.1526794433594,1.0,0.1805126368999481,0.8020668625831604,0.8020668625831604,1.0,1.0,-0.791733980178833,0.3115743100643158,0.4801596403121948,0.1809866428375244,0.0,0.0,0.1040190085768699,25.07663917541504,25.0,-2.2416086196899414,-4082.957275390625,61.9448471069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219970703125,303.4814758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.474609375,18000.0,0.0,0.0,0.1265363097190857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1001985147595405,0.1002027243375778,-4.210771294310689e-06,0.0,0.0001284182653762,0.0,0.0,3.8641412258148193,0.0,0.0,0.0,0.2697439193725586,4.0,0.0,1.0
747660,293.1319885253906,297.1499938964844,293.1499938964844,0.0532364919781684,-1446.57470703125,304.1471862792969,0.719365656375885,0.1016571074724197,0.0919972732663154,293.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.5622537136077881,0.050000000745058,0.0481566116213798,293.2046203613281,297.1499938964844,293.1499938964844,0.0606321282684803,-1222.4337158203125,304.1542358398437,0.7379846572875977,0.1100208684802055,0.0777004957199096,293.1528015136719,297.1499938964844,293.1499938964844,0.1510241031646728,-3357.288330078125,304.1494445800781,0.9361703991889954,0.2249166518449783,0.213475152850151,293.283203125,297.1499938964844,293.1499938964844,0.0055403346195816,-2022.502685546875,298.4759216308594,0.5622537136077881,0.050000000745058,0.228434219956398,291.1513671875,291.1499938964844,274.8500061035156,271.5394592285156,286.034423828125,293.2833251953125,291.151123046875,1.0,0.1804838627576828,0.802213191986084,0.802213191986084,1.0,1.0,-0.7917681932449341,0.3115091919898987,0.480258971452713,0.1812240034341812,0.0,0.0,0.103944294154644,25.059364318847656,25.0,-2.172797203063965,-4081.341552734375,61.92666244506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2162780761719,303.4759826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.171875,18000.0,0.0,0.0,0.1263002306222915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1001481339335441,0.1001523435115814,-4.210624410916353e-06,0.0,0.0001281786826439,0.0,0.0,3.8620316982269287,0.0,0.0,0.0,0.2697348296642303,4.0,0.0,1.0
747720,293.1319885253906,297.1499938964844,293.1499938964844,0.0532364919781684,-1446.57470703125,304.1471862792969,0.719365656375885,0.1016571074724197,0.0919972732663154,293.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.5622537136077881,0.050000000745058,0.0481566116213798,293.2046203613281,297.1499938964844,293.1499938964844,0.0606321282684803,-1222.4337158203125,304.1542358398437,0.7379846572875977,0.1100208684802055,0.0777004957199096,293.1528015136719,297.1499938964844,293.1499938964844,0.1510241031646728,-3357.288330078125,304.1494445800781,0.9361703991889954,0.2249166518449783,0.213475152850151,293.283203125,297.1499938964844,293.1499938964844,0.0055403346195816,-2022.502685546875,298.4759216308594,0.5622537136077881,0.050000000745058,0.228434219956398,291.1513671875,291.1499938964844,274.8500061035156,271.5394592285156,286.034423828125,293.2833251953125,291.151123046875,1.0,0.1804838627576828,0.802213191986084,0.802213191986084,1.0,1.0,-0.7917681932449341,0.3115091919898987,0.480258971452713,0.1812240034341812,0.0,0.0,0.103944294154644,25.059364318847656,25.0,-2.172797203063965,-4081.341552734375,61.92666244506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2162780761719,303.4759826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.171875,18000.0,0.0,0.0,0.1263002306222915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1001481339335441,0.1001523435115814,-4.210624410916353e-06,0.0,0.0001281786826439,0.0,0.0,3.8620316982269287,0.0,0.0,0.0,0.2697348296642303,4.0,0.0,1.0
747780,293.1309509277344,297.1499938964844,293.1499938964844,0.0538056120276451,-1456.1365966796875,304.14715576171875,0.7209345102310181,0.1023207232356071,0.0925947502255439,293.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.5623511672019958,0.050000000745058,0.0481559783220291,293.20281982421875,297.1499938964844,293.1499938964844,0.0598029680550098,-1211.3399658203125,304.1542053222656,0.7359744310379028,0.1089997813105583,0.0769866555929184,293.15167236328125,297.1499938964844,293.1499938964844,0.1511763483285904,-3360.026123046875,304.1493835449219,0.9365817904472352,0.2250784933567047,0.2136257141828537,293.28179931640625,297.1499938964844,293.1499938964844,0.0055031161755323,-2011.0390625,298.4330139160156,0.5623511672019958,0.050000000745058,0.228431224822998,291.14990234375,291.1499938964844,274.8500061035156,271.5438232421875,286.0343017578125,293.28192138671875,291.1496887207031,1.0,0.1804618686437606,0.8023595213890076,0.8023595213890076,1.0,1.0,-0.7918049097061157,0.3114969730377197,0.4803079068660736,0.1813352555036544,0.0,0.0,0.1040568798780441,25.04554557800293,25.0,-1.9919633865356443,-4080.9130859375,61.91351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21014404296875,303.47265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.896484375,18000.0,0.0,0.0,0.1261083036661148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1001734659075737,0.1001776754856109,-4.2106012188014574e-06,0.0,0.0001279839052585,0.0,0.0,3.863004446029663,0.0,0.0,0.0,0.2697375416755676,4.0,0.0,1.0
747840,293.1309509277344,297.1499938964844,293.1499938964844,0.0538056120276451,-1456.1365966796875,304.14715576171875,0.7209345102310181,0.1023207232356071,0.0925947502255439,293.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.5623511672019958,0.050000000745058,0.0481559783220291,293.20281982421875,297.1499938964844,293.1499938964844,0.0598029680550098,-1211.3399658203125,304.1542053222656,0.7359744310379028,0.1089997813105583,0.0769866555929184,293.15167236328125,297.1499938964844,293.1499938964844,0.1511763483285904,-3360.026123046875,304.1493835449219,0.9365817904472352,0.2250784933567047,0.2136257141828537,293.28179931640625,297.1499938964844,293.1499938964844,0.0055031161755323,-2011.0390625,298.4330139160156,0.5623511672019958,0.050000000745058,0.228431224822998,291.14990234375,291.1499938964844,274.8500061035156,271.5438232421875,286.0343017578125,293.28192138671875,291.1496887207031,1.0,0.1804618686437606,0.8023595213890076,0.8023595213890076,1.0,1.0,-0.7918049097061157,0.3114969730377197,0.4803079068660736,0.1813352555036544,0.0,0.0,0.1040568798780441,25.04554557800293,25.0,-1.9919633865356443,-4080.9130859375,61.91351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21014404296875,303.47265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.896484375,18000.0,0.0,0.0,0.1261083036661148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1001734659075737,0.1001776754856109,-4.2106012188014574e-06,0.0,0.0001279839052585,0.0,0.0,3.863004446029663,0.0,0.0,0.0,0.2697375416755676,4.0,0.0,1.0
747900,293.1305236816406,297.1499938964844,293.1499938964844,0.0540867075324058,-1460.8656005859375,304.1471862792969,0.7216938734054565,0.1026491373777389,0.0928905978798866,293.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.56238853931427,0.050000000745058,0.0481557361781597,293.2020263671875,297.1499938964844,293.1499938964844,0.0593869164586067,-1205.7867431640625,304.1542053222656,0.7349551916122437,0.1084892079234123,0.0766297653317451,293.1511535644531,297.1499938964844,293.1499938964844,0.1512537151575088,-3361.41455078125,304.1493530273437,0.9367729425430298,0.225161612033844,0.2137032598257064,293.2811279296875,297.1499938964844,293.1499938964844,0.0054846312850713,-2005.3218994140625,298.41168212890625,0.56238853931427,0.050000000745058,0.2284300774335861,291.1492614746094,291.1499938964844,274.8500061035156,271.5460205078125,286.03387451171875,293.28125,291.1490478515625,1.0,0.1804529726505279,0.802432656288147,0.802432656288147,1.0,1.0,-0.7918230295181274,0.3115064203739166,0.4803166091442108,0.1813525855541229,0.0,0.0,0.1041754484176635,25.039777755737305,25.0,-1.865209460258484,-4081.080322265625,61.908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2062072753906,303.4717102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7734375,18000.0,0.0,0.0,0.1260319948196411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002116575837135,0.1002158671617508,-4.21063305111602e-06,0.0,0.0001279064454138,0.0,0.0,3.8645312786102295,0.0,0.0,0.0,0.269742876291275,4.0,0.0,1.0
747960,293.130126953125,297.1499938964844,293.1499938964844,0.0543654449284076,-1465.55908203125,304.1471862792969,0.7224385142326355,0.1029754430055618,0.0931845232844352,293.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.5624197721481323,0.050000000745058,0.0481555350124836,293.2012634277344,297.1499938964844,293.1499938964844,0.0589699111878871,-1200.2296142578125,304.1542053222656,0.733927845954895,0.107978880405426,0.0762729793787002,293.150634765625,297.1499938964844,293.1499938964844,0.1513315737247467,-3362.81005859375,304.1493225097656,0.936956226825714,0.2252461016178131,0.2137821018695831,293.2804870605469,297.1499938964844,293.1499938964844,0.005466217175126,-1999.6104736328125,298.3904113769531,0.5624197721481323,0.050000000745058,0.2284291237592697,291.1486511230469,291.1499938964844,274.8500061035156,271.5482177734375,286.03326416015625,293.28057861328125,291.1484680175781,1.0,0.1804452389478683,0.8025041222572327,0.8025041222572327,1.0,1.0,-0.7918407917022705,0.3115237951278686,0.4803169965744018,0.1813496649265289,0.0,0.0,0.1043278947472572,25.034637451171875,25.0,-1.7166571617126465,-4081.452880859375,61.904178619384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20172119140625,303.4711303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.662109375,18000.0,0.0,0.0,0.1259693056344986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002640202641487,0.1002682298421859,-4.2106889850401785e-06,0.0,0.0001278428244404,0.0,0.0,3.866636276245117,0.0,0.0,0.0,0.2697504460811615,4.0,0.0,1.0
748020,293.1294250488281,297.1499938964844,293.1499938964844,0.0549158677458763,-1474.83935546875,304.147216796875,0.7238888144493103,0.1036217212677002,0.0937667787075042,293.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5624669194221497,0.050000000745058,0.0481552295386791,293.19989013671875,297.1499938964844,293.1499938964844,0.0581337250769138,-1189.11328125,304.1541748046875,0.7318534851074219,0.1069599837064743,0.075560413300991,293.14971923828125,297.1499938964844,293.1499938964844,0.1514884531497955,-3365.615966796875,304.1492919921875,0.9373046159744264,0.2254188805818557,0.2139436155557632,293.2792663574219,297.1499938964844,293.1499938964844,0.0054295752197504,-1988.19580078125,298.3480834960937,0.5624669194221497,0.050000000745058,0.2284276783466339,291.14764404296875,291.1499938964844,274.8500061035156,271.5526123046875,286.0316467285156,293.2793884277344,291.1474914550781,1.0,0.1804327368736267,0.8026471138000488,0.8026471138000488,1.0,1.0,-0.7918761372566223,0.3115778267383575,0.4802983105182647,0.1812963783740997,0.0,0.0,0.1047164127230644,25.02594757080078,25.0,-1.3813166618347168,-4082.702392578125,61.89775466918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1913757324219,303.470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4765625,18000.0,0.0,0.0,0.1258869767189026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004043668508529,0.1004085838794708,-4.2108654270123225e-06,0.0,0.0001277592818951,0.0,0.0,3.872302532196045,0.0,0.0,0.0,0.2697712779045105,4.0,0.0,1.0
748080,293.1294250488281,297.1499938964844,293.1499938964844,0.0549158677458763,-1474.83935546875,304.147216796875,0.7238888144493103,0.1036217212677002,0.0937667787075042,293.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5624669194221497,0.050000000745058,0.0481552295386791,293.19989013671875,297.1499938964844,293.1499938964844,0.0581337250769138,-1189.11328125,304.1541748046875,0.7318534851074219,0.1069599837064743,0.075560413300991,293.14971923828125,297.1499938964844,293.1499938964844,0.1514884531497955,-3365.615966796875,304.1492919921875,0.9373046159744264,0.2254188805818557,0.2139436155557632,293.2792663574219,297.1499938964844,293.1499938964844,0.0054295752197504,-1988.19580078125,298.3480834960937,0.5624669194221497,0.050000000745058,0.2284276783466339,291.14764404296875,291.1499938964844,274.8500061035156,271.5526123046875,286.0316467285156,293.2793884277344,291.1474914550781,1.0,0.1804327368736267,0.8026471138000488,0.8026471138000488,1.0,1.0,-0.7918761372566223,0.3115778267383575,0.4802983105182647,0.1812963783740997,0.0,0.0,0.1047164127230644,25.02594757080078,25.0,-1.3813166618347168,-4082.702392578125,61.89775466918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1913757324219,303.470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4765625,18000.0,0.0,0.0,0.1258869767189026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004043668508529,0.1004085838794708,-4.2108654270123225e-06,0.0,0.0001277592818951,0.0,0.0,3.872302532196045,0.0,0.0,0.0,0.2697712779045105,4.0,0.0,1.0
748140,293.1288452148437,297.1499938964844,293.1499938964844,0.0554569587111473,-1483.9783935546875,304.1472473144531,0.7252934575080872,0.1042597591876983,0.0943416655063629,293.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5624977350234985,0.050000000745058,0.0481550320982933,293.1986694335937,297.1499938964844,293.1499938964844,0.0572971627116203,-1178.028076171875,304.1541748046875,0.7297612428665161,0.1059474572539329,0.0748513266444206,293.1488647460937,297.1499938964844,293.1499938964844,0.1516465544700622,-3368.43701171875,304.1492614746094,0.9376344680786132,0.2255965620279312,0.2141098976135254,293.2781677246094,297.1499938964844,293.1499938964844,0.0053931847214698,-1976.794189453125,298.3060302734375,0.5624977350234985,0.050000000745058,0.2284267395734787,291.1468505859375,291.1499938964844,274.8500061035156,271.5569763183594,286.0295715332031,293.2782592773437,291.1467590332031,1.0,0.1804235875606537,0.8027900457382202,0.8027900457382202,1.0,1.0,-0.7919132709503174,0.3116545379161834,0.4802587330341339,0.181190013885498,0.0,0.0,0.105190709233284,25.01893615722656,25.0,-1.0438075065612793,-4084.484619140625,61.89386367797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1795654296875,303.4717102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.33984375,18000.0,0.0,0.0,0.1258635520935058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005818620324134,0.1005860716104507,-4.211110081087099e-06,0.0,0.0001277355040656,0.0,0.0,3.8794896602630615,0.0,0.0,0.0,0.2697980403900146,4.0,0.0,1.0
748200,293.1288452148437,297.1499938964844,293.1499938964844,0.0554569587111473,-1483.9783935546875,304.1472473144531,0.7252934575080872,0.1042597591876983,0.0943416655063629,293.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5624977350234985,0.050000000745058,0.0481550320982933,293.1986694335937,297.1499938964844,293.1499938964844,0.0572971627116203,-1178.028076171875,304.1541748046875,0.7297612428665161,0.1059474572539329,0.0748513266444206,293.1488647460937,297.1499938964844,293.1499938964844,0.1516465544700622,-3368.43701171875,304.1492614746094,0.9376344680786132,0.2255965620279312,0.2141098976135254,293.2781677246094,297.1499938964844,293.1499938964844,0.0053931847214698,-1976.794189453125,298.3060302734375,0.5624977350234985,0.050000000745058,0.2284267395734787,291.1468505859375,291.1499938964844,274.8500061035156,271.5569763183594,286.0295715332031,293.2782592773437,291.1467590332031,1.0,0.1804235875606537,0.8027900457382202,0.8027900457382202,1.0,1.0,-0.7919132709503174,0.3116545379161834,0.4802587330341339,0.181190013885498,0.0,0.0,0.105190709233284,25.01893615722656,25.0,-1.0438075065612793,-4084.484619140625,61.89386367797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1795654296875,303.4717102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.33984375,18000.0,0.0,0.0,0.1258635520935058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005818620324134,0.1005860716104507,-4.211110081087099e-06,0.0,0.0001277355040656,0.0,0.0,3.8794896602630615,0.0,0.0,0.0,0.2697980403900146,4.0,0.0,1.0
748260,293.1283874511719,297.1499938964844,293.1499938964844,0.055988784879446,-1492.977294921875,304.14727783203125,0.7266591191291809,0.1048892512917518,0.0949090644717216,293.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5625171065330505,0.050000000745058,0.0481549091637134,293.197509765625,297.1499938964844,293.1499938964844,0.0564666278660297,-1167.0589599609375,304.1541748046875,0.7276688814163208,0.104949727654457,0.0741509720683097,293.1481018066406,297.1499938964844,293.1499938964844,0.1518060117959976,-3371.276611328125,304.14923095703125,0.9379533529281616,0.2257788777351379,0.2142807394266128,293.2771301269531,297.1499938964844,293.1499938964844,0.005357030313462,-1965.4046630859373,298.26422119140625,0.5625171065330505,0.050000000745058,0.2284261435270309,291.14630126953125,291.1499938964844,274.8500061035156,271.5613708496094,286.027099609375,293.2771911621094,291.1462097167969,1.0,0.1804172843694687,0.8029303550720215,0.8029303550720215,1.0,1.0,-0.7919578552246094,0.3117526173591614,0.480205237865448,0.1810402274131775,0.0,0.0,0.1057254523038864,25.013017654418945,25.0,-0.7525240778923035,-4086.68701171875,61.89256286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16680908203125,303.4731750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2421875,18000.0,0.0,0.0,0.1258987933397293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100785918533802,0.1007901355624198,-4.211405666865176e-06,0.0,0.0001277712726732,0.0,0.0,3.8877668380737305,0.0,0.0,0.0,0.2698290646076202,4.0,0.0,1.0
748320,293.1283874511719,297.1499938964844,293.1499938964844,0.055988784879446,-1492.977294921875,304.14727783203125,0.7266591191291809,0.1048892512917518,0.0949090644717216,293.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5625171065330505,0.050000000745058,0.0481549091637134,293.197509765625,297.1499938964844,293.1499938964844,0.0564666278660297,-1167.0589599609375,304.1541748046875,0.7276688814163208,0.104949727654457,0.0741509720683097,293.1481018066406,297.1499938964844,293.1499938964844,0.1518060117959976,-3371.276611328125,304.14923095703125,0.9379533529281616,0.2257788777351379,0.2142807394266128,293.2771301269531,297.1499938964844,293.1499938964844,0.005357030313462,-1965.4046630859373,298.26422119140625,0.5625171065330505,0.050000000745058,0.2284261435270309,291.14630126953125,291.1499938964844,274.8500061035156,271.5613708496094,286.027099609375,293.2771911621094,291.1462097167969,1.0,0.1804172843694687,0.8029303550720215,0.8029303550720215,1.0,1.0,-0.7919578552246094,0.3117526173591614,0.480205237865448,0.1810402274131775,0.0,0.0,0.1057254523038864,25.013017654418945,25.0,-0.7525240778923035,-4086.68701171875,61.89256286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16680908203125,303.4731750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2421875,18000.0,0.0,0.0,0.1258987933397293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100785918533802,0.1007901355624198,-4.211405666865176e-06,0.0,0.0001277712726732,0.0,0.0,3.8877668380737305,0.0,0.0,0.0,0.2698290646076202,4.0,0.0,1.0
748380,293.1280212402344,297.1499938964844,293.1499938964844,0.0565110072493553,-1501.8299560546875,304.1473083496094,0.7279906868934631,0.1055095270276069,0.0954683050513267,293.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5625299215316772,0.050000000745058,0.0481548272073268,293.19635009765625,297.1499938964844,293.1499938964844,0.0556509643793106,-1156.3221435546875,304.1541442871094,0.7255997657775879,0.1039778590202331,0.0734664946794509,293.1474304199219,297.1499938964844,293.1499938964844,0.1519669145345688,-3374.1376953125,304.14923095703125,0.938267946243286,0.2259652018547058,0.2144555747509002,293.2761535644531,297.1499938964844,293.1499938964844,0.0053211101330816,-1954.031005859375,298.2226257324219,0.5625299215316772,0.050000000745058,0.2284257709980011,291.1459045410156,291.1499938964844,274.8500061035156,271.5657653808594,286.0243225097656,293.2762451171875,291.1458435058594,1.0,0.1804135888814926,0.8030707240104675,0.8030707240104675,1.0,1.0,-0.7920168042182922,0.3118716180324554,0.4801451563835144,0.1808575838804245,0.0,0.0,0.106301337480545,25.00765609741211,25.0,-0.5215115547180176,-4089.249755859375,61.8941535949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1537170410156,303.47528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.173828125,18000.0,0.0,0.0,0.1259892880916595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010084450244903,0.1010126546025276,-4.211736722936621e-06,0.0,0.0001278631098102,0.0,0.0,3.896803379058838,0.0,0.0,0.0,0.2698631286621094,4.0,0.0,1.0
748440,293.1280212402344,297.1499938964844,293.1499938964844,0.0565110072493553,-1501.8299560546875,304.1473083496094,0.7279906868934631,0.1055095270276069,0.0954683050513267,293.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5625299215316772,0.050000000745058,0.0481548272073268,293.19635009765625,297.1499938964844,293.1499938964844,0.0556509643793106,-1156.3221435546875,304.1541442871094,0.7255997657775879,0.1039778590202331,0.0734664946794509,293.1474304199219,297.1499938964844,293.1499938964844,0.1519669145345688,-3374.1376953125,304.14923095703125,0.938267946243286,0.2259652018547058,0.2144555747509002,293.2761535644531,297.1499938964844,293.1499938964844,0.0053211101330816,-1954.031005859375,298.2226257324219,0.5625299215316772,0.050000000745058,0.2284257709980011,291.1459045410156,291.1499938964844,274.8500061035156,271.5657653808594,286.0243225097656,293.2762451171875,291.1458435058594,1.0,0.1804135888814926,0.8030707240104675,0.8030707240104675,1.0,1.0,-0.7920168042182922,0.3118716180324554,0.4801451563835144,0.1808575838804245,0.0,0.0,0.106301337480545,25.00765609741211,25.0,-0.5215115547180176,-4089.249755859375,61.8941535949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1537170410156,303.47528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.173828125,18000.0,0.0,0.0,0.1259892880916595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010084450244903,0.1010126546025276,-4.211736722936621e-06,0.0,0.0001278631098102,0.0,0.0,3.896803379058838,0.0,0.0,0.0,0.2698631286621094,4.0,0.0,1.0
748500,293.1278686523437,297.1499938964844,293.1499938964844,0.0567686595022678,-1506.203857421875,304.1473388671875,0.7286463379859924,0.105816476047039,0.0957449451088905,293.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.56253582239151,0.050000000745058,0.0481547899544239,293.1957702636719,297.1499938964844,293.1499938964844,0.0552532039582729,-1151.0994873046875,304.15411376953125,0.7245863080024719,0.1035083830356597,0.0731339007616043,293.1471252441406,297.1499938964844,293.1499938964844,0.1520479470491409,-3375.5771484375,304.14923095703125,0.938426673412323,0.2260598093271255,0.2145443707704544,293.27569580078125,297.1499938964844,293.1499938964844,0.0053032408468425,-1948.352294921875,298.201904296875,0.56253582239151,0.050000000745058,0.2284255921840667,291.145751953125,291.1499938964844,274.8500061035156,271.56793212890625,286.0228271484375,293.2757873535156,291.14569091796875,1.0,0.1804127395153045,0.8031408786773682,0.8031408786773682,1.0,1.0,-0.7920559048652649,0.3119396865367889,0.4801162183284759,0.1807576268911361,0.0,0.0,0.1066002547740936,25.00494956970215,25.0,-0.4285063445568084,-4090.661865234375,61.8963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.147216796875,303.4765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1484375,18000.0,0.0,0.0,0.126053899526596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011247634887695,0.1011289730668068,-4.211911800666712e-06,0.0,0.0001279286807402,0.0,0.0,3.9015302658081055,0.0,0.0,0.0,0.2698809802532196,4.0,0.0,1.0
748560,293.12774658203125,297.1499938964844,293.1499938964844,0.0570242963731288,-1510.5478515625,304.1473388671875,0.7292983531951904,0.1061217486858367,0.0960198566317558,293.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5625436305999756,0.050000000745058,0.0481547378003597,293.1950988769531,297.1499938964844,293.1499938964844,0.0548677444458007,-1146.047119140625,304.154052734375,0.7236031889915466,0.1030579805374145,0.0728123784065246,293.1468200683594,297.1499938964844,293.1499938964844,0.1521295607089996,-3377.0263671875,304.1492004394531,0.9385901093482972,0.2261557430028915,0.2146341949701309,293.2752685546875,297.1499938964844,293.1499938964844,0.0052854265086352,-1942.6781005859373,298.1812438964844,0.5625436305999756,0.050000000745058,0.2284253537654876,291.1456298828125,291.1499938964844,274.8500061035156,271.57012939453125,286.02130126953125,293.2753295898437,291.1455993652344,1.0,0.1804126799106598,0.8032098412513733,0.8032098412513733,1.0,1.0,-0.7921074032783508,0.3120153546333313,0.4800920486450195,0.1806545853614807,0.0,0.0,0.1069047152996063,25.001951217651367,25.0,-0.353585422039032,-4092.16796875,61.9000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1408386230469,303.4779968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.126953125,18000.0,0.0,0.0,0.1261304169893264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012436375021934,0.1012478470802307,-4.212092335365014e-06,0.0,0.0001280063443118,0.0,0.0,3.906362771987915,0.0,0.0,0.0,0.2698992490768432,4.0,0.0,1.0
748620,293.1275329589844,297.1499938964844,293.1499938964844,0.0575309470295906,-1519.17041015625,304.1473999023437,0.730601966381073,0.1067284122109413,0.0965657979249954,293.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.5625722408294678,0.050000000745058,0.0481545552611351,293.19354248046875,297.1499938964844,293.1499938964844,0.0541532710194587,-1136.707275390625,304.1539001464844,0.7217852473258972,0.1022347435355186,0.0722185298800468,293.146240234375,297.1499938964844,293.1499938964844,0.1522959917783737,-3379.981201171875,304.1492004394531,0.9389443397521972,0.2263523787260055,0.2148180454969406,293.2744140625,297.1499938964844,293.1499938964844,0.0052499836310744,-1931.352783203125,298.1400451660156,0.5625722408294678,0.050000000745058,0.2284244894981384,291.1454162597656,291.1499938964844,274.8500061035156,271.57452392578125,286.01806640625,293.2745056152344,291.1453857421875,1.0,0.1804156303405761,0.8033478260040283,0.8033478260040283,1.0,1.0,-0.792269229888916,0.3121975064277649,0.4800717234611511,0.1804480701684951,0.0,0.0,0.1075301617383956,24.99421501159668,25.0,-0.2770306766033172,-4095.511474609375,61.913795471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1287536621094,303.4813537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.091796875,18000.0,0.0,0.0,0.1263149529695511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101488284766674,0.1014925017952919,-4.212465682940092e-06,0.0,0.0001281936129089,0.0,0.0,3.9163119792938232,0.0,0.0,0.0,0.2699369192123413,4.0,0.0,1.0
748680,293.1275329589844,297.1499938964844,293.1499938964844,0.0575309470295906,-1519.17041015625,304.1473999023437,0.730601966381073,0.1067284122109413,0.0965657979249954,293.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.5625722408294678,0.050000000745058,0.0481545552611351,293.19354248046875,297.1499938964844,293.1499938964844,0.0541532710194587,-1136.707275390625,304.1539001464844,0.7217852473258972,0.1022347435355186,0.0722185298800468,293.146240234375,297.1499938964844,293.1499938964844,0.1522959917783737,-3379.981201171875,304.1492004394531,0.9389443397521972,0.2263523787260055,0.2148180454969406,293.2744140625,297.1499938964844,293.1499938964844,0.0052499836310744,-1931.352783203125,298.1400451660156,0.5625722408294678,0.050000000745058,0.2284244894981384,291.1454162597656,291.1499938964844,274.8500061035156,271.57452392578125,286.01806640625,293.2745056152344,291.1453857421875,1.0,0.1804156303405761,0.8033478260040283,0.8033478260040283,1.0,1.0,-0.792269229888916,0.3121975064277649,0.4800717234611511,0.1804480701684951,0.0,0.0,0.1075301617383956,24.99421501159668,25.0,-0.2770306766033172,-4095.511474609375,61.913795471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1287536621094,303.4813537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.091796875,18000.0,0.0,0.0,0.1263149529695511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101488284766674,0.1014925017952919,-4.212465682940092e-06,0.0,0.0001281936129089,0.0,0.0,3.9163119792938232,0.0,0.0,0.0,0.2699369192123413,4.0,0.0,1.0
748740,293.1273803710937,297.1499938964844,293.1499938964844,0.0580322667956352,-1527.72021484375,304.1474304199219,0.7319096922874451,0.1073297038674354,0.0971070751547813,293.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.5626203417778015,0.050000000745058,0.0481542460620403,293.1916198730469,297.1499938964844,293.1499938964844,0.0535246096551418,-1128.5169677734375,304.1536560058594,0.7201958894729614,0.101519651710987,0.0716981813311576,293.1457214355469,297.1499938964844,293.1499938964844,0.1524672508239746,-3383.021240234375,304.149169921875,0.9393385052680968,0.226554661989212,0.2150072902441024,293.2736511230469,297.1499938964844,293.1499938964844,0.0052148061804473,-1920.0692138671875,298.0989990234375,0.5626203417778015,0.050000000745058,0.2284230142831802,291.1452331542969,291.1499938964844,274.8500061035156,271.5788879394531,286.0146484375,293.2737121582031,291.1451721191406,1.0,0.1804234087467193,0.8034857511520386,0.8034857511520386,1.0,1.0,-0.7925193309783936,0.3124223947525024,0.4800969064235687,0.1802495568990707,0.0,0.0,0.1081813424825668,24.983997344970703,25.0,-0.2809564471244812,-4099.34814453125,61.93740463256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1177062988281,303.4854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05078125,18000.0,0.0,0.0,0.1265333443880081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017430126667022,0.1017472222447395,-4.212854037177749e-06,0.0,0.0001284152531297,0.0,0.0,3.926673412322998,0.0,0.0,0.0,0.2699761688709259,4.0,0.0,1.0
748800,293.1273803710937,297.1499938964844,293.1499938964844,0.0580322667956352,-1527.72021484375,304.1474304199219,0.7319096922874451,0.1073297038674354,0.0971070751547813,293.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.5626203417778015,0.050000000745058,0.0481542460620403,293.1916198730469,297.1499938964844,293.1499938964844,0.0535246096551418,-1128.5169677734375,304.1536560058594,0.7201958894729614,0.101519651710987,0.0716981813311576,293.1457214355469,297.1499938964844,293.1499938964844,0.1524672508239746,-3383.021240234375,304.149169921875,0.9393385052680968,0.226554661989212,0.2150072902441024,293.2736511230469,297.1499938964844,293.1499938964844,0.0052148061804473,-1920.0692138671875,298.0989990234375,0.5626203417778015,0.050000000745058,0.2284230142831802,291.1452331542969,291.1499938964844,274.8500061035156,271.5788879394531,286.0146484375,293.2737121582031,291.1451721191406,1.0,0.1804234087467193,0.8034857511520386,0.8034857511520386,1.0,1.0,-0.7925193309783936,0.3124223947525024,0.4800969064235687,0.1802495568990707,0.0,0.0,0.1081813424825668,24.983997344970703,25.0,-0.2809564471244812,-4099.34814453125,61.93740463256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1177062988281,303.4854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05078125,18000.0,0.0,0.0,0.1265333443880081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017430126667022,0.1017472222447395,-4.212854037177749e-06,0.0,0.0001284152531297,0.0,0.0,3.926673412322998,0.0,0.0,0.0,0.2699761688709259,4.0,0.0,1.0
748860,293.1272888183594,297.1499938964844,293.1499938964844,0.058526512235403,-1536.16845703125,304.1474609375,0.7332233786582947,0.1079218015074729,0.0976408571004867,293.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5626955628395081,0.050000000745058,0.0481537617743015,293.18927001953125,297.1499938964844,293.1499938964844,0.0529992058873176,-1121.6964111328125,304.1533203125,0.7188910841941833,0.1009407714009285,0.0712646320462226,293.1452331542969,297.1499938964844,293.1499938964844,0.1526435613632202,-3386.1533203125,304.149169921875,0.9397814273834229,0.2267601937055587,0.215200200676918,293.2728881835937,297.1499938964844,293.1499938964844,0.0051799090579152,-1908.8421630859373,298.0580749511719,0.5626955628395081,0.050000000745058,0.2284207195043563,291.1448974609375,291.1499938964844,274.8444519042969,271.579345703125,286.0097351074219,293.27294921875,291.1448059082031,1.0,0.1804373115301132,0.8036208748817444,0.8036208748817444,1.0,1.0,-0.7928677201271057,0.3126678764820099,0.4801998436450958,0.1801253110170364,0.0,0.0,0.1088797524571418,24.971410751342773,25.0,-0.5983319282531738,-4104.068359375,61.9725227355957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1079406738281,303.4903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.986328125,18000.0,0.0,0.0,0.1267804354429245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102013424038887,0.1020176410675048,-4.213261490804143e-06,0.0,0.0001286660262849,0.0,0.0,3.9376723766326895,0.0,0.0,0.0,0.2700178027153015,4.0,0.0,1.0
748920,293.1272888183594,297.1499938964844,293.1499938964844,0.058526512235403,-1536.16845703125,304.1474609375,0.7332233786582947,0.1079218015074729,0.0976408571004867,293.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5626955628395081,0.050000000745058,0.0481537617743015,293.18927001953125,297.1499938964844,293.1499938964844,0.0529992058873176,-1121.6964111328125,304.1533203125,0.7188910841941833,0.1009407714009285,0.0712646320462226,293.1452331542969,297.1499938964844,293.1499938964844,0.1526435613632202,-3386.1533203125,304.149169921875,0.9397814273834229,0.2267601937055587,0.215200200676918,293.2728881835937,297.1499938964844,293.1499938964844,0.0051799090579152,-1908.8421630859373,298.0580749511719,0.5626955628395081,0.050000000745058,0.2284207195043563,291.1448974609375,291.1499938964844,274.8444519042969,271.579345703125,286.0097351074219,293.27294921875,291.1448059082031,1.0,0.1804373115301132,0.8036208748817444,0.8036208748817444,1.0,1.0,-0.7928677201271057,0.3126678764820099,0.4801998436450958,0.1801253110170364,0.0,0.0,0.1088797524571418,24.971410751342773,25.0,-0.5983319282531738,-4104.068359375,61.9725227355957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1079406738281,303.4903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.986328125,18000.0,0.0,0.0,0.1267804354429245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102013424038887,0.1020176410675048,-4.213261490804143e-06,0.0,0.0001286660262849,0.0,0.0,3.9376723766326895,0.0,0.0,0.0,0.2700178027153015,4.0,0.0,1.0
748980,293.12725830078125,297.1499938964844,293.1499938964844,0.0590160638093948,-1544.5635986328125,304.1474914550781,0.7345693707466125,0.1085047498345375,0.0981655269861221,293.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5628265738487244,0.050000000745058,0.0481529161334037,293.18603515625,297.1499938964844,293.1499938964844,0.0526576079428195,-1117.296875,304.1527709960937,0.7181148529052734,0.1006052419543266,0.0709818303585052,293.1448059082031,297.1499938964844,293.1499938964844,0.1528319418430328,-3389.514404296875,304.1491394042969,0.9403164982795716,0.2269688099622726,0.2153952717781067,293.27215576171875,297.1499938964844,293.1499938964844,0.005145430099219,-1897.7611083984373,298.0169982910156,0.5628265738487244,0.050000000745058,0.2284167110919952,291.14385986328125,291.1499938964844,274.8283386230469,271.57232666015625,286.0016174316406,293.272216796875,291.14361572265625,1.0,0.1804598867893219,0.8037559986114502,0.8037559986114502,1.0,1.0,-0.7933862209320068,0.3129404187202453,0.4804458022117615,0.1801517158746719,0.0,0.0,0.1097609102725982,24.95367431640625,25.0,-1.6385349035263062,-4110.70849609375,62.02614212036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09942626953125,303.4967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7578125,18000.0,0.0,0.0,0.1270520538091659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023396477103233,0.1023438647389411,-4.213719421386486e-06,0.0,0.000128941683215,0.0,0.0,3.950914859771729,0.0,0.0,0.0,0.2700675427913666,4.0,0.0,1.0
749040,293.12725830078125,297.1499938964844,293.1499938964844,0.0590160638093948,-1544.5635986328125,304.1474914550781,0.7345693707466125,0.1085047498345375,0.0981655269861221,293.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5628265738487244,0.050000000745058,0.0481529161334037,293.18603515625,297.1499938964844,293.1499938964844,0.0526576079428195,-1117.296875,304.1527709960937,0.7181148529052734,0.1006052419543266,0.0709818303585052,293.1448059082031,297.1499938964844,293.1499938964844,0.1528319418430328,-3389.514404296875,304.1491394042969,0.9403164982795716,0.2269688099622726,0.2153952717781067,293.27215576171875,297.1499938964844,293.1499938964844,0.005145430099219,-1897.7611083984373,298.0169982910156,0.5628265738487244,0.050000000745058,0.2284167110919952,291.14385986328125,291.1499938964844,274.8283386230469,271.57232666015625,286.0016174316406,293.272216796875,291.14361572265625,1.0,0.1804598867893219,0.8037559986114502,0.8037559986114502,1.0,1.0,-0.7933862209320068,0.3129404187202453,0.4804458022117615,0.1801517158746719,0.0,0.0,0.1097609102725982,24.95367431640625,25.0,-1.6385349035263062,-4110.70849609375,62.02614212036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09942626953125,303.4967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7578125,18000.0,0.0,0.0,0.1270520538091659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023396477103233,0.1023438647389411,-4.213719421386486e-06,0.0,0.000128941683215,0.0,0.0,3.950914859771729,0.0,0.0,0.0,0.2700675427913666,4.0,0.0,1.0
