time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
749100,293.12725830078125,297.1499938964844,293.1499938964844,0.0592605210840702,-1548.7669677734375,304.1474914550781,0.7352626919746399,0.108794204890728,0.0984255075454711,293.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.5629182457923889,0.050000000745058,0.0481523238122463,293.1839904785156,297.1499938964844,293.1499938964844,0.0525753758847713,-1116.258544921875,304.15240478515625,0.7179849743843079,0.1005458161234855,0.0709127485752105,293.14459228515625,297.1499938964844,293.1499938964844,0.1529322862625122,-3391.311279296875,304.14910888671875,0.9406280517578124,0.2270752638578415,0.2154943495988845,293.27178955078125,297.1499938964844,293.1499938964844,0.0051283920183777,-1892.29541015625,297.99639892578125,0.5629182457923889,0.050000000745058,0.2284138947725296,291.1429748535156,291.1499938964844,274.8165588378906,271.566162109375,285.9963684082031,293.2718505859375,291.1426696777344,1.0,0.1804754137992859,0.8038235902786255,0.8038235902786255,1.0,1.0,-0.7937301397323608,0.3130969405174255,0.4806331694126129,0.1802233010530471,0.0,0.0,0.1103162616491317,24.94220542907715,25.0,-2.2637152671813965,-4115.09912109375,62.06211853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.095458984375,303.5012512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.556640625,18000.0,0.0,0.0,0.1271969527006149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1025432869791984,0.1025475040078163,-4.213992269797018e-06,0.0,0.0001290887448703,0.0,0.0,3.959171772003174,0.0,0.0,0.0,0.270098328590393,4.0,0.0,1.0
749160,293.1272277832031,297.1499938964844,293.1499938964844,0.0595052242279052,-1552.98193359375,304.14752197265625,0.7359722256660461,0.1090830639004707,0.0986845418810844,293.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.5630283951759338,0.050000000745058,0.0481516160070896,293.1817321777344,297.1499938964844,293.1499938964844,0.0525592602789402,-1116.0848388671875,304.1520080566406,0.7180484533309937,0.100564457476139,0.0708976909518241,293.1444091796875,297.1499938964844,293.1499938964844,0.1530370563268661,-3393.19091796875,304.1490783691406,0.9409715533256532,0.2271839678287506,0.2155950963497162,293.2713928222656,297.1499938964844,293.1499938964844,0.0051114815287292,-1886.8758544921875,297.97576904296875,0.5630283951759338,0.050000000745058,0.2284105271100998,291.1418762207031,291.1499938964844,274.8023986816406,271.5583190917969,285.9903564453125,293.2714538574219,291.1415100097656,1.0,0.180494487285614,0.8038890361785889,0.8038890361785889,1.0,1.0,-0.7941389083862305,0.3132712543010711,0.4808676540851593,0.1803337484598159,0.0,0.0,0.1109693571925163,24.92889976501465,25.0,-2.8600451946258545,-4120.36865234375,62.1053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.091552734375,303.5071105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.306640625,18000.0,0.0,0.0,0.1273491978645324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027838438749313,0.1027880609035492,-4.214311957184691e-06,0.0,0.0001292432425543,0.0,0.0,3.968925714492798,0.0,0.0,0.0,0.2701346576213836,4.0,0.0,1.0
749220,293.1272277832031,297.1499938964844,293.1499938964844,0.0599959529936313,-1561.4544677734375,304.14752197265625,0.7374408841133118,0.1096603572368621,0.099201500415802,293.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.5633001327514648,0.050000000745058,0.0481498651206493,293.17645263671875,297.1499938964844,293.1499938964844,0.0527220591902732,-1118.2847900390625,304.15106201171875,0.7187427878379822,0.1008309945464134,0.071027360856533,293.1439819335937,297.1499938964844,293.1499938964844,0.1532592922449112,-3397.184326171875,304.1490173339844,0.941750943660736,0.2274095267057418,0.2158034294843673,293.2706298828125,297.1499938964844,293.1499938964844,0.0050780563615262,-1876.1688232421875,297.9344787597656,0.5633001327514648,0.050000000745058,0.2284022271633148,291.1391906738281,291.1499938964844,274.76739501953125,271.5378723144531,285.9761962890625,293.2707214355469,291.13873291015625,1.0,0.1805445700883865,0.8040199279785156,0.8040199279785156,1.0,1.0,-0.7951529026031494,0.3136768341064453,0.4814760684967041,0.1806659698486328,0.0,0.0,0.1125927716493606,24.89736557006836,25.0,-3.8296988010406494,-4133.7099609375,62.21467590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0834350585937,303.52325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.703125,18000.0,0.0,0.0,0.1276806592941284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1033895388245582,0.1033937484025955,-4.215124590700725e-06,0.0,0.0001295796391787,0.0,0.0,3.9935028553009033,0.0,0.0,0.0,0.2702262103557586,4.0,0.0,1.0
749280,293.1272277832031,297.1499938964844,293.1499938964844,0.0599959529936313,-1561.4544677734375,304.14752197265625,0.7374408841133118,0.1096603572368621,0.099201500415802,293.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.5633001327514648,0.050000000745058,0.0481498651206493,293.17645263671875,297.1499938964844,293.1499938964844,0.0527220591902732,-1118.2847900390625,304.15106201171875,0.7187427878379822,0.1008309945464134,0.071027360856533,293.1439819335937,297.1499938964844,293.1499938964844,0.1532592922449112,-3397.184326171875,304.1490173339844,0.941750943660736,0.2274095267057418,0.2158034294843673,293.2706298828125,297.1499938964844,293.1499938964844,0.0050780563615262,-1876.1688232421875,297.9344787597656,0.5633001327514648,0.050000000745058,0.2284022271633148,291.1391906738281,291.1499938964844,274.76739501953125,271.5378723144531,285.9761962890625,293.2707214355469,291.13873291015625,1.0,0.1805445700883865,0.8040199279785156,0.8040199279785156,1.0,1.0,-0.7951529026031494,0.3136768341064453,0.4814760684967041,0.1806659698486328,0.0,0.0,0.1125927716493606,24.89736557006836,25.0,-3.8296988010406494,-4133.7099609375,62.21467590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0834350585937,303.52325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.703125,18000.0,0.0,0.0,0.1276806592941284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1033895388245582,0.1033937484025955,-4.215124590700725e-06,0.0,0.0001295796391787,0.0,0.0,3.9935028553009033,0.0,0.0,0.0,0.2702262103557586,4.0,0.0,1.0
749340,293.1272277832031,297.1499938964844,293.1499938964844,0.060488536953926,-1569.982421875,304.14752197265625,0.7389740347862244,0.110238678753376,0.0997185930609703,293.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5636342167854309,0.050000000745058,0.0481477193534374,293.1703186035156,297.1499938964844,293.1499938964844,0.0531424023211002,-1123.8499755859375,304.1500244140625,0.7201735377311707,0.1013998165726661,0.0713690146803855,293.1435546875,297.1499938964844,293.1499938964844,0.1534973680973053,-3401.465576171875,304.1489562988281,0.942646324634552,0.2276481389999389,0.2160230875015258,293.26983642578125,297.1499938964844,293.1499938964844,0.0050451229326426,-1865.6114501953125,297.8933410644531,0.5636342167854309,0.050000000745058,0.2283920496702194,291.1360168457031,291.1499938964844,274.7240600585937,271.5115051269531,285.959228515625,293.2698974609375,291.1355285644531,1.0,0.1806127429008484,0.8041508793830872,0.8041508793830872,1.0,1.0,-0.7964323163032532,0.314164787530899,0.4822675585746765,0.1811358481645584,0.0,0.0,0.1146665140986442,24.86019897460937,25.0,-4.425618648529053,-4150.95263671875,62.35640335083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07403564453125,303.54541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.01171875,18000.0,0.0,0.0,0.1280597448348999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1041780933737754,0.1041823104023933,-4.216206889395835e-06,0.0,0.0001299643481615,0.0,0.0,4.025548458099365,0.0,0.0,0.0,0.2703459858894348,4.0,0.0,1.0
749400,293.1272277832031,297.1499938964844,293.1499938964844,0.060488536953926,-1569.982421875,304.14752197265625,0.7389740347862244,0.110238678753376,0.0997185930609703,293.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5636342167854309,0.050000000745058,0.0481477193534374,293.1703186035156,297.1499938964844,293.1499938964844,0.0531424023211002,-1123.8499755859375,304.1500244140625,0.7201735377311707,0.1013998165726661,0.0713690146803855,293.1435546875,297.1499938964844,293.1499938964844,0.1534973680973053,-3401.465576171875,304.1489562988281,0.942646324634552,0.2276481389999389,0.2160230875015258,293.26983642578125,297.1499938964844,293.1499938964844,0.0050451229326426,-1865.6114501953125,297.8933410644531,0.5636342167854309,0.050000000745058,0.2283920496702194,291.1360168457031,291.1499938964844,274.7240600585937,271.5115051269531,285.959228515625,293.2698974609375,291.1355285644531,1.0,0.1806127429008484,0.8041508793830872,0.8041508793830872,1.0,1.0,-0.7964323163032532,0.314164787530899,0.4822675585746765,0.1811358481645584,0.0,0.0,0.1146665140986442,24.86019897460937,25.0,-4.425618648529053,-4150.95263671875,62.35640335083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07403564453125,303.54541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.01171875,18000.0,0.0,0.0,0.1280597448348999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1041780933737754,0.1041823104023933,-4.216206889395835e-06,0.0,0.0001299643481615,0.0,0.0,4.025548458099365,0.0,0.0,0.0,0.2703459858894348,4.0,0.0,1.0
749460,293.127197265625,297.1499938964844,293.1499938964844,0.0609826035797596,-1578.5560302734375,304.14752197265625,0.7405672073364258,0.1108192726969719,0.1002371460199356,293.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5640215277671814,0.050000000745058,0.0481452383100986,293.1635437011719,297.1499938964844,293.1499938964844,0.0538111180067062,-1132.67138671875,304.1488952636719,0.7222931385040283,0.1022603958845138,0.0719167590141296,293.14312744140625,297.1499938964844,293.1499938964844,0.1537496596574783,-3406.0,304.1488647460937,0.9436458945274352,0.227901741862297,0.2162561267614364,293.2689819335937,297.1499938964844,293.1499938964844,0.0050126295536756,-1855.1700439453125,297.8524780273437,0.5640215277671814,0.050000000745058,0.2283802926540374,291.1326904296875,291.1499938964844,274.6731872558594,271.4797058105469,285.93963623046875,293.2690734863281,291.1322021484375,1.0,0.180701196193695,0.8042758703231812,0.8042758703231812,1.0,1.0,-0.7979746460914612,0.3147399127483368,0.4832347333431244,0.1817273646593094,0.0,0.0,0.1171966642141342,24.818653106689453,25.0,-4.647658824920654,-4172.12158203125,62.53204727172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0623779296875,303.5733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.28515625,18000.0,0.0,0.0,0.1285030990839004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051597446203231,0.1051639690995216,-4.217588411847828e-06,0.0,0.0001304143079323,0.0,0.0,4.065514087677002,0.0,0.0,0.0,0.2704958319664001,4.0,0.0,1.0
749520,293.127197265625,297.1499938964844,293.1499938964844,0.0609826035797596,-1578.5560302734375,304.14752197265625,0.7405672073364258,0.1108192726969719,0.1002371460199356,293.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5640215277671814,0.050000000745058,0.0481452383100986,293.1635437011719,297.1499938964844,293.1499938964844,0.0538111180067062,-1132.67138671875,304.1488952636719,0.7222931385040283,0.1022603958845138,0.0719167590141296,293.14312744140625,297.1499938964844,293.1499938964844,0.1537496596574783,-3406.0,304.1488647460937,0.9436458945274352,0.227901741862297,0.2162561267614364,293.2689819335937,297.1499938964844,293.1499938964844,0.0050126295536756,-1855.1700439453125,297.8524780273437,0.5640215277671814,0.050000000745058,0.2283802926540374,291.1326904296875,291.1499938964844,274.6731872558594,271.4797058105469,285.93963623046875,293.2690734863281,291.1322021484375,1.0,0.180701196193695,0.8042758703231812,0.8042758703231812,1.0,1.0,-0.7979746460914612,0.3147399127483368,0.4832347333431244,0.1817273646593094,0.0,0.0,0.1171966642141342,24.818653106689453,25.0,-4.647658824920654,-4172.12158203125,62.53204727172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0623779296875,303.5733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.28515625,18000.0,0.0,0.0,0.1285030990839004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051597446203231,0.1051639690995216,-4.217588411847828e-06,0.0,0.0001304143079323,0.0,0.0,4.065514087677002,0.0,0.0,0.0,0.2704958319664001,4.0,0.0,1.0
749580,293.1271667480469,297.1499938964844,293.1499938964844,0.0614776611328125,-1587.1641845703125,304.14752197265625,0.7422133088111877,0.1114028692245483,0.1007580086588859,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.564452052116394,0.050000000745058,0.0481424927711486,293.15625,297.1499938964844,293.1499938964844,0.0547129809856414,-1144.57080078125,304.14776611328125,0.7250376343727112,0.1033964157104492,0.0726600289344787,293.14263916015625,297.1499938964844,293.1499938964844,0.1540147215127945,-3410.758056640625,304.1488037109375,0.9447351694107056,0.2281716465950012,0.2165039926767349,293.2680969238281,297.1499938964844,293.1499938964844,0.0049805482849478,-1844.8231201171875,297.81207275390625,0.564452052116394,0.050000000745058,0.2283672541379928,291.12939453125,291.1499938964844,274.61553955078125,271.44305419921875,285.91754150390625,293.2681579589844,291.12890625,1.0,0.1808114647865295,0.8044008612632751,0.8044008612632751,1.0,1.0,-0.7997703552246094,0.315405398607254,0.4843649864196777,0.1824224144220352,0.0,0.0,0.1201647967100143,24.77403450012207,25.0,-4.5804524421691895,-4197.083984375,62.74219512939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477600097656,303.6062927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.560546875,18000.0,0.0,0.0,0.1290285438299179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063344031572341,0.106338620185852,-4.219280071993126e-06,0.0,0.0001309475628659,0.0,0.0,4.113433837890625,0.0,0.0,0.0,0.2706760168075561,4.0,0.0,1.0
749640,293.1271667480469,297.1499938964844,293.1499938964844,0.0614776611328125,-1587.1641845703125,304.14752197265625,0.7422133088111877,0.1114028692245483,0.1007580086588859,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.564452052116394,0.050000000745058,0.0481424927711486,293.15625,297.1499938964844,293.1499938964844,0.0547129809856414,-1144.57080078125,304.14776611328125,0.7250376343727112,0.1033964157104492,0.0726600289344787,293.14263916015625,297.1499938964844,293.1499938964844,0.1540147215127945,-3410.758056640625,304.1488037109375,0.9447351694107056,0.2281716465950012,0.2165039926767349,293.2680969238281,297.1499938964844,293.1499938964844,0.0049805482849478,-1844.8231201171875,297.81207275390625,0.564452052116394,0.050000000745058,0.2283672541379928,291.12939453125,291.1499938964844,274.61553955078125,271.44305419921875,285.91754150390625,293.2681579589844,291.12890625,1.0,0.1808114647865295,0.8044008612632751,0.8044008612632751,1.0,1.0,-0.7997703552246094,0.315405398607254,0.4843649864196777,0.1824224144220352,0.0,0.0,0.1201647967100143,24.77403450012207,25.0,-4.5804524421691895,-4197.083984375,62.74219512939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477600097656,303.6062927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.560546875,18000.0,0.0,0.0,0.1290285438299179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063344031572341,0.106338620185852,-4.219280071993126e-06,0.0,0.0001309475628659,0.0,0.0,4.113433837890625,0.0,0.0,0.0,0.2706760168075561,4.0,0.0,1.0
749700,293.1271667480469,297.1499938964844,293.1499938964844,0.0617254376411438,-1591.478515625,304.14752197265625,0.7430539727210999,0.1116959154605865,0.1010194569826126,293.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5646806359291077,0.050000000745058,0.0481410399079322,293.1524658203125,297.1499938964844,293.1499938964844,0.0552465803921222,-1151.6212158203125,304.147216796875,0.7266262173652649,0.1040627211332321,0.0731017291545867,293.14239501953125,297.1499938964844,293.1499938964844,0.1541517823934555,-3413.21533203125,304.1487731933594,0.945309042930603,0.2283129841089248,0.2166338413953781,293.26763916015625,297.1499938964844,293.1499938964844,0.0049646748229861,-1839.686767578125,297.7920227050781,0.5646806359291077,0.050000000745058,0.2283603549003601,291.1278076171875,291.1499938964844,274.5843811035156,271.42303466796875,285.9056091308594,293.2677001953125,291.1273498535156,1.0,0.1808751672506332,0.8044633865356445,0.8044633865356445,1.0,1.0,-0.8007600903511047,0.3157728016376495,0.4849872887134552,0.1828029304742813,0.0,0.0,0.1218055188655853,24.750946044921875,25.0,-4.468699932098389,-4210.93896484375,62.86032485961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0391845703125,303.6243591308594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.201171875,18000.0,0.0,0.0,0.1293276995420456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069932058453559,0.1069974303245544,-4.220242772134952e-06,0.0,0.0001312511740252,0.0,0.0,4.140352725982666,0.0,0.0,0.0,0.2707774043083191,4.0,0.0,1.0
749760,293.12713623046875,297.1499938964844,293.1499938964844,0.0619732998311519,-1595.798095703125,304.14752197265625,0.7439046502113342,0.1119898334145546,0.1012816280126571,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.5649160742759705,0.050000000745058,0.0481395423412323,293.1485900878906,297.1499938964844,293.1499938964844,0.0558307953178882,-1159.35205078125,304.1466369628906,0.7283455729484558,0.1047897338867187,0.0735868364572525,293.14215087890625,297.1499938964844,293.1499938964844,0.1542916595935821,-3415.720947265625,304.14874267578125,0.945899248123169,0.2284586727619171,0.21676766872406,293.26715087890625,297.1499938964844,293.1499938964844,0.0049488954246044,-1834.5687255859373,297.7721252441406,0.5649160742759705,0.050000000745058,0.2283532619476318,291.12628173828125,291.1499938964844,274.55181884765625,271.4020080566406,285.89312744140625,293.2672424316406,291.1258239746094,1.0,0.1809446066617965,0.8045206069946289,0.8045206069946289,1.0,1.0,-0.8018072247505188,0.3161626160144806,0.4856446385383606,0.1832012087106704,0.0,0.0,0.1235426664352417,24.727558135986328,25.0,-4.319397926330566,-4225.6591796875,62.9869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0297241210937,303.6432800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.8515625,18000.0,0.0,0.0,0.1296537071466446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076975911855697,0.1077018082141876,-4.221281869831728e-06,0.0,0.0001315820263698,0.0,0.0,4.169166564941406,0.0,0.0,0.0,0.270886093378067,4.0,0.0,1.0
749820,293.1270751953125,297.1499938964844,293.1499938964844,0.062469121068716,-1604.4495849609375,304.14752197265625,0.7456318736076355,0.1125801354646682,0.1018081530928611,293.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.565403163433075,0.050000000745058,0.0481364615261554,293.1407775878906,297.1499938964844,293.1499938964844,0.0571398511528968,-1176.7259521484375,304.1455993652344,0.7321473360061646,0.1064143404364585,0.0746790915727615,293.1416320800781,297.1499938964844,293.1499938964844,0.1545796543359756,-3420.87255859375,304.148681640625,0.947121262550354,0.2287629693746566,0.2170474827289581,293.26617431640625,297.1499938964844,293.1499938964844,0.0049176178872585,-1824.3858642578125,297.7327575683594,0.565403163433075,0.050000000745058,0.2283386439085006,291.1234130859375,291.1499938964844,274.4827880859375,271.3571472167969,285.8664855957031,293.2662658691406,291.1230163574219,1.0,0.1811007112264633,0.8046351075172424,0.8046351075172424,1.0,1.0,-0.8040646314620972,0.3170099854469299,0.4870546758174896,0.1840416043996811,0.0,0.0,0.127284362912178,24.680402755737305,25.0,-3.952981948852539,-4257.5732421875,63.265079498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0081787109375,303.6833190917969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.17578125,18000.0,0.0,0.0,0.1303932070732116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092372760176658,0.1092415004968643,-4.2235824366798624e-06,0.0,0.0001323325268458,0.0,0.0,4.232264041900635,0.0,0.0,0.0,0.2711244225502014,4.0,0.0,1.0
749880,293.1270751953125,297.1499938964844,293.1499938964844,0.062469121068716,-1604.4495849609375,304.14752197265625,0.7456318736076355,0.1125801354646682,0.1018081530928611,293.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.565403163433075,0.050000000745058,0.0481364615261554,293.1407775878906,297.1499938964844,293.1499938964844,0.0571398511528968,-1176.7259521484375,304.1455993652344,0.7321473360061646,0.1064143404364585,0.0746790915727615,293.1416320800781,297.1499938964844,293.1499938964844,0.1545796543359756,-3420.87255859375,304.148681640625,0.947121262550354,0.2287629693746566,0.2170474827289581,293.26617431640625,297.1499938964844,293.1499938964844,0.0049176178872585,-1824.3858642578125,297.7327575683594,0.565403163433075,0.050000000745058,0.2283386439085006,291.1234130859375,291.1499938964844,274.4827880859375,271.3571472167969,285.8664855957031,293.2662658691406,291.1230163574219,1.0,0.1811007112264633,0.8046351075172424,0.8046351075172424,1.0,1.0,-0.8040646314620972,0.3170099854469299,0.4870546758174896,0.1840416043996811,0.0,0.0,0.127284362912178,24.680402755737305,25.0,-3.952981948852539,-4257.5732421875,63.265079498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0081787109375,303.6833190917969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.17578125,18000.0,0.0,0.0,0.1303932070732116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092372760176658,0.1092415004968643,-4.2235824366798624e-06,0.0,0.0001323325268458,0.0,0.0,4.232264041900635,0.0,0.0,0.0,0.2711244225502014,4.0,0.0,1.0
749940,293.12701416015625,297.1499938964844,293.1499938964844,0.0629647374153137,-1613.1114501953125,304.14752197265625,0.7473857998847961,0.1131734251976013,0.1023373678326606,293.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5659042596817017,0.050000000745058,0.0481333062052726,293.13287353515625,297.1499938964844,293.1499938964844,0.0586188025772571,-1196.4498291015625,304.14459228515625,0.736393392086029,0.1082477122545242,0.0759214237332344,293.1410827636719,297.1499938964844,293.1499938964844,0.1548782885074615,-3426.20458984375,304.14862060546875,0.9483858942985536,0.2290843576192855,0.2173434197902679,293.2651672363281,297.1499938964844,293.1499938964844,0.0048867175355553,-1814.274658203125,297.69390869140625,0.5659042596817017,0.050000000745058,0.228323683142662,291.120849609375,291.1499938964844,274.4092712402344,271.3089599609375,285.8377990722656,293.2652587890625,291.1204833984375,1.0,0.1812796890735626,0.804749608039856,0.804749608039856,1.0,1.0,-0.8065242171287537,0.317948043346405,0.488576203584671,0.184920534491539,0.0,0.0,0.1313501745462417,24.63350296020508,25.0,-3.540339708328247,-4292.63037109375,63.57545471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9833068847656,303.7255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.53515625,18000.0,0.0,0.0,0.1312589347362518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109432205557823,0.1109474450349807,-4.226169494359056e-06,0.0,0.0001332111278316,0.0,0.0,4.302351474761963,0.0,0.0,0.0,0.2713896632194519,4.0,0.0,1.0
750000,293.12701416015625,297.1499938964844,293.1499938964844,0.0629647374153137,-1613.1114501953125,304.14752197265625,0.7473857998847961,0.1131734251976013,0.1023373678326606,293.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5659042596817017,0.050000000745058,0.0481333062052726,293.13287353515625,297.1499938964844,293.1499938964844,0.0586188025772571,-1196.4498291015625,304.14459228515625,0.736393392086029,0.1082477122545242,0.0759214237332344,293.1410827636719,297.1499938964844,293.1499938964844,0.1548782885074615,-3426.20458984375,304.14862060546875,0.9483858942985536,0.2290843576192855,0.2173434197902679,293.2651672363281,297.1499938964844,293.1499938964844,0.0048867175355553,-1814.274658203125,297.69390869140625,0.5659042596817017,0.050000000745058,0.228323683142662,291.120849609375,291.1499938964844,274.4092712402344,271.3089599609375,285.8377990722656,293.2652587890625,291.1204833984375,1.0,0.1812796890735626,0.804749608039856,0.804749608039856,1.0,1.0,-0.8065242171287537,0.317948043346405,0.488576203584671,0.184920534491539,0.0,0.0,0.1313501745462417,24.63350296020508,25.0,-3.540339708328247,-4292.63037109375,63.57545471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9833068847656,303.7255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.53515625,18000.0,0.0,0.0,0.1312589347362518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109432205557823,0.1109474450349807,-4.226169494359056e-06,0.0,0.0001332111278316,0.0,0.0,4.302351474761963,0.0,0.0,0.0,0.2713896632194519,4.0,0.0,1.0
750060,293.126953125,297.1499938964844,293.1499938964844,0.0634596496820449,-1621.77490234375,304.14752197265625,0.7491551637649536,0.1137690097093582,0.1028688326478004,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.566409170627594,0.050000000745058,0.0481301397085189,293.12506103515625,297.1499938964844,293.1499938964844,0.0602444186806678,-1218.2547607421875,304.1437072753906,0.7410346269607544,0.110265277326107,0.0772967562079429,293.1405334472656,297.1499938964844,293.1499938964844,0.1551870703697204,-3431.70849609375,304.1485595703125,0.9496759176254272,0.2294223010540008,0.2176551073789596,293.2641296386719,297.1499938964844,293.1499938964844,0.0048561757430434,-1804.23046875,297.6556396484375,0.566409170627594,0.050000000745058,0.2283086627721786,291.1185607910156,291.1499938964844,274.3319396972656,271.25799560546875,285.8070983886719,293.26422119140625,291.11822509765625,1.0,0.1814809292554855,0.8048542141914368,0.8048542141914368,1.0,1.0,-0.8091650009155273,0.3189791142940521,0.4901858866214752,0.1858033835887909,0.0,0.0,0.1356988847255706,24.587709426879883,25.0,-3.1176085472106934,-4330.66015625,63.91638946533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9555053710937,303.7693786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9296875,18000.0,0.0,0.0,0.1322592198848724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128043308854103,0.1128085553646087,-4.229030309943482e-06,0.0,0.0001342262839898,0.0,0.0,4.379021644592285,0.0,0.0,0.0,0.2716802656650543,4.0,0.0,1.0
750120,293.126953125,297.1499938964844,293.1499938964844,0.0634596496820449,-1621.77490234375,304.14752197265625,0.7491551637649536,0.1137690097093582,0.1028688326478004,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.566409170627594,0.050000000745058,0.0481301397085189,293.12506103515625,297.1499938964844,293.1499938964844,0.0602444186806678,-1218.2547607421875,304.1437072753906,0.7410346269607544,0.110265277326107,0.0772967562079429,293.1405334472656,297.1499938964844,293.1499938964844,0.1551870703697204,-3431.70849609375,304.1485595703125,0.9496759176254272,0.2294223010540008,0.2176551073789596,293.2641296386719,297.1499938964844,293.1499938964844,0.0048561757430434,-1804.23046875,297.6556396484375,0.566409170627594,0.050000000745058,0.2283086627721786,291.1185607910156,291.1499938964844,274.3319396972656,271.25799560546875,285.8070983886719,293.26422119140625,291.11822509765625,1.0,0.1814809292554855,0.8048542141914368,0.8048542141914368,1.0,1.0,-0.8091650009155273,0.3189791142940521,0.4901858866214752,0.1858033835887909,0.0,0.0,0.1356988847255706,24.587709426879883,25.0,-3.1176085472106934,-4330.66015625,63.91638946533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9555053710937,303.7693786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9296875,18000.0,0.0,0.0,0.1322592198848724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128043308854103,0.1128085553646087,-4.229030309943482e-06,0.0,0.0001342262839898,0.0,0.0,4.379021644592285,0.0,0.0,0.0,0.2716802656650543,4.0,0.0,1.0
750180,293.1268920898437,297.1499938964844,293.1499938964844,0.063953012228012,-1630.4249267578125,304.14752197265625,0.7509271502494812,0.1143655106425285,0.1034015417098999,293.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167297363281,0.5669078230857849,0.050000000745058,0.0481270253658294,293.117431640625,297.1499938964844,293.1499938964844,0.0619945749640464,-1241.882568359375,304.14288330078125,0.7460248470306396,0.1124433651566505,0.078788623213768,293.1399841308594,297.1499938964844,293.1499938964844,0.1555055081844329,-3437.375,304.1485290527344,0.9509735703468324,0.2297757863998413,0.2179818004369735,293.2630920410156,297.1499938964844,293.1499938964844,0.0048259780742228,-1794.25048828125,297.61785888671875,0.5669078230857849,0.050000000745058,0.2282938957214355,291.1165466308594,291.1499938964844,274.2515869140625,271.2047424316406,285.7744140625,293.26318359375,291.1163024902344,1.0,0.1817036271095276,0.8049588203430176,0.8049588203430176,1.0,1.0,-0.8119654655456543,0.3201079070568084,0.4918575882911682,0.1866536438465118,0.0,0.0,0.1402936726808548,24.54376602172852,25.0,-2.713856935501098,-4371.54150390625,64.2859878540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9253234863281,303.814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.357421875,18000.0,0.0,0.0,0.1333993226289749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148104965686798,0.1148147284984588,-4.232152150507318e-06,0.0,0.0001353833504253,0.0,0.0,4.461907863616943,0.0,0.0,0.0,0.2719949185848236,4.0,0.0,1.0
750240,293.1268920898437,297.1499938964844,293.1499938964844,0.063953012228012,-1630.4249267578125,304.14752197265625,0.7509271502494812,0.1143655106425285,0.1034015417098999,293.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167297363281,0.5669078230857849,0.050000000745058,0.0481270253658294,293.117431640625,297.1499938964844,293.1499938964844,0.0619945749640464,-1241.882568359375,304.14288330078125,0.7460248470306396,0.1124433651566505,0.078788623213768,293.1399841308594,297.1499938964844,293.1499938964844,0.1555055081844329,-3437.375,304.1485290527344,0.9509735703468324,0.2297757863998413,0.2179818004369735,293.2630920410156,297.1499938964844,293.1499938964844,0.0048259780742228,-1794.25048828125,297.61785888671875,0.5669078230857849,0.050000000745058,0.2282938957214355,291.1165466308594,291.1499938964844,274.2515869140625,271.2047424316406,285.7744140625,293.26318359375,291.1163024902344,1.0,0.1817036271095276,0.8049588203430176,0.8049588203430176,1.0,1.0,-0.8119654655456543,0.3201079070568084,0.4918575882911682,0.1866536438465118,0.0,0.0,0.1402936726808548,24.54376602172852,25.0,-2.713856935501098,-4371.54150390625,64.2859878540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9253234863281,303.814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.357421875,18000.0,0.0,0.0,0.1333993226289749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148104965686798,0.1148147284984588,-4.232152150507318e-06,0.0,0.0001353833504253,0.0,0.0,4.461907863616943,0.0,0.0,0.0,0.2719949185848236,4.0,0.0,1.0
750300,293.1268615722656,297.1499938964844,293.1499938964844,0.0641987174749374,-1634.7379150390625,304.14752197265625,0.7518097758293152,0.1146635040640831,0.1036678850650787,293.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5671517848968506,0.050000000745058,0.0481255091726779,293.1137390136719,297.1499938964844,293.1499938964844,0.0629099160432815,-1254.3038330078125,304.1425170898437,0.7486364841461182,0.1135856062173843,0.0795733854174614,293.1396789550781,297.1499938964844,293.1499938964844,0.155668094754219,-3440.264892578125,304.14849853515625,0.9516198039054872,0.2299579083919525,0.2181504368782043,293.2625732421875,297.1499938964844,293.1499938964844,0.0048110126517713,-1789.286865234375,297.5991516113281,0.5671517848968506,0.050000000745058,0.2282866835594177,291.1156616210937,291.1499938964844,274.2105407714844,271.1774597167969,285.7572937011719,293.2626647949219,291.11541748046875,1.0,0.1818227171897888,0.8050111532211304,0.8050111532211304,1.0,1.0,-0.8134189248085022,0.3207099437713623,0.4927089810371399,0.1870554983615875,0.0,0.0,0.1426732540130615,24.522703170776367,25.0,-2.5193991661071777,-4393.02587890625,64.48091125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9095458984375,303.8369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.08203125,18000.0,0.0,0.0,0.1340227723121643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158653572201728,0.1158695966005325,-4.233808340359246e-06,0.0,0.0001360160676995,0.0,0.0,4.505590438842773,0.0,0.0,0.0,0.272160917520523,4.0,0.0,1.0
750360,293.1268310546875,297.1499938964844,293.1499938964844,0.0644434615969657,-1639.0372314453125,304.14752197265625,0.7526874542236328,0.1149608939886093,0.1039338782429695,293.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5673903822898865,0.050000000745058,0.0481240265071392,293.110107421875,297.1499938964844,293.1499938964844,0.0638479143381118,-1267.078369140625,304.1421813964844,0.7513152956962585,0.114758588373661,0.0803807750344276,293.139404296875,297.1499938964844,293.1499938964844,0.1558326631784439,-3443.1875,304.1484680175781,0.952261209487915,0.2301432639360427,0.2183222621679306,293.2620544433594,297.1499938964844,293.1499938964844,0.0047961152158677,-1784.3341064453125,297.58056640625,0.5673903822898865,0.050000000745058,0.2282796651124954,291.1148376464844,291.1499938964844,274.16900634765625,271.1498107910156,285.7397155761719,293.2621459960937,291.1146240234375,1.0,0.1819466650485992,0.8050557971000671,0.8050557971000671,1.0,1.0,-0.814903199672699,0.3213366568088531,0.4935665130615234,0.1874351948499679,0.0,0.0,0.1451006978750229,24.502349853515625,25.0,-2.323857069015503,-4415.18115234375,64.68206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8934326171875,303.8597717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.81640625,18000.0,0.0,0.0,0.1346813291311264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169527024030685,0.1169569417834281,-4.235525466356194e-06,0.0,0.000136684422614,0.0,0.0,4.550690650939941,0.0,0.0,0.0,0.2723324298858642,4.0,0.0,1.0
750420,293.1268310546875,297.1499938964844,293.1499938964844,0.06492879986763,-1647.572509765625,304.1475524902344,0.7544196844100952,0.1155523136258125,0.1044634729623794,293.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1135559082031,0.5678471922874451,0.050000000745058,0.0481211990118026,293.1031188964844,297.1499938964844,293.1499938964844,0.0657819435000419,-1293.5625,304.1415710449219,0.7568466067314148,0.1171857714653015,0.0820555910468101,293.13885498046875,297.1499938964844,293.1499938964844,0.1561667025089264,-3449.113037109375,304.1484069824219,0.9535207748413086,0.2305225580930709,0.2186746001243591,293.26104736328125,297.1499938964844,293.1499938964844,0.0047665354795753,-1774.46435546875,297.543701171875,0.5678471922874451,0.050000000745058,0.2282662540674209,291.1134033203125,291.1499938964844,274.0848693847656,271.0936889648437,285.7031555175781,293.2611389160156,291.1132202148437,1.0,0.1822085231542587,0.8051450848579407,0.8051450848579407,1.0,1.0,-0.8179522156715393,0.3226652443408966,0.4952870011329651,0.1881149411201477,0.0,0.0,0.1500802040100097,24.46411895751953,25.0,-1.922530055046081,-4461.4453125,65.10189056396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8606262207031,303.90582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.314453125,18000.0,0.0,0.0,0.1361036747694015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192192658782005,0.1192235052585601,-4.239137524564285e-06,0.0,0.000138127914397,0.0,0.0,4.6449408531188965,0.0,0.0,0.0,0.2726912796497345,4.0,0.0,1.0
750480,293.1268310546875,297.1499938964844,293.1499938964844,0.06492879986763,-1647.572509765625,304.1475524902344,0.7544196844100952,0.1155523136258125,0.1044634729623794,293.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1135559082031,0.5678471922874451,0.050000000745058,0.0481211990118026,293.1031188964844,297.1499938964844,293.1499938964844,0.0657819435000419,-1293.5625,304.1415710449219,0.7568466067314148,0.1171857714653015,0.0820555910468101,293.13885498046875,297.1499938964844,293.1499938964844,0.1561667025089264,-3449.113037109375,304.1484069824219,0.9535207748413086,0.2305225580930709,0.2186746001243591,293.26104736328125,297.1499938964844,293.1499938964844,0.0047665354795753,-1774.46435546875,297.543701171875,0.5678471922874451,0.050000000745058,0.2282662540674209,291.1134033203125,291.1499938964844,274.0848693847656,271.0936889648437,285.7031555175781,293.2611389160156,291.1132202148437,1.0,0.1822085231542587,0.8051450848579407,0.8051450848579407,1.0,1.0,-0.8179522156715393,0.3226652443408966,0.4952870011329651,0.1881149411201477,0.0,0.0,0.1500802040100097,24.46411895751953,25.0,-1.922530055046081,-4461.4453125,65.10189056396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8606262207031,303.90582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.314453125,18000.0,0.0,0.0,0.1361036747694015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192192658782005,0.1192235052585601,-4.239137524564285e-06,0.0,0.000138127914397,0.0,0.0,4.6449408531188965,0.0,0.0,0.0,0.2726912796497345,4.0,0.0,1.0
750540,293.1268310546875,297.1499938964844,293.1499938964844,0.0654065459966659,-1655.986083984375,304.1475830078125,0.7561078071594238,0.1161365956068039,0.1049876138567924,293.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123962402344,0.5682700276374817,0.050000000745058,0.0481185913085937,293.0966186523437,297.1499938964844,293.1499938964844,0.0677753388881683,-1321.06005859375,304.1410522460937,0.7625543475151062,0.1197001338005065,0.0837957486510276,293.1383361816406,297.1499938964844,293.1499938964844,0.1565053462982177,-3455.1103515625,304.1483764648437,0.9547359347343444,0.2309108972549438,0.2190363854169845,293.26007080078125,297.1499938964844,293.1499938964844,0.004737208597362,-1764.6319580078125,297.5072631835937,0.5682700276374817,0.050000000745058,0.22825388610363,291.1122741699219,291.1499938964844,274.0,271.0369567871094,285.664794921875,293.2601318359375,291.1121520996094,1.0,0.1824873089790344,0.8052343726158142,0.8052343726158142,1.0,1.0,-0.821086049079895,0.3240908682346344,0.4969951808452606,0.1886670440435409,0.0,0.0,0.1551901549100875,24.429588317871094,25.0,-1.5035178661346436,-4510.1484375,65.5423355102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82763671875,303.9521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.859375,18000.0,0.0,0.0,0.1376601904630661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1215960010886192,0.1216002479195594,-4.242971499479609e-06,0.0,0.0001397075830027,0.0,0.0,4.744123935699463,0.0,0.0,0.0,0.2730694711208343,4.0,0.0,1.0
750600,293.1268310546875,297.1499938964844,293.1499938964844,0.0654065459966659,-1655.986083984375,304.1475830078125,0.7561078071594238,0.1161365956068039,0.1049876138567924,293.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123962402344,0.5682700276374817,0.050000000745058,0.0481185913085937,293.0966186523437,297.1499938964844,293.1499938964844,0.0677753388881683,-1321.06005859375,304.1410522460937,0.7625543475151062,0.1197001338005065,0.0837957486510276,293.1383361816406,297.1499938964844,293.1499938964844,0.1565053462982177,-3455.1103515625,304.1483764648437,0.9547359347343444,0.2309108972549438,0.2190363854169845,293.26007080078125,297.1499938964844,293.1499938964844,0.004737208597362,-1764.6319580078125,297.5072631835937,0.5682700276374817,0.050000000745058,0.22825388610363,291.1122741699219,291.1499938964844,274.0,271.0369567871094,285.664794921875,293.2601318359375,291.1121520996094,1.0,0.1824873089790344,0.8052343726158142,0.8052343726158142,1.0,1.0,-0.821086049079895,0.3240908682346344,0.4969951808452606,0.1886670440435409,0.0,0.0,0.1551901549100875,24.429588317871094,25.0,-1.5035178661346436,-4510.1484375,65.5423355102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82763671875,303.9521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.859375,18000.0,0.0,0.0,0.1376601904630661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1215960010886192,0.1216002479195594,-4.242971499479609e-06,0.0,0.0001397075830027,0.0,0.0,4.744123935699463,0.0,0.0,0.0,0.2730694711208343,4.0,0.0,1.0
750660,293.1268920898437,297.1499938964844,293.1499938964844,0.0658741295337677,-1664.231201171875,304.1476135253906,0.7577369809150696,0.1167105361819267,0.1055035144090652,293.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1115417480469,0.5686520338058472,0.050000000745058,0.0481162443757057,293.090576171875,297.1499938964844,293.1499938964844,0.0698055997490882,-1349.2677001953125,304.1406555175781,0.7683637738227844,0.1222737804055213,0.0855822265148162,293.1378479003906,297.1499938964844,293.1499938964844,0.1568457931280136,-3461.12939453125,304.1483459472656,0.9558922052383424,0.2313052117824554,0.2194047719240188,293.2591247558594,297.1499938964844,293.1499938964844,0.0047080628573894,-1754.812255859375,297.47119140625,0.5686520338058472,0.050000000745058,0.228242740035057,291.1114807128906,291.1499938964844,273.9151306152344,270.9801330566406,285.6248779296875,293.2592163085937,291.11138916015625,1.0,0.1827805787324905,0.8053094744682312,0.8053094744682312,1.0,1.0,-0.8242751955986023,0.3256049752235412,0.498670220375061,0.1890710145235061,0.0,0.0,0.1603830158710479,24.39916610717773,25.0,-1.044129490852356,-4561.0146484375,65.99964141845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7952575683594,303.99853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.45703125,18000.0,0.0,0.0,0.1393391489982605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240653246641159,0.1240695714950561,-4.24700419898727e-06,0.0,0.0001414115249644,0.0,0.0,4.84755802154541,0.0,0.0,0.0,0.2734645009040832,4.0,0.0,1.0
750720,293.1268920898437,297.1499938964844,293.1499938964844,0.0658741295337677,-1664.231201171875,304.1476135253906,0.7577369809150696,0.1167105361819267,0.1055035144090652,293.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1115417480469,0.5686520338058472,0.050000000745058,0.0481162443757057,293.090576171875,297.1499938964844,293.1499938964844,0.0698055997490882,-1349.2677001953125,304.1406555175781,0.7683637738227844,0.1222737804055213,0.0855822265148162,293.1378479003906,297.1499938964844,293.1499938964844,0.1568457931280136,-3461.12939453125,304.1483459472656,0.9558922052383424,0.2313052117824554,0.2194047719240188,293.2591247558594,297.1499938964844,293.1499938964844,0.0047080628573894,-1754.812255859375,297.47119140625,0.5686520338058472,0.050000000745058,0.228242740035057,291.1114807128906,291.1499938964844,273.9151306152344,270.9801330566406,285.6248779296875,293.2592163085937,291.11138916015625,1.0,0.1827805787324905,0.8053094744682312,0.8053094744682312,1.0,1.0,-0.8242751955986023,0.3256049752235412,0.498670220375061,0.1890710145235061,0.0,0.0,0.1603830158710479,24.39916610717773,25.0,-1.044129490852356,-4561.0146484375,65.99964141845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7952575683594,303.99853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.45703125,18000.0,0.0,0.0,0.1393391489982605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240653246641159,0.1240695714950561,-4.24700419898727e-06,0.0,0.0001414115249644,0.0,0.0,4.84755802154541,0.0,0.0,0.0,0.2734645009040832,4.0,0.0,1.0
750780,293.12701416015625,297.1499938964844,293.1499938964844,0.0663279369473457,-1672.241943359375,304.14764404296875,0.7592893838882446,0.1172698214650154,0.1060074791312217,293.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.5689859986305237,0.050000000745058,0.0481141991913318,293.08514404296875,297.1499938964844,293.1499938964844,0.0718549042940139,-1377.9346923828125,304.1403503417969,0.7742059826850891,0.1248855218291282,0.0873995795845985,293.1374206542969,297.1499938964844,293.1499938964844,0.1571848392486572,-3467.11181640625,304.1483459472656,0.9569749236106871,0.2317022830247879,0.2197769731283188,293.2582702636719,297.1499938964844,293.1499938964844,0.0046791015192866,-1745.004150390625,297.4354553222656,0.5689859986305237,0.050000000745058,0.2282330393791198,291.1110534667969,291.1499938964844,273.8309936523437,270.9237976074219,285.5836486816406,293.2583312988281,291.11102294921875,1.0,0.1830867081880569,0.8053845763206482,0.8053845763206482,1.0,1.0,-0.8274937272071838,0.3271988928318023,0.5002948641777039,0.1893173605203628,0.0,0.0,0.1656109243631363,24.37351417541504,25.0,-0.5300276279449463,-4613.75390625,66.47084045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76422119140625,304.0448608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.13671875,18000.0,0.0,0.0,0.1411347985267639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126608520746231,0.1266127675771713,-4.2512151594564784e-06,0.0,0.0001432338758604,0.0,0.0,4.954512596130371,0.0,0.0,0.0,0.2738738059997558,4.0,0.0,1.0
750840,293.12701416015625,297.1499938964844,293.1499938964844,0.0663279369473457,-1672.241943359375,304.14764404296875,0.7592893838882446,0.1172698214650154,0.1060074791312217,293.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.5689859986305237,0.050000000745058,0.0481141991913318,293.08514404296875,297.1499938964844,293.1499938964844,0.0718549042940139,-1377.9346923828125,304.1403503417969,0.7742059826850891,0.1248855218291282,0.0873995795845985,293.1374206542969,297.1499938964844,293.1499938964844,0.1571848392486572,-3467.11181640625,304.1483459472656,0.9569749236106871,0.2317022830247879,0.2197769731283188,293.2582702636719,297.1499938964844,293.1499938964844,0.0046791015192866,-1745.004150390625,297.4354553222656,0.5689859986305237,0.050000000745058,0.2282330393791198,291.1110534667969,291.1499938964844,273.8309936523437,270.9237976074219,285.5836486816406,293.2583312988281,291.11102294921875,1.0,0.1830867081880569,0.8053845763206482,0.8053845763206482,1.0,1.0,-0.8274937272071838,0.3271988928318023,0.5002948641777039,0.1893173605203628,0.0,0.0,0.1656109243631363,24.37351417541504,25.0,-0.5300276279449463,-4613.75390625,66.47084045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76422119140625,304.0448608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.13671875,18000.0,0.0,0.0,0.1411347985267639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126608520746231,0.1266127675771713,-4.2512151594564784e-06,0.0,0.0001432338758604,0.0,0.0,4.954512596130371,0.0,0.0,0.0,0.2738738059997558,4.0,0.0,1.0
