time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750900,293.1271057128906,297.1499938964844,293.1499938964844,0.0665488317608833,-1676.1441650390625,304.1476745605469,0.7600330710411072,0.1175429075956344,0.1062540560960769,293.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109924316406,0.5691339373588562,0.050000000745058,0.0481132939457893,293.0826721191406,297.1499938964844,293.1499938964844,0.0728800967335701,-1392.3453369140625,304.1402587890625,0.7771151661872864,0.1261961311101913,0.0883138701319694,293.13720703125,297.1499938964844,293.1499938964844,0.1573527157306671,-3470.0693359375,304.1483459472656,0.957485556602478,0.2319005578756332,0.219963327050209,293.2578430175781,297.1499938964844,293.1499938964844,0.0046646413393318,-1740.087890625,297.4176940917969,0.5691339373588562,0.050000000745058,0.228228747844696,291.1109619140625,291.1499938964844,273.7894592285156,270.8959655761719,285.5626525878906,293.2579345703125,291.1109924316406,1.0,0.1832436174154281,0.8054221272468567,0.8054221272468567,1.0,1.0,-0.8291043639183044,0.3280211687088012,0.5010831952095032,0.1893801391124725,0.0,0.0,0.1682202517986297,24.36252212524414,25.0,-0.2553295791149139,-4640.681640625,66.71023559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7493896484375,304.06793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.005859375,18000.0,0.0,0.0,0.1420699954032898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1278997361660003,0.1279039978981018,-4.253374754625838e-06,0.0,0.0001441829808754,0.0,0.0,5.008982658386231,0.0,0.0,0.0,0.2740825116634369,4.0,0.0,1.0
750960,293.1272277832031,297.1499938964844,293.1499938964844,0.0667650178074836,-1679.96435546875,304.147705078125,0.760751485824585,0.1178107559680938,0.1064962819218635,293.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109924316406,0.5692676901817322,0.050000000745058,0.0481124781072139,293.0803527832031,297.1499938964844,293.1499938964844,0.0739013627171516,-1406.7440185546875,304.1401672363281,0.7800001502037048,0.1275043487548828,0.0892279520630836,293.1370544433594,297.1499938964844,293.1499938964844,0.1575187742710113,-3472.99169921875,304.1483459472656,0.9579727053642272,0.2320979386568069,0.2201491892337799,293.2574768066406,297.1499938964844,293.1499938964844,0.0046502011828124,-1735.1650390625,297.3999938964844,0.5692676901817322,0.050000000745058,0.2282248735427856,291.11102294921875,291.1499938964844,273.7484130859375,270.8684997558594,285.5415344238281,293.2575378417969,291.1110534667969,1.0,0.1834026873111724,0.8054518699645996,0.8054518699645996,1.0,1.0,-0.8307095766067505,0.3288563787937164,0.5018531680107117,0.189402237534523,0.0,0.0,0.1708166152238845,24.352922439575195,25.0,0.0358362235128879,-4667.8974609375,66.95140838623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7351989746094,304.0909118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.90234375,18000.0,0.0,0.0,0.143028125166893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291994750499725,0.1292037367820739,-4.255564817867708e-06,0.0,0.0001451553689548,0.0,0.0,5.063928604125977,0.0,0.0,0.0,0.274293303489685,4.0,0.0,1.0
751020,293.1275329589844,297.1499938964844,293.1499938964844,0.0671811699867248,-1687.3214111328125,304.14776611328125,0.7621043920516968,0.1183285117149353,0.1069655194878578,293.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1113586425781,0.5694903135299683,0.050000000745058,0.048111118376255,293.0762634277344,297.1499938964844,293.1499938964844,0.0759210884571075,-1435.3385009765625,304.1400756835937,0.785656750202179,0.130099669098854,0.0910451710224151,293.1367492675781,297.1499938964844,293.1499938964844,0.1578432619571685,-3478.69140625,304.1483459472656,0.9588704705238342,0.2324879467487335,0.2205173820257187,293.2567749023437,297.1499938964844,293.1499938964844,0.0046213241294026,-1725.2794189453125,297.3647766113281,0.5694903135299683,0.050000000745058,0.2282184362411499,291.1114196777344,291.1499938964844,273.6680603027344,270.8148193359375,285.4989624023437,293.2568359375,291.1115417480469,1.0,0.1837258785963058,0.8055114150047302,0.8055114150047302,1.0,1.0,-0.8338861465454102,0.3305565416812897,0.5033296346664429,0.1893292516469955,0.0,0.0,0.1759355366230011,24.33817672729492,25.0,0.6574626564979553,-4722.89111328125,67.43672943115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7090148925781,304.1365051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.791015625,18000.0,0.0,0.0,0.1450045555830001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318071782588958,0.1318114399909973,-4.2600104279699735e-06,0.0,0.000147161190398,0.0,0.0,5.174530982971191,0.0,0.0,0.0,0.274718314409256,4.0,0.0,1.0
751080,293.1275329589844,297.1499938964844,293.1499938964844,0.0671811699867248,-1687.3214111328125,304.14776611328125,0.7621043920516968,0.1183285117149353,0.1069655194878578,293.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1113586425781,0.5694903135299683,0.050000000745058,0.048111118376255,293.0762634277344,297.1499938964844,293.1499938964844,0.0759210884571075,-1435.3385009765625,304.1400756835937,0.785656750202179,0.130099669098854,0.0910451710224151,293.1367492675781,297.1499938964844,293.1499938964844,0.1578432619571685,-3478.69140625,304.1483459472656,0.9588704705238342,0.2324879467487335,0.2205173820257187,293.2567749023437,297.1499938964844,293.1499938964844,0.0046213241294026,-1725.2794189453125,297.3647766113281,0.5694903135299683,0.050000000745058,0.2282184362411499,291.1114196777344,291.1499938964844,273.6680603027344,270.8148193359375,285.4989624023437,293.2568359375,291.1115417480469,1.0,0.1837258785963058,0.8055114150047302,0.8055114150047302,1.0,1.0,-0.8338861465454102,0.3305565416812897,0.5033296346664429,0.1893292516469955,0.0,0.0,0.1759355366230011,24.33817672729492,25.0,0.6574626564979553,-4722.89111328125,67.43672943115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7090148925781,304.1365051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.791015625,18000.0,0.0,0.0,0.1450045555830001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318071782588958,0.1318114399909973,-4.2600104279699735e-06,0.0,0.000147161190398,0.0,0.0,5.174530982971191,0.0,0.0,0.0,0.274718314409256,4.0,0.0,1.0
751140,293.1278991699219,297.1499938964844,293.1499938964844,0.0675738081336021,-1694.26513671875,304.1478576660156,0.7633380889892578,0.1188201233744621,0.1074123308062553,293.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122131347656,0.5696521997451782,0.050000000745058,0.0481101311743259,293.07293701171875,297.1499938964844,293.1499938964844,0.0778941139578819,-1463.41015625,304.1401062011719,0.7911038398742676,0.1326441168785095,0.0928319469094276,293.1365051269531,297.1499938964844,293.1499938964844,0.158155083656311,-3484.154296875,304.1483764648437,0.9596618413925172,0.232868954539299,0.2208782583475113,293.2561950683594,297.1499938964844,293.1499938964844,0.0045923986472189,-1715.3226318359375,297.3297424316406,0.5696521997451782,0.050000000745058,0.228213757276535,291.1123046875,291.1499938964844,273.5907287597656,270.7633056640625,285.4564208984375,293.2562561035156,291.11248779296875,1.0,0.1840532571077346,0.8055709600448608,0.8055709600448608,1.0,1.0,-0.8369930982589722,0.3322790265083313,0.5047140717506409,0.1891103088855743,0.0,0.0,0.1809045672416687,24.32949447631836,25.0,1.3045718669891355,-4778.10986328125,67.92221069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6864013671875,304.1814270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.80859375,18000.0,0.0,0.0,0.1470431685447693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343974322080612,0.1344016939401626,-4.264496965333819e-06,0.0,0.0001492301089456,0.0,0.0,5.284881591796875,0.0,0.0,0.0,0.2751433551311493,4.0,0.0,1.0
751200,293.1278991699219,297.1499938964844,293.1499938964844,0.0675738081336021,-1694.26513671875,304.1478576660156,0.7633380889892578,0.1188201233744621,0.1074123308062553,293.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122131347656,0.5696521997451782,0.050000000745058,0.0481101311743259,293.07293701171875,297.1499938964844,293.1499938964844,0.0778941139578819,-1463.41015625,304.1401062011719,0.7911038398742676,0.1326441168785095,0.0928319469094276,293.1365051269531,297.1499938964844,293.1499938964844,0.158155083656311,-3484.154296875,304.1483764648437,0.9596618413925172,0.232868954539299,0.2208782583475113,293.2561950683594,297.1499938964844,293.1499938964844,0.0045923986472189,-1715.3226318359375,297.3297424316406,0.5696521997451782,0.050000000745058,0.228213757276535,291.1123046875,291.1499938964844,273.5907287597656,270.7633056640625,285.4564208984375,293.2562561035156,291.11248779296875,1.0,0.1840532571077346,0.8055709600448608,0.8055709600448608,1.0,1.0,-0.8369930982589722,0.3322790265083313,0.5047140717506409,0.1891103088855743,0.0,0.0,0.1809045672416687,24.32949447631836,25.0,1.3045718669891355,-4778.10986328125,67.92221069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6864013671875,304.1814270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.80859375,18000.0,0.0,0.0,0.1470431685447693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343974322080612,0.1344016939401626,-4.264496965333819e-06,0.0,0.0001492301089456,0.0,0.0,5.284881591796875,0.0,0.0,0.0,0.2751433551311493,4.0,0.0,1.0
751260,293.1283874511719,297.1499938964844,293.1499938964844,0.0679410845041275,-1700.7606201171875,304.14794921875,0.7644473314285278,0.1192833632230758,0.1078345701098442,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134948730469,0.5697540044784546,0.050000000745058,0.0481095090508461,293.0704040527344,297.1499938964844,293.1499938964844,0.0798031911253929,-1490.6849365234375,304.1402282714844,0.7962834239006042,0.1351141184568405,0.0945711284875869,293.1363830566406,297.1499938964844,293.1499938964844,0.1584515869617462,-3489.333984375,304.1484375,0.9603447318077089,0.2332380414009094,0.2212289869785308,293.2557373046875,297.1499938964844,293.1499938964844,0.0045633595436811,-1705.2725830078125,297.2947998046875,0.5697540044784546,0.050000000745058,0.2282108068466186,291.1136474609375,291.1499938964844,273.5172119140625,270.71453857421875,285.41455078125,293.2557678222656,291.1138916015625,1.0,0.1843818128108978,0.8056138157844543,0.8056138157844543,1.0,1.0,-0.8400037288665771,0.3340016007423401,0.5060021281242371,0.1887615621089935,0.0,0.0,0.1856630742549896,24.326892852783203,25.0,1.969189167022705,-4832.89599609375,68.40350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6679382324219,304.2255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.970703125,18000.0,0.0,0.0,0.1491208225488662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1369350701570511,0.1369393467903137,-4.268964858056279e-06,0.0,0.0001513386669103,0.0,0.0,5.393477439880371,0.0,0.0,0.0,0.2755626738071441,4.0,0.0,1.0
751320,293.1283874511719,297.1499938964844,293.1499938964844,0.0679410845041275,-1700.7606201171875,304.14794921875,0.7644473314285278,0.1192833632230758,0.1078345701098442,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134948730469,0.5697540044784546,0.050000000745058,0.0481095090508461,293.0704040527344,297.1499938964844,293.1499938964844,0.0798031911253929,-1490.6849365234375,304.1402282714844,0.7962834239006042,0.1351141184568405,0.0945711284875869,293.1363830566406,297.1499938964844,293.1499938964844,0.1584515869617462,-3489.333984375,304.1484375,0.9603447318077089,0.2332380414009094,0.2212289869785308,293.2557373046875,297.1499938964844,293.1499938964844,0.0045633595436811,-1705.2725830078125,297.2947998046875,0.5697540044784546,0.050000000745058,0.2282108068466186,291.1136474609375,291.1499938964844,273.5172119140625,270.71453857421875,285.41455078125,293.2557678222656,291.1138916015625,1.0,0.1843818128108978,0.8056138157844543,0.8056138157844543,1.0,1.0,-0.8400037288665771,0.3340016007423401,0.5060021281242371,0.1887615621089935,0.0,0.0,0.1856630742549896,24.326892852783203,25.0,1.969189167022705,-4832.89599609375,68.40350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6679382324219,304.2255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.970703125,18000.0,0.0,0.0,0.1491208225488662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1369350701570511,0.1369393467903137,-4.268964858056279e-06,0.0,0.0001513386669103,0.0,0.0,5.393477439880371,0.0,0.0,0.0,0.2755626738071441,4.0,0.0,1.0
751380,293.1289367675781,297.1499938964844,293.1499938964844,0.0682811141014099,-1706.772705078125,304.1480712890625,0.7654275298118591,0.1197159215807914,0.1082300245761871,293.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11529541015625,0.5697970390319824,0.050000000745058,0.0481092445552349,293.0686340332031,297.1499938964844,293.1499938964844,0.0816328898072242,-1516.9134521484375,304.14044189453125,0.8011480569839478,0.1374874711036682,0.0962470322847366,293.1363220214844,297.1499938964844,293.1499938964844,0.1587302088737487,-3494.18603515625,304.14849853515625,0.9609180092811584,0.233592227101326,0.2215667366981506,293.25543212890625,297.1499938964844,293.1499938964844,0.0045341574586927,-1695.113037109375,297.2598571777344,0.5697970390319824,0.050000000745058,0.2282095551490783,291.115478515625,291.1499938964844,273.4481811523437,270.66912841796875,285.37384033203125,293.2554626464844,291.11578369140625,1.0,0.1847086548805236,0.8056566715240479,0.8056566715240479,1.0,1.0,-0.8428931832313538,0.335703581571579,0.5071895718574524,0.1883051097393036,0.0,0.0,0.1901478767395019,24.33037757873535,25.0,2.6142499446868896,-4886.53759765625,68.87641906738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65435791015625,304.2688903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.29296875,18000.0,0.0,0.0,0.1512135863304138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393807232379913,0.1393849998712539,-4.273345894034719e-06,0.0,0.0001534625625936,0.0,0.0,5.498612403869629,0.0,0.0,0.0,0.2759697139263153,4.0,0.0,1.0
751440,293.1289367675781,297.1499938964844,293.1499938964844,0.0682811141014099,-1706.772705078125,304.1480712890625,0.7654275298118591,0.1197159215807914,0.1082300245761871,293.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11529541015625,0.5697970390319824,0.050000000745058,0.0481092445552349,293.0686340332031,297.1499938964844,293.1499938964844,0.0816328898072242,-1516.9134521484375,304.14044189453125,0.8011480569839478,0.1374874711036682,0.0962470322847366,293.1363220214844,297.1499938964844,293.1499938964844,0.1587302088737487,-3494.18603515625,304.14849853515625,0.9609180092811584,0.233592227101326,0.2215667366981506,293.25543212890625,297.1499938964844,293.1499938964844,0.0045341574586927,-1695.113037109375,297.2598571777344,0.5697970390319824,0.050000000745058,0.2282095551490783,291.115478515625,291.1499938964844,273.4481811523437,270.66912841796875,285.37384033203125,293.2554626464844,291.11578369140625,1.0,0.1847086548805236,0.8056566715240479,0.8056566715240479,1.0,1.0,-0.8428931832313538,0.335703581571579,0.5071895718574524,0.1883051097393036,0.0,0.0,0.1901478767395019,24.33037757873535,25.0,2.6142499446868896,-4886.53759765625,68.87641906738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65435791015625,304.2688903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.29296875,18000.0,0.0,0.0,0.1512135863304138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393807232379913,0.1393849998712539,-4.273345894034719e-06,0.0,0.0001534625625936,0.0,0.0,5.498612403869629,0.0,0.0,0.0,0.2759697139263153,4.0,0.0,1.0
751500,293.1292724609375,297.1499938964844,293.1499938964844,0.068440280854702,-1709.5858154296875,304.14813232421875,0.765867292881012,0.1199198514223098,0.1084169298410415,293.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163330078125,0.569796621799469,0.050000000745058,0.0481092445552349,293.0680847167969,297.1499938964844,293.1499938964844,0.0825120210647583,-1529.5408935546875,304.1405639648437,0.8034452795982361,0.1386291086673736,0.0970552489161491,293.1363525390625,297.1499938964844,293.1499938964844,0.1588619947433471,-3496.47509765625,304.1485290527344,0.9611625075340272,0.2337626516819,0.2217297106981277,293.2553405761719,297.1499938964844,293.1499938964844,0.0045194779522717,-1689.9866943359375,297.2424011230469,0.569796621799469,0.050000000745058,0.2282095551490783,291.1165466308594,291.1499938964844,273.4156188964844,270.6478576660156,285.3541259765625,293.2553405761719,291.1169128417969,1.0,0.1848704665899276,0.8056780695915222,0.8056780695915222,1.0,1.0,-0.8442830443382263,0.3365391492843628,0.5077438950538635,0.1880433708429336,0.0,0.0,0.1922669112682342,24.33445930480957,25.0,2.9183671474456787,-4912.685546875,69.10823059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6496887207031,304.2901916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.517578125,18000.0,0.0,0.0,0.1522570252418518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1405554860830307,0.1405597627162933,-4.275480023352429e-06,0.0,0.0001545215345686,0.0,0.0,5.549285411834717,0.0,0.0,0.0,0.2761663198471069,4.0,0.0,1.0
751560,293.1296081542969,297.1499938964844,293.1499938964844,0.0685923844575882,-1712.273193359375,304.148193359375,0.7662746906280518,0.1201157644391059,0.1085967123508453,293.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.5697826147079468,0.050000000745058,0.0481093302369117,293.0677185058594,297.1499938964844,293.1499938964844,0.0833657011389732,-1541.81591796875,304.1407470703125,0.8056491017341614,0.1397385895252227,0.0978418290615081,293.1363830566406,297.1499938964844,293.1499938964844,0.1589886248111724,-3498.670654296875,304.1485595703125,0.961380124092102,0.2339284121990203,0.2218884825706482,293.2552490234375,297.1499938964844,293.1499938964844,0.0045047365128993,-1684.8267822265625,297.22491455078125,0.5697826147079468,0.050000000745058,0.2282099425792694,291.11773681640625,291.1499938964844,273.38446044921875,270.6276550292969,285.3349609375,293.2552795410156,291.1181030273437,1.0,0.1850307434797287,0.8056939840316772,0.8056939840316772,1.0,1.0,-0.8456339240074158,0.3373610079288482,0.5082729458808899,0.1877632439136505,0.0,0.0,0.1942979544401168,24.34001350402832,25.0,3.2148547172546387,-4938.2880859375,69.33636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6464233398437,304.311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.77734375,18000.0,0.0,0.0,0.1532937437295913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1416935324668884,0.141697809100151,-4.277565039956244e-06,0.0,0.0001555736671434,0.0,0.0,5.59848165512085,0.0,0.0,0.0,0.2763574421405792,4.0,0.0,1.0
751620,293.1303405761719,297.1499938964844,293.1499938964844,0.0688752830028534,-1717.2679443359375,304.1483154296875,0.7669950723648071,0.1204838082194328,0.1089347451925277,293.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.569716215133667,0.050000000745058,0.0481097288429737,293.06756591796875,297.1499938964844,293.1499938964844,0.0849901065230369,-1565.2020263671875,304.14111328125,0.8096949458122253,0.1418530195951461,0.099343329668045,293.13653564453125,297.1499938964844,293.1499938964844,0.1592255234718322,-3502.7666015625,304.1486511230469,0.961737334728241,0.2342450767755508,0.2221923470497131,293.2552490234375,297.1499938964844,293.1499938964844,0.0044750566594302,-1674.4022216796875,297.1898193359375,0.569716215133667,0.050000000745058,0.228211835026741,291.1203918457031,291.1499938964844,273.3268127441406,270.5906677246094,285.2984924316406,293.2552490234375,291.1208190917969,1.0,0.1853452026844024,0.8057257533073425,0.8057257533073425,1.0,1.0,-0.848209023475647,0.338954746723175,0.5092542767524719,0.187160924077034,0.0,0.0,0.1980605274438858,24.35531616210937,25.0,3.762946844100952,-4987.44921875,69.77959442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6446838378906,304.3528137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.41796875,18000.0,0.0,0.0,0.1553307920694351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1438355147838592,0.1438397914171219,-4.281546807760606e-06,0.0,0.0001576409995323,0.0,0.0,5.691380500793457,0.0,0.0,0.0,0.2767191529273987,4.0,0.0,1.0
751680,293.1303405761719,297.1499938964844,293.1499938964844,0.0688752830028534,-1717.2679443359375,304.1483154296875,0.7669950723648071,0.1204838082194328,0.1089347451925277,293.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.569716215133667,0.050000000745058,0.0481097288429737,293.06756591796875,297.1499938964844,293.1499938964844,0.0849901065230369,-1565.2020263671875,304.14111328125,0.8096949458122253,0.1418530195951461,0.099343329668045,293.13653564453125,297.1499938964844,293.1499938964844,0.1592255234718322,-3502.7666015625,304.1486511230469,0.961737334728241,0.2342450767755508,0.2221923470497131,293.2552490234375,297.1499938964844,293.1499938964844,0.0044750566594302,-1674.4022216796875,297.1898193359375,0.569716215133667,0.050000000745058,0.228211835026741,291.1203918457031,291.1499938964844,273.3268127441406,270.5906677246094,285.2984924316406,293.2552490234375,291.1208190917969,1.0,0.1853452026844024,0.8057257533073425,0.8057257533073425,1.0,1.0,-0.848209023475647,0.338954746723175,0.5092542767524719,0.187160924077034,0.0,0.0,0.1980605274438858,24.35531616210937,25.0,3.762946844100952,-4987.44921875,69.77959442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6446838378906,304.3528137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.41796875,18000.0,0.0,0.0,0.1553307920694351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1438355147838592,0.1438397914171219,-4.281546807760606e-06,0.0,0.0001576409995323,0.0,0.0,5.691380500793457,0.0,0.0,0.0,0.2767191529273987,4.0,0.0,1.0
751740,293.1311340332031,297.1499938964844,293.1499938964844,0.0691325962543487,-1721.80615234375,304.1484680175781,0.7676054239273071,0.1208234429359436,0.1092468574643135,293.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12310791015625,0.5696074366569519,0.050000000745058,0.0481103844940662,293.0681457519531,297.1499938964844,293.1499938964844,0.0865027457475662,-1587.0032958984375,304.1415405273437,0.8132777810096741,0.1438246071338653,0.1007469743490219,293.1367492675781,297.1499938964844,293.1499938964844,0.159441739320755,-3506.490234375,304.14874267578125,0.9620044827461244,0.2345427870750427,0.2224785238504409,293.25537109375,297.1499938964844,293.1499938964844,0.0044451002031564,-1663.8365478515625,297.154541015625,0.5696074366569519,0.050000000745058,0.2282149493694305,291.1234130859375,291.1499938964844,273.27593994140625,270.55877685546875,285.26495361328125,293.2553405761719,291.1239013671875,1.0,0.1856499463319778,0.8057575225830078,0.8057575225830078,1.0,1.0,-0.8506160974502563,0.3404732942581177,0.5101428031921387,0.1865251809358596,0.0,0.0,0.2014020085334777,24.3753662109375,25.0,4.254459381103516,-5033.4658203125,70.2040786743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6494445800781,304.3934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.203125,18000.0,0.0,0.0,0.1572967916727066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457778066396713,0.1457820981740951,-4.285229351808084e-06,0.0,0.000159636241733,0.0,0.0,5.775974750518799,0.0,0.0,0.0,0.2770495414733886,4.0,0.0,1.0
751800,293.1311340332031,297.1499938964844,293.1499938964844,0.0691325962543487,-1721.80615234375,304.1484680175781,0.7676054239273071,0.1208234429359436,0.1092468574643135,293.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12310791015625,0.5696074366569519,0.050000000745058,0.0481103844940662,293.0681457519531,297.1499938964844,293.1499938964844,0.0865027457475662,-1587.0032958984375,304.1415405273437,0.8132777810096741,0.1438246071338653,0.1007469743490219,293.1367492675781,297.1499938964844,293.1499938964844,0.159441739320755,-3506.490234375,304.14874267578125,0.9620044827461244,0.2345427870750427,0.2224785238504409,293.25537109375,297.1499938964844,293.1499938964844,0.0044451002031564,-1663.8365478515625,297.154541015625,0.5696074366569519,0.050000000745058,0.2282149493694305,291.1234130859375,291.1499938964844,273.27593994140625,270.55877685546875,285.26495361328125,293.2553405761719,291.1239013671875,1.0,0.1856499463319778,0.8057575225830078,0.8057575225830078,1.0,1.0,-0.8506160974502563,0.3404732942581177,0.5101428031921387,0.1865251809358596,0.0,0.0,0.2014020085334777,24.3753662109375,25.0,4.254459381103516,-5033.4658203125,70.2040786743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6494445800781,304.3934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.203125,18000.0,0.0,0.0,0.1572967916727066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457778066396713,0.1457820981740951,-4.285229351808084e-06,0.0,0.000159636241733,0.0,0.0,5.775974750518799,0.0,0.0,0.0,0.2770495414733886,4.0,0.0,1.0
751860,293.1319274902344,297.1499938964844,293.1499938964844,0.0693664029240608,-1725.9248046875,304.1485900878906,0.7681183218955994,0.1211368292570114,0.1095350384712219,293.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.5694631934165955,0.050000000745058,0.048111256211996,293.0694274902344,297.1499938964844,293.1499938964844,0.0878967717289924,-1607.104736328125,304.1420593261719,0.8164463043212891,0.1456428468227386,0.1020452156662941,293.13702392578125,297.1499938964844,293.1499938964844,0.1596376895904541,-3509.850830078125,304.1488342285156,0.9621922969818116,0.2348213791847229,0.2227468937635421,293.255615234375,297.1499938964844,293.1499938964844,0.0044148694723844,-1653.13330078125,297.1190185546875,0.5694631934165955,0.050000000745058,0.2282190769910812,291.1267395019531,291.1499938964844,273.23260498046875,270.5325622558594,285.2349548339844,293.2555847167969,291.12725830078125,1.0,0.1859429031610489,0.8057818412780762,0.8057818412780762,1.0,1.0,-0.8528480529785156,0.3419029414653778,0.5109451413154602,0.1858792304992675,0.0,0.0,0.2042803168296814,24.39951705932617,25.0,4.670592308044434,-5075.7021484375,70.60740661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6610412597656,304.43310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.126953125,18000.0,0.0,0.0,0.1591614186763763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474865674972534,0.147490844130516,-4.288542641006643e-06,0.0,0.0001615286018932,0.0,0.0,5.850704669952393,0.0,0.0,0.0,0.2773424088954925,4.0,0.0,1.0
751920,293.1319274902344,297.1499938964844,293.1499938964844,0.0693664029240608,-1725.9248046875,304.1485900878906,0.7681183218955994,0.1211368292570114,0.1095350384712219,293.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.5694631934165955,0.050000000745058,0.048111256211996,293.0694274902344,297.1499938964844,293.1499938964844,0.0878967717289924,-1607.104736328125,304.1420593261719,0.8164463043212891,0.1456428468227386,0.1020452156662941,293.13702392578125,297.1499938964844,293.1499938964844,0.1596376895904541,-3509.850830078125,304.1488342285156,0.9621922969818116,0.2348213791847229,0.2227468937635421,293.255615234375,297.1499938964844,293.1499938964844,0.0044148694723844,-1653.13330078125,297.1190185546875,0.5694631934165955,0.050000000745058,0.2282190769910812,291.1267395019531,291.1499938964844,273.23260498046875,270.5325622558594,285.2349548339844,293.2555847167969,291.12725830078125,1.0,0.1859429031610489,0.8057818412780762,0.8057818412780762,1.0,1.0,-0.8528480529785156,0.3419029414653778,0.5109451413154602,0.1858792304992675,0.0,0.0,0.2042803168296814,24.39951705932617,25.0,4.670592308044434,-5075.7021484375,70.60740661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6610412597656,304.43310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.126953125,18000.0,0.0,0.0,0.1591614186763763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474865674972534,0.147490844130516,-4.288542641006643e-06,0.0,0.0001615286018932,0.0,0.0,5.850704669952393,0.0,0.0,0.0,0.2773424088954925,4.0,0.0,1.0
751980,293.1327514648437,297.1499938964844,293.1499938964844,0.0695787966251373,-1729.6611328125,304.1487121582031,0.7685449719429016,0.1214260309934616,0.1098011508584022,293.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.56928950548172,0.050000000745058,0.0481123067438602,293.0713195800781,297.1499938964844,293.1499938964844,0.0891655907034874,-1625.3992919921875,304.142578125,0.819229781627655,0.1472972333431244,0.1032307967543602,293.1373596191406,297.1499938964844,293.1499938964844,0.1598139405250549,-3512.860107421875,304.14892578125,0.9623094201087952,0.2350805252790451,0.2229971289634704,293.2559814453125,297.1499938964844,293.1499938964844,0.0043843653984367,-1642.2967529296875,297.0832824707031,0.56928950548172,0.050000000745058,0.2282240688800811,291.1303100585937,291.1499938964844,273.1976013183594,270.5126342773437,285.208984375,293.2559509277344,291.130859375,1.0,0.1862222105264663,0.8058061003684998,0.8058061003684998,1.0,1.0,-0.8548978567123413,0.3432320356369018,0.5116657614707947,0.1852446645498275,0.0,0.0,0.2066623866558075,24.42723655700684,25.0,4.998729705810547,-5113.58251953125,70.9873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67974853515625,304.4717712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.16796875,18000.0,0.0,0.0,0.1608937382698059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1489325314760208,0.1489368230104446,-4.2914202822430525e-06,0.0,0.0001632866769796,0.0,0.0,5.914197444915772,0.0,0.0,0.0,0.2775922417640686,4.0,0.0,1.0
752040,293.1327514648437,297.1499938964844,293.1499938964844,0.0695787966251373,-1729.6611328125,304.1487121582031,0.7685449719429016,0.1214260309934616,0.1098011508584022,293.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.56928950548172,0.050000000745058,0.0481123067438602,293.0713195800781,297.1499938964844,293.1499938964844,0.0891655907034874,-1625.3992919921875,304.142578125,0.819229781627655,0.1472972333431244,0.1032307967543602,293.1373596191406,297.1499938964844,293.1499938964844,0.1598139405250549,-3512.860107421875,304.14892578125,0.9623094201087952,0.2350805252790451,0.2229971289634704,293.2559814453125,297.1499938964844,293.1499938964844,0.0043843653984367,-1642.2967529296875,297.0832824707031,0.56928950548172,0.050000000745058,0.2282240688800811,291.1303100585937,291.1499938964844,273.1976013183594,270.5126342773437,285.208984375,293.2559509277344,291.130859375,1.0,0.1862222105264663,0.8058061003684998,0.8058061003684998,1.0,1.0,-0.8548978567123413,0.3432320356369018,0.5116657614707947,0.1852446645498275,0.0,0.0,0.2066623866558075,24.42723655700684,25.0,4.998729705810547,-5113.58251953125,70.9873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67974853515625,304.4717712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.16796875,18000.0,0.0,0.0,0.1608937382698059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1489325314760208,0.1489368230104446,-4.2914202822430525e-06,0.0,0.0001632866769796,0.0,0.0,5.914197444915772,0.0,0.0,0.0,0.2775922417640686,4.0,0.0,1.0
752100,293.1331787109375,297.1499938964844,293.1499938964844,0.0696775242686271,-1731.39599609375,304.14874267578125,0.7687286734580994,0.1215621531009674,0.1099264547228813,293.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5691929459571838,0.050000000745058,0.0481128916144371,293.0725402832031,297.1499938964844,293.1499938964844,0.0897501036524772,-1633.823486328125,304.1428527832031,0.8204801678657532,0.1480585187673568,0.1037783399224281,293.1375732421875,297.1499938964844,293.1499938964844,0.1598947346210479,-3514.234375,304.14898681640625,0.9623432755470276,0.2352026551961898,0.2231152951717376,293.2561950683594,297.1499938964844,293.1499938964844,0.0043690130114555,-1636.8297119140625,297.0652770996094,0.5691929459571838,0.050000000745058,0.2282268404960632,291.1321716308594,291.1499938964844,273.1834411621094,270.50518798828125,285.1976623535156,293.25616455078125,291.1327209472656,1.0,0.1863561570644378,0.8058182597160339,0.8058182597160339,1.0,1.0,-0.8558511734008789,0.343855082988739,0.5119960904121399,0.1849371492862701,0.0,0.0,0.2076570987701416,24.442325592041016,25.0,5.137814998626709,-5130.7119140625,71.16767883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6918029785156,304.4906921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.728515625,18000.0,0.0,0.0,0.1617002934217453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1495484113693237,0.1495527178049087,-4.292676749173552e-06,0.0,0.0001641052367631,0.0,0.0,5.941327095031738,0.0,0.0,0.0,0.2776993811130523,4.0,0.0,1.0
752160,293.13360595703125,297.1499938964844,293.1499938964844,0.0697718560695648,-1733.052490234375,304.1488037109375,0.7688952088356018,0.121693268418312,0.110047161579132,293.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5690910816192627,0.050000000745058,0.0481135100126266,293.0738525390625,297.1499938964844,293.1499938964844,0.0903019532561302,-1641.7733154296875,304.1431579589844,0.8216422200202942,0.1487766504287719,0.1042961254715919,293.13775634765625,297.1499938964844,293.1499938964844,0.1599709689617157,-3515.527587890625,304.1490173339844,0.96236252784729,0.2353200614452362,0.2232290357351303,293.2564392089844,297.1499938964844,293.1499938964844,0.0043536024168133,-1631.3343505859375,297.0472412109375,0.5690910816192627,0.050000000745058,0.2282297760248184,291.1340637207031,291.1499938964844,273.1716613769531,270.4995422363281,285.1875,293.25640869140625,291.1346435546875,1.0,0.1864862591028213,0.8058284521102905,0.8058284521102905,1.0,1.0,-0.8567582368850708,0.3444498777389526,0.5123083591461182,0.1846389025449752,0.0,0.0,0.2085241675376892,24.4581298828125,25.0,5.263036727905273,-5146.60693359375,71.34169006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7055358886719,304.50933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.310546875,18000.0,0.0,0.0,0.1624646484851837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1500932425260543,0.1500975340604782,-4.293809979571961e-06,0.0,0.0001648809702601,0.0,0.0,5.965377330780029,0.0,0.0,0.0,0.2777946591377258,4.0,0.0,1.0
752220,293.1344299316406,297.1499938964844,293.1499938964844,0.0699479430913925,-1736.1405029296875,304.14892578125,0.7691800594329834,0.1219412758946418,0.1102755293250083,293.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5688722729682922,0.050000000745058,0.0481148399412632,293.07696533203125,297.1499938964844,293.1499938964844,0.0913023725152015,-1656.171142578125,304.1437683105469,0.8236984014511108,0.1500752121210098,0.1052374392747879,293.1382141113281,297.1499938964844,293.1499938964844,0.1601094305515289,-3517.86572265625,304.14910888671875,0.9623590111732484,0.2355404645204544,0.2234430313110351,293.2569885253906,297.1499938964844,293.1499938964844,0.004322609398514,-1620.2574462890625,297.01092529296875,0.5688722729682922,0.050000000745058,0.2282360792160034,291.13800048828125,291.1499938964844,273.1555480957031,270.4939270019531,285.1709899902344,293.2569580078125,291.1385803222656,1.0,0.186734139919281,0.8058488965034485,0.8058488965034485,1.0,1.0,-0.8584280014038086,0.345550000667572,0.5128780007362366,0.1840764731168747,0.0,0.0,0.2098588943481445,24.491804122924805,25.0,5.51237678527832,-5174.4248046875,71.66947174072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73809814453125,304.545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.537109375,18000.0,0.0,0.0,0.1638529449701309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1509580314159393,0.1509623229503631,-4.295680810173508e-06,0.0,0.0001662899157963,0.0,0.0,6.003695964813232,0.0,0.0,0.0,0.2779473662376404,4.0,0.0,1.0
752280,293.1344299316406,297.1499938964844,293.1499938964844,0.0699479430913925,-1736.1405029296875,304.14892578125,0.7691800594329834,0.1219412758946418,0.1102755293250083,293.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5688722729682922,0.050000000745058,0.0481148399412632,293.07696533203125,297.1499938964844,293.1499938964844,0.0913023725152015,-1656.171142578125,304.1437683105469,0.8236984014511108,0.1500752121210098,0.1052374392747879,293.1382141113281,297.1499938964844,293.1499938964844,0.1601094305515289,-3517.86572265625,304.14910888671875,0.9623590111732484,0.2355404645204544,0.2234430313110351,293.2569885253906,297.1499938964844,293.1499938964844,0.004322609398514,-1620.2574462890625,297.01092529296875,0.5688722729682922,0.050000000745058,0.2282360792160034,291.13800048828125,291.1499938964844,273.1555480957031,270.4939270019531,285.1709899902344,293.2569580078125,291.1385803222656,1.0,0.186734139919281,0.8058488965034485,0.8058488965034485,1.0,1.0,-0.8584280014038086,0.345550000667572,0.5128780007362366,0.1840764731168747,0.0,0.0,0.2098588943481445,24.491804122924805,25.0,5.51237678527832,-5174.4248046875,71.66947174072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73809814453125,304.545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.537109375,18000.0,0.0,0.0,0.1638529449701309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1509580314159393,0.1509623229503631,-4.295680810173508e-06,0.0,0.0001662899157963,0.0,0.0,6.003695964813232,0.0,0.0,0.0,0.2779473662376404,4.0,0.0,1.0
752340,293.1352233886719,297.1499938964844,293.1499938964844,0.0701086074113845,-1738.95263671875,304.1490173339844,0.7694047093391418,0.1221718937158584,0.1104878708720207,293.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416931152344,0.5686343908309937,0.050000000745058,0.0481162890791893,293.0806884765625,297.1499938964844,293.1499938964844,0.0921548083424568,-1668.4149169921875,304.1444396972656,0.8253844380378723,0.1511758714914322,0.1060432195663452,293.1387023925781,297.1499938964844,293.1499938964844,0.160229206085205,-3519.87255859375,304.1492004394531,0.9623000025749208,0.235741376876831,0.2236387580633163,293.2575988769531,297.1499938964844,293.1499938964844,0.0042914017103612,-1609.072265625,296.9743957519531,0.5686343908309937,0.050000000745058,0.2282429635524749,291.14208984375,291.1499938964844,273.1499938964844,270.4963684082031,285.1598205566406,293.2575378417969,291.1427001953125,1.0,0.1869642436504364,0.8058692812919617,0.8058692812919617,1.0,1.0,-0.8598947525024414,0.3465228676795959,0.5133718848228455,0.1835659891366958,0.0,0.0,0.2106363177299499,24.52817916870117,25.0,5.717291355133057,-5196.466796875,71.96817779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7771911621094,304.5803527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.84375,18000.0,0.0,0.0,0.1650320440530777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515033543109893,0.1515076607465744,-4.296984570828499e-06,0.0,0.0001674865488894,0.0,0.0,6.028057098388672,0.0,0.0,0.0,0.278046041727066,4.0,0.0,1.0
752400,293.1352233886719,297.1499938964844,293.1499938964844,0.0701086074113845,-1738.95263671875,304.1490173339844,0.7694047093391418,0.1221718937158584,0.1104878708720207,293.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416931152344,0.5686343908309937,0.050000000745058,0.0481162890791893,293.0806884765625,297.1499938964844,293.1499938964844,0.0921548083424568,-1668.4149169921875,304.1444396972656,0.8253844380378723,0.1511758714914322,0.1060432195663452,293.1387023925781,297.1499938964844,293.1499938964844,0.160229206085205,-3519.87255859375,304.1492004394531,0.9623000025749208,0.235741376876831,0.2236387580633163,293.2575988769531,297.1499938964844,293.1499938964844,0.0042914017103612,-1609.072265625,296.9743957519531,0.5686343908309937,0.050000000745058,0.2282429635524749,291.14208984375,291.1499938964844,273.1499938964844,270.4963684082031,285.1598205566406,293.2575378417969,291.1427001953125,1.0,0.1869642436504364,0.8058692812919617,0.8058692812919617,1.0,1.0,-0.8598947525024414,0.3465228676795959,0.5133718848228455,0.1835659891366958,0.0,0.0,0.2106363177299499,24.52817916870117,25.0,5.717291355133057,-5196.466796875,71.96817779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7771911621094,304.5803527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.84375,18000.0,0.0,0.0,0.1650320440530777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515033543109893,0.1515076607465744,-4.296984570828499e-06,0.0,0.0001674865488894,0.0,0.0,6.028057098388672,0.0,0.0,0.0,0.278046041727066,4.0,0.0,1.0
752460,293.1355895996094,297.1499938964844,293.1499938964844,0.0702981874346733,-1742.2965087890625,304.1490173339844,0.7697461247444153,0.1224731281399726,0.1107331961393356,293.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.5684319734573364,0.050000000745058,0.0481175258755683,293.0846252441406,297.1499938964844,293.1499938964844,0.0928820371627807,-1678.844482421875,304.14508056640625,0.8268173336982727,0.1521301716566085,0.1067325472831726,293.1387634277344,297.1499938964844,293.1499938964844,0.1603780686855316,-3522.412109375,304.14923095703125,0.9623400568962096,0.2360105365514755,0.2238664627075195,293.2577514648437,297.1499938964844,293.1499938964844,0.0042613856494426,-1598.294677734375,296.93878173828125,0.5684319734573364,0.050000000745058,0.2282488197088241,291.14605712890625,291.1499938964844,273.1499938964844,270.5028991699219,285.1515808105469,293.2577819824219,291.1465148925781,1.0,0.1871784031391143,0.8058893084526062,0.8058893084526062,1.0,1.0,-0.861298143863678,0.3474455773830414,0.513852596282959,0.1830975264310836,0.0,0.0,0.2108875513076782,24.559553146362305,25.0,5.106335639953613,-5213.404296875,72.24971771240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8223571777344,304.612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.126953125,18000.0,0.0,0.0,0.1659811735153198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517287939786911,0.1517331004142761,-4.297691702959128e-06,0.0,0.000168449798366,0.0,0.0,6.038366317749023,0.0,0.0,0.0,0.2780901491641998,4.0,0.0,1.0
752520,293.1355895996094,297.1499938964844,293.1499938964844,0.0702981874346733,-1742.2965087890625,304.1490173339844,0.7697461247444153,0.1224731281399726,0.1107331961393356,293.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.5684319734573364,0.050000000745058,0.0481175258755683,293.0846252441406,297.1499938964844,293.1499938964844,0.0928820371627807,-1678.844482421875,304.14508056640625,0.8268173336982727,0.1521301716566085,0.1067325472831726,293.1387634277344,297.1499938964844,293.1499938964844,0.1603780686855316,-3522.412109375,304.14923095703125,0.9623400568962096,0.2360105365514755,0.2238664627075195,293.2577514648437,297.1499938964844,293.1499938964844,0.0042613856494426,-1598.294677734375,296.93878173828125,0.5684319734573364,0.050000000745058,0.2282488197088241,291.14605712890625,291.1499938964844,273.1499938964844,270.5028991699219,285.1515808105469,293.2577819824219,291.1465148925781,1.0,0.1871784031391143,0.8058893084526062,0.8058893084526062,1.0,1.0,-0.861298143863678,0.3474455773830414,0.513852596282959,0.1830975264310836,0.0,0.0,0.2108875513076782,24.559553146362305,25.0,5.106335639953613,-5213.404296875,72.24971771240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8223571777344,304.612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.126953125,18000.0,0.0,0.0,0.1659811735153198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517287939786911,0.1517331004142761,-4.297691702959128e-06,0.0,0.000168449798366,0.0,0.0,6.038366317749023,0.0,0.0,0.0,0.2780901491641998,4.0,0.0,1.0
752580,293.13543701171875,297.1499938964844,293.1499938964844,0.0705783516168594,-1747.30517578125,304.1488647460937,0.7703863978385925,0.1228660643100738,0.1110707968473434,293.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481628417969,0.5683031678199768,0.050000000745058,0.0481183119118213,293.0890808105469,297.1499938964844,293.1499938964844,0.0934928357601165,-1687.6036376953125,304.14569091796875,0.8280372619628906,0.1528820991516113,0.1073016226291656,293.13836669921875,297.1499938964844,293.1499938964844,0.1606367379426956,-3526.94580078125,304.1490478515625,0.9626349210739136,0.2363765090703964,0.2241940349340438,293.2571716308594,297.1499938964844,293.1499938964844,0.0042331819422543,-1588.2371826171875,296.904296875,0.5683031678199768,0.050000000745058,0.2282525599002838,291.1483459472656,291.1499938964844,273.1499938964844,270.50927734375,285.1429138183594,293.2572326660156,291.1485290527344,1.0,0.1873828321695327,0.8059093356132507,0.8059093356132507,1.0,1.0,-0.8627848029136658,0.348404049873352,0.5143807530403137,0.1826480478048324,0.0,0.0,0.2109337896108627,24.58049964904785,25.0,2.9028544425964355,-5228.23779296875,72.53070831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.872314453125,304.641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.779296875,18000.0,0.0,0.0,0.1666913032531738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517718434333801,0.1517761349678039,-4.297919076634571e-06,0.0,0.0001691704819677,0.0,0.0,6.040462493896484,0.0,0.0,0.0,0.2781009078025818,4.0,0.0,1.0
752640,293.13543701171875,297.1499938964844,293.1499938964844,0.0705783516168594,-1747.30517578125,304.1488647460937,0.7703863978385925,0.1228660643100738,0.1110707968473434,293.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481628417969,0.5683031678199768,0.050000000745058,0.0481183119118213,293.0890808105469,297.1499938964844,293.1499938964844,0.0934928357601165,-1687.6036376953125,304.14569091796875,0.8280372619628906,0.1528820991516113,0.1073016226291656,293.13836669921875,297.1499938964844,293.1499938964844,0.1606367379426956,-3526.94580078125,304.1490478515625,0.9626349210739136,0.2363765090703964,0.2241940349340438,293.2571716308594,297.1499938964844,293.1499938964844,0.0042331819422543,-1588.2371826171875,296.904296875,0.5683031678199768,0.050000000745058,0.2282525599002838,291.1483459472656,291.1499938964844,273.1499938964844,270.50927734375,285.1429138183594,293.2572326660156,291.1485290527344,1.0,0.1873828321695327,0.8059093356132507,0.8059093356132507,1.0,1.0,-0.8627848029136658,0.348404049873352,0.5143807530403137,0.1826480478048324,0.0,0.0,0.2109337896108627,24.58049964904785,25.0,2.9028544425964355,-5228.23779296875,72.53070831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.872314453125,304.641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.779296875,18000.0,0.0,0.0,0.1666913032531738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517718434333801,0.1517761349678039,-4.297919076634571e-06,0.0,0.0001691704819677,0.0,0.0,6.040462493896484,0.0,0.0,0.0,0.2781009078025818,4.0,0.0,1.0
