time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752700,293.1352844238281,297.1499938964844,293.1499938964844,0.0707389265298843,-1750.188720703125,304.1488037109375,0.7707472443580627,0.1230799183249473,0.1112586483359336,293.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.5682359933853149,0.050000000745058,0.0481187216937541,293.0916442871094,297.1499938964844,293.1499938964844,0.0937282294034957,-1690.970703125,304.14605712890625,0.8284751176834106,0.1531507521867752,0.1075164303183555,293.1380920410156,297.1499938964844,293.1499938964844,0.1607942432165146,-3529.7216796875,304.14892578125,0.9628106355667114,0.2365790605545044,0.2243801206350326,293.2566833496094,297.1499938964844,293.1499938964844,0.004219691734761,-1583.4525146484375,296.8873291015625,0.5682359933853149,0.050000000745058,0.2282545119524002,291.1488342285156,291.1499938964844,273.1499938964844,270.51239013671875,285.1384582519531,293.2567749023437,291.1489562988281,1.0,0.1874812841415405,0.805919349193573,0.805919349193573,1.0,1.0,-0.8634942173957825,0.3488693237304687,0.5146248936653137,0.1824135333299636,0.0,0.0,0.2109595090150833,24.59100341796875,25.0,1.9256041049957275,-5235.646484375,72.66580200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8983459472656,304.6564636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.84765625,18000.0,0.0,0.0,0.166959673166275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517855823040008,0.1517898738384246,-4.297960003896151e-06,0.0,0.0001694428356131,0.0,0.0,6.041087627410889,0.0,0.0,0.0,0.2781037092208862,4.0,0.0,1.0
752760,293.1351013183594,297.1499938964844,293.1499938964844,0.0709080025553703,-1753.2291259765625,304.1487121582031,0.7711156606674194,0.123302012681961,0.1114548072218895,293.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5681588649749756,0.050000000745058,0.0481191948056221,293.0944519042969,297.1499938964844,293.1499938964844,0.0939076319336891,-1693.525146484375,304.1464538574219,0.8287727236747742,0.1533401608467102,0.1076776310801506,293.1377868652344,297.1499938964844,293.1499938964844,0.1609633117914199,-3532.702880859375,304.1488342285156,0.9629855751991272,0.2367905974388122,0.2245758920907974,293.256103515625,297.1499938964844,293.1499938964844,0.0042065330781042,-1578.7918701171875,296.8705749511719,0.5681588649749756,0.050000000745058,0.2282567471265792,291.1491394042969,291.1499938964844,273.1499938964844,270.51544189453125,285.1339416503906,293.2561950683594,291.1492004394531,1.0,0.1875768005847931,0.8059272170066833,0.8059272170066833,1.0,1.0,-0.8641612529754639,0.3493175506591797,0.5148437023162842,0.1821654289960861,0.0,0.0,0.2109880149364471,24.602508544921875,25.0,1.20441472530365,-5243.04931640625,72.79539489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.924560546875,304.671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.859375,18000.0,0.0,0.0,0.1671737879514694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518016308546066,0.1518059223890304,-4.297992290958064e-06,0.0,0.0001696601393632,0.0,0.0,6.041797161102295,0.0,0.0,0.0,0.278106540441513,4.0,0.0,1.0
752820,293.1346740722656,297.1499938964844,293.1499938964844,0.0712654143571853,-1759.6646728515625,304.1485290527344,0.7718520760536194,0.12376619130373,0.1118668466806411,293.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.5679653882980347,0.050000000745058,0.0481203831732273,293.10076904296875,297.1499938964844,293.1499938964844,0.0940828397870063,-1695.9678955078125,304.1473388671875,0.8289088010787964,0.1534652709960937,0.1078269407153129,293.1371154785156,297.1499938964844,293.1499938964844,0.1613263636827469,-3539.10205078125,304.14862060546875,0.9633093476295472,0.2372345179319381,0.2249894142150879,293.25469970703125,297.1499938964844,293.1499938964844,0.004181059077382,-1569.7740478515625,296.8377990722656,0.5679653882980347,0.050000000745058,0.2282623797655105,291.1493530273437,291.1499938964844,273.1499938964844,270.5214538574219,285.124755859375,293.2548217773437,291.1493835449219,1.0,0.187757596373558,0.8059430718421936,0.8059430718421936,1.0,1.0,-0.8653393983840942,0.3501544892787933,0.5151849389076233,0.1816128939390182,0.0,0.0,0.2110533714294433,24.62949752807617,25.0,0.3342394530773163,-5257.4833984375,73.03448486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,304.7026672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.845703125,18000.0,0.0,0.0,0.167453184723854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518380790948867,0.1518423855304718,-4.2980568650818896e-06,0.0,0.0001699436979833,0.0,0.0,6.04339599609375,0.0,0.0,0.0,0.2781127691268921,4.0,0.0,1.0
752880,293.1346740722656,297.1499938964844,293.1499938964844,0.0712654143571853,-1759.6646728515625,304.1485290527344,0.7718520760536194,0.12376619130373,0.1118668466806411,293.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.5679653882980347,0.050000000745058,0.0481203831732273,293.10076904296875,297.1499938964844,293.1499938964844,0.0940828397870063,-1695.9678955078125,304.1473388671875,0.8289088010787964,0.1534652709960937,0.1078269407153129,293.1371154785156,297.1499938964844,293.1499938964844,0.1613263636827469,-3539.10205078125,304.14862060546875,0.9633093476295472,0.2372345179319381,0.2249894142150879,293.25469970703125,297.1499938964844,293.1499938964844,0.004181059077382,-1569.7740478515625,296.8377990722656,0.5679653882980347,0.050000000745058,0.2282623797655105,291.1493530273437,291.1499938964844,273.1499938964844,270.5214538574219,285.124755859375,293.2548217773437,291.1493835449219,1.0,0.187757596373558,0.8059430718421936,0.8059430718421936,1.0,1.0,-0.8653393983840942,0.3501544892787933,0.5151849389076233,0.1816128939390182,0.0,0.0,0.2110533714294433,24.62949752807617,25.0,0.3342394530773163,-5257.4833984375,73.03448486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,304.7026672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.845703125,18000.0,0.0,0.0,0.167453184723854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518380790948867,0.1518423855304718,-4.2980568650818896e-06,0.0,0.0001699436979833,0.0,0.0,6.04339599609375,0.0,0.0,0.0,0.2781127691268921,4.0,0.0,1.0
752940,293.1341857910156,297.1499938964844,293.1499938964844,0.0716425701975822,-1766.46484375,304.1484069824219,0.7725661396980286,0.1242518872022628,0.1122998669743537,293.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.567712128162384,0.050000000745058,0.048121940344572,293.1080627441406,297.1499938964844,293.1499938964844,0.0939971059560775,-1694.6226806640625,304.1483764648437,0.8283941149711609,0.1532346308231353,0.1077323257923126,293.13641357421875,297.1499938964844,293.1499938964844,0.1617140471935272,-3545.9267578125,304.1484375,0.9635770320892334,0.2377002537250518,0.2254254519939422,293.2530822753906,297.1499938964844,293.1499938964844,0.0041565052233636,-1561.07958984375,296.80596923828125,0.567712128162384,0.050000000745058,0.2282697707414627,291.1493530273437,291.1499938964844,273.1499938964844,270.5273132324219,285.115234375,293.2532043457031,291.1493530273437,1.0,0.187922403216362,0.8059588670730591,0.8059588670730591,1.0,1.0,-0.8662796020507812,0.3509050607681274,0.5153745412826538,0.1809633672237396,0.0,0.0,0.2111387550830841,24.6623764038086,25.0,-0.0640809312462806,-5271.12158203125,73.24238586425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0250244140625,304.7323303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8046875,18000.0,0.0,0.0,0.1675609648227691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518847346305847,0.1518890410661697,-4.298133717384189e-06,0.0,0.0001700530847301,0.0,0.0,6.045434951782227,0.0,0.0,0.0,0.27812060713768,4.0,0.0,1.0
753000,293.1341857910156,297.1499938964844,293.1499938964844,0.0716425701975822,-1766.46484375,304.1484069824219,0.7725661396980286,0.1242518872022628,0.1122998669743537,293.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.567712128162384,0.050000000745058,0.048121940344572,293.1080627441406,297.1499938964844,293.1499938964844,0.0939971059560775,-1694.6226806640625,304.1483764648437,0.8283941149711609,0.1532346308231353,0.1077323257923126,293.13641357421875,297.1499938964844,293.1499938964844,0.1617140471935272,-3545.9267578125,304.1484375,0.9635770320892334,0.2377002537250518,0.2254254519939422,293.2530822753906,297.1499938964844,293.1499938964844,0.0041565052233636,-1561.07958984375,296.80596923828125,0.567712128162384,0.050000000745058,0.2282697707414627,291.1493530273437,291.1499938964844,273.1499938964844,270.5273132324219,285.115234375,293.2532043457031,291.1493530273437,1.0,0.187922403216362,0.8059588670730591,0.8059588670730591,1.0,1.0,-0.8662796020507812,0.3509050607681274,0.5153745412826538,0.1809633672237396,0.0,0.0,0.2111387550830841,24.6623764038086,25.0,-0.0640809312462806,-5271.12158203125,73.24238586425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0250244140625,304.7323303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8046875,18000.0,0.0,0.0,0.1675609648227691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518847346305847,0.1518890410661697,-4.298133717384189e-06,0.0,0.0001700530847301,0.0,0.0,6.045434951782227,0.0,0.0,0.0,0.27812060713768,4.0,0.0,1.0
753060,293.1336975097656,297.1499938964844,293.1499938964844,0.0720348209142685,-1773.544677734375,304.1482849121094,0.7732423543930054,0.1247546300292015,0.1127495989203453,293.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.5673947930335999,0.050000000745058,0.048123899847269,293.1163024902344,297.1499938964844,293.1499938964844,0.0936321541666984,-1689.2252197265625,304.1495056152344,0.8271865248680115,0.1526288092136383,0.1073783263564109,293.1357421875,297.1499938964844,293.1499938964844,0.1621202230453491,-3553.0673828125,304.1482849121094,0.9637757539749146,0.238183319568634,0.2258792519569397,293.2513122558594,297.1499938964844,293.1499938964844,0.0041327835060656,-1552.6712646484375,296.7750244140625,0.5673947930335999,0.050000000745058,0.2282790690660476,291.14923095703125,291.1499938964844,273.1499938964844,270.532958984375,285.10528564453125,293.25146484375,291.1492004394531,1.0,0.1880681067705154,0.8059739470481873,0.8059739470481873,1.0,1.0,-0.8669525980949402,0.3515626192092895,0.5153899788856506,0.1801948249340057,0.0,0.0,0.2112483084201812,24.70125961303711,25.0,-0.2228621691465377,-5283.6611328125,73.41410827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0692138671875,304.759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.748046875,18000.0,0.0,0.0,0.1675275713205337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519452184438705,0.1519495099782943,-4.298232852306683e-06,0.0,0.0001700191933196,0.0,0.0,6.048077583312988,0.0,0.0,0.0,0.2781307399272918,4.0,0.0,1.0
753120,293.1336975097656,297.1499938964844,293.1499938964844,0.0720348209142685,-1773.544677734375,304.1482849121094,0.7732423543930054,0.1247546300292015,0.1127495989203453,293.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.5673947930335999,0.050000000745058,0.048123899847269,293.1163024902344,297.1499938964844,293.1499938964844,0.0936321541666984,-1689.2252197265625,304.1495056152344,0.8271865248680115,0.1526288092136383,0.1073783263564109,293.1357421875,297.1499938964844,293.1499938964844,0.1621202230453491,-3553.0673828125,304.1482849121094,0.9637757539749146,0.238183319568634,0.2258792519569397,293.2513122558594,297.1499938964844,293.1499938964844,0.0041327835060656,-1552.6712646484375,296.7750244140625,0.5673947930335999,0.050000000745058,0.2282790690660476,291.14923095703125,291.1499938964844,273.1499938964844,270.532958984375,285.10528564453125,293.25146484375,291.1492004394531,1.0,0.1880681067705154,0.8059739470481873,0.8059739470481873,1.0,1.0,-0.8669525980949402,0.3515626192092895,0.5153899788856506,0.1801948249340057,0.0,0.0,0.2112483084201812,24.70125961303711,25.0,-0.2228621691465377,-5283.6611328125,73.41410827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0692138671875,304.759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.748046875,18000.0,0.0,0.0,0.1675275713205337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519452184438705,0.1519495099782943,-4.298232852306683e-06,0.0,0.0001700191933196,0.0,0.0,6.048077583312988,0.0,0.0,0.0,0.2781307399272918,4.0,0.0,1.0
753180,293.1331787109375,297.1499938964844,293.1499938964844,0.0724388360977172,-1780.84521484375,304.148193359375,0.773874044418335,0.1252709776163101,0.1132126301527023,293.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5670151114463806,0.050000000745058,0.0481262542307376,293.1253662109375,297.1499938964844,293.1499938964844,0.0929805561900138,-1679.6689453125,304.1507568359375,0.8252692818641663,0.1516411304473877,0.1067588031291961,293.13507080078125,297.1499938964844,293.1499938964844,0.1625414341688156,-3560.46240234375,304.1481628417969,0.9639034271240234,0.2386808693408966,0.2263476997613906,293.2494812011719,297.1499938964844,293.1499938964844,0.0041098156943917,-1544.5206298828125,296.7449035644531,0.5670151114463806,0.050000000745058,0.2282902300357818,291.1490478515625,291.1499938964844,273.1499938964844,270.5384216308594,285.0948791503906,293.2496337890625,291.1490173339844,1.0,0.1881920397281646,0.8059890270233154,0.8059890270233154,1.0,1.0,-0.8673431277275085,0.3521246314048767,0.5152184963226318,0.179293692111969,0.0,0.0,0.2113872617483139,24.74560737609864,25.0,-0.3097527623176574,-5294.89990234375,73.54605102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10748291015625,304.78424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6796875,18000.0,0.0,0.0,0.1673871874809265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520219296216964,0.1520262211561203,-4.29835972681758e-06,0.0,0.0001698767155176,0.0,0.0,6.051431179046631,0.0,0.0,0.0,0.2781436145305633,4.0,0.0,1.0
753240,293.1331787109375,297.1499938964844,293.1499938964844,0.0724388360977172,-1780.84521484375,304.148193359375,0.773874044418335,0.1252709776163101,0.1132126301527023,293.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5670151114463806,0.050000000745058,0.0481262542307376,293.1253662109375,297.1499938964844,293.1499938964844,0.0929805561900138,-1679.6689453125,304.1507568359375,0.8252692818641663,0.1516411304473877,0.1067588031291961,293.13507080078125,297.1499938964844,293.1499938964844,0.1625414341688156,-3560.46240234375,304.1481628417969,0.9639034271240234,0.2386808693408966,0.2263476997613906,293.2494812011719,297.1499938964844,293.1499938964844,0.0041098156943917,-1544.5206298828125,296.7449035644531,0.5670151114463806,0.050000000745058,0.2282902300357818,291.1490478515625,291.1499938964844,273.1499938964844,270.5384216308594,285.0948791503906,293.2496337890625,291.1490173339844,1.0,0.1881920397281646,0.8059890270233154,0.8059890270233154,1.0,1.0,-0.8673431277275085,0.3521246314048767,0.5152184963226318,0.179293692111969,0.0,0.0,0.2113872617483139,24.74560737609864,25.0,-0.3097527623176574,-5294.89990234375,73.54605102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10748291015625,304.78424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6796875,18000.0,0.0,0.0,0.1673871874809265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520219296216964,0.1520262211561203,-4.29835972681758e-06,0.0,0.0001698767155176,0.0,0.0,6.051431179046631,0.0,0.0,0.0,0.2781436145305633,4.0,0.0,1.0
753300,293.1329345703125,297.1499938964844,293.1499938964844,0.0726444572210311,-1784.5640869140625,304.14813232421875,0.7741726636886597,0.1255332082509994,0.1134482324123382,293.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.5668033957481384,0.050000000745058,0.048127569258213,293.13018798828125,297.1499938964844,293.1499938964844,0.0925468504428863,-1673.3253173828125,304.1513977050781,0.8240427374839783,0.1510043889284134,0.1063492074608802,293.1347351074219,297.1499938964844,293.1499938964844,0.162757009267807,-3564.244140625,304.1481018066406,0.9639418125152588,0.2389343082904815,0.22658671438694,293.24853515625,297.1499938964844,293.1499938964844,0.0040986058302223,-1540.5390625,296.73016357421875,0.5668033957481384,0.050000000745058,0.228296473622322,291.14892578125,291.1499938964844,273.1499938964844,270.5411071777344,285.0894775390625,293.2486877441406,291.1488952636719,1.0,0.1882451027631759,0.8059965372085571,0.8059965372085571,1.0,1.0,-0.8674302101135254,0.3523693978786468,0.5150607824325562,0.1787914186716079,0.0,0.0,0.2114704996347427,24.769577026367188,25.0,-0.3478527367115021,-5300.01220703125,73.59629821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1241760253906,304.79522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.638671875,18000.0,0.0,0.0,0.1672872304916381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520678400993347,0.1520721465349197,-4.298435669625178e-06,0.0,0.0001697752741165,0.0,0.0,6.053438663482666,0.0,0.0,0.0,0.2781513035297394,4.0,0.0,1.0
753360,293.1326904296875,297.1499938964844,293.1499938964844,0.072852037847042,-1788.3204345703125,304.1481018066406,0.7744597792625427,0.1257976740598678,0.1136860623955726,293.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.5665780901908875,0.050000000745058,0.0481289736926555,293.1351928710937,297.1499938964844,293.1499938964844,0.0920403972268104,-1665.926513671875,304.1520690917969,0.8226342797279358,0.1502723693847656,0.1058723926544189,293.1344299316406,297.1499938964844,293.1499938964844,0.1629755347967147,-3568.075439453125,304.1480407714844,0.9639641642570496,0.2391905784606933,0.2268285453319549,293.24755859375,297.1499938964844,293.1499938964844,0.0040875799022614,-1536.6209716796875,296.7156066894531,0.5665780901908875,0.050000000745058,0.2283031195402145,291.1488037109375,291.1499938964844,273.1499938964844,270.5437316894531,285.0839538574219,293.2477111816406,291.1487731933594,1.0,0.1882917732000351,0.8060034513473511,0.8060034513473511,1.0,1.0,-0.8674432635307312,0.3525890707969665,0.5148541927337646,0.1782544404268264,0.0,0.0,0.2115643620491027,24.79458999633789,25.0,-0.3809564709663391,-5304.77880859375,73.63549041748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1390991210937,304.8053283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.591796875,18000.0,0.0,0.0,0.1671725213527679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1521198004484176,0.1521240919828415,-4.298521162127145e-06,0.0,0.0001696588442428,0.0,0.0,6.055710315704346,0.0,0.0,0.0,0.278160035610199,4.0,0.0,1.0
753420,293.1322326660156,297.1499938964844,293.1499938964844,0.0732714533805847,-1795.9169921875,304.1480407714844,0.7750025987625122,0.1263311505317688,0.1141666695475578,293.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.5660933256149292,0.050000000745058,0.0481320023536682,293.1455383300781,297.1499938964844,293.1499938964844,0.0908261612057685,-1648.2105712890625,304.15338134765625,0.8193034529685974,0.148544579744339,0.1047331392765045,293.1338195800781,297.1499938964844,293.1499938964844,0.1634199321269989,-3575.86083984375,304.14794921875,0.96396803855896,0.2397098094224929,0.2273192703723907,293.2455749511719,297.1499938964844,293.1499938964844,0.0040660537779331,-1528.964599609375,296.6871032714844,0.5660933256149292,0.050000000745058,0.2283174991607666,291.14849853515625,291.1499938964844,273.1499938964844,270.5488586425781,285.0725402832031,293.2457580566406,291.1484680175781,1.0,0.1883662343025207,0.8060172200202942,0.8060172200202942,1.0,1.0,-0.8672624826431274,0.3529592454433441,0.5143032670021057,0.1770816594362259,0.0,0.0,0.2117840647697448,24.84698867797852,25.0,-0.4359542727470398,-5313.35595703125,73.68216705322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1639404296875,304.82305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.166915163397789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1522421389818191,0.1522464454174041,-4.298725343687693e-06,0.0,0.0001693976664682,0.0,0.0,6.061062335968018,0.0,0.0,0.0,0.2781805694103241,4.0,0.0,1.0
753480,293.1322326660156,297.1499938964844,293.1499938964844,0.0732714533805847,-1795.9169921875,304.1480407714844,0.7750025987625122,0.1263311505317688,0.1141666695475578,293.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.5660933256149292,0.050000000745058,0.0481320023536682,293.1455383300781,297.1499938964844,293.1499938964844,0.0908261612057685,-1648.2105712890625,304.15338134765625,0.8193034529685974,0.148544579744339,0.1047331392765045,293.1338195800781,297.1499938964844,293.1499938964844,0.1634199321269989,-3575.86083984375,304.14794921875,0.96396803855896,0.2397098094224929,0.2273192703723907,293.2455749511719,297.1499938964844,293.1499938964844,0.0040660537779331,-1528.964599609375,296.6871032714844,0.5660933256149292,0.050000000745058,0.2283174991607666,291.14849853515625,291.1499938964844,273.1499938964844,270.5488586425781,285.0725402832031,293.2457580566406,291.1484680175781,1.0,0.1883662343025207,0.8060172200202942,0.8060172200202942,1.0,1.0,-0.8672624826431274,0.3529592454433441,0.5143032670021057,0.1770816594362259,0.0,0.0,0.2117840647697448,24.84698867797852,25.0,-0.4359542727470398,-5313.35595703125,73.68216705322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1639404296875,304.82305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.166915163397789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1522421389818191,0.1522464454174041,-4.298725343687693e-06,0.0,0.0001693976664682,0.0,0.0,6.061062335968018,0.0,0.0,0.0,0.2781805694103241,4.0,0.0,1.0
753540,293.1318054199219,297.1499938964844,293.1499938964844,0.0736943706870079,-1803.5855712890625,304.1479797363281,0.7755058407783508,0.126868262887001,0.1146515235304832,293.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.5655695796012878,0.050000000745058,0.048135295510292,293.15631103515625,297.1499938964844,293.1499938964844,0.0893435999751091,-1626.6119384765625,304.1547241210937,0.8152592778205872,0.1464707106351852,0.103347361087799,293.1332397460937,297.1499938964844,293.1499938964844,0.1638723760843277,-3583.779052734375,304.1478881835937,0.9639248251914978,0.2402364611625671,0.2278178036212921,293.2435302734375,297.1499938964844,293.1499938964844,0.0040452694520354,-1521.56298828125,296.6594543457031,0.5655695796012878,0.050000000745058,0.2283331155776977,291.148193359375,291.1499938964844,273.1499938964844,270.5538024902344,285.0606994628906,293.24371337890625,291.14813232421875,1.0,0.1884136348962783,0.8060309886932373,0.8060309886932373,1.0,1.0,-0.8668020963668823,0.3532321155071258,0.5135700106620789,0.1757850646972656,0.0,0.0,0.2120489627122879,24.901716232299805,25.0,-0.4525712132453918,-5320.646484375,73.68463897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1819152832031,304.8373718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.380859375,18000.0,0.0,0.0,0.1666404008865356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523912698030471,0.152395561337471,-4.298977273720084e-06,0.0,0.0001691188226686,0.0,0.0,6.067592144012451,0.0,0.0,0.0,0.2782056927680969,4.0,0.0,1.0
753600,293.1318054199219,297.1499938964844,293.1499938964844,0.0736943706870079,-1803.5855712890625,304.1479797363281,0.7755058407783508,0.126868262887001,0.1146515235304832,293.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.5655695796012878,0.050000000745058,0.048135295510292,293.15631103515625,297.1499938964844,293.1499938964844,0.0893435999751091,-1626.6119384765625,304.1547241210937,0.8152592778205872,0.1464707106351852,0.103347361087799,293.1332397460937,297.1499938964844,293.1499938964844,0.1638723760843277,-3583.779052734375,304.1478881835937,0.9639248251914978,0.2402364611625671,0.2278178036212921,293.2435302734375,297.1499938964844,293.1499938964844,0.0040452694520354,-1521.56298828125,296.6594543457031,0.5655695796012878,0.050000000745058,0.2283331155776977,291.148193359375,291.1499938964844,273.1499938964844,270.5538024902344,285.0606994628906,293.24371337890625,291.14813232421875,1.0,0.1884136348962783,0.8060309886932373,0.8060309886932373,1.0,1.0,-0.8668020963668823,0.3532321155071258,0.5135700106620789,0.1757850646972656,0.0,0.0,0.2120489627122879,24.901716232299805,25.0,-0.4525712132453918,-5320.646484375,73.68463897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1819152832031,304.8373718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.380859375,18000.0,0.0,0.0,0.1666404008865356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523912698030471,0.152395561337471,-4.298977273720084e-06,0.0,0.0001691188226686,0.0,0.0,6.067592144012451,0.0,0.0,0.0,0.2782056927680969,4.0,0.0,1.0
753660,293.13140869140625,297.1499938964844,293.1499938964844,0.0741178691387176,-1811.2730712890625,304.14794921875,0.7759780883789062,0.1274056881666183,0.1151375845074653,293.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5650205016136169,0.050000000745058,0.0481387637555599,293.167236328125,297.1499938964844,293.1499938964844,0.0876205116510391,-1601.5491943359375,304.156005859375,0.8105082511901855,0.1440916210412979,0.1017423421144485,293.1327209472656,297.1499938964844,293.1499938964844,0.1643302142620086,-3591.783203125,304.1478271484375,0.9638509750366212,0.2407681941986084,0.2283218502998352,293.2414245605469,297.1499938964844,293.1499938964844,0.004025237634778,-1514.4190673828125,296.6327209472656,0.5650205016136169,0.050000000745058,0.2283495664596557,291.1478881835937,291.1499938964844,273.1499938964844,270.5585632324219,285.0484619140625,293.2416076660156,291.1478271484375,1.0,0.1884341984987259,0.8060495257377625,0.8060495257377625,1.0,1.0,-0.8660878539085388,0.3534142076969147,0.5126736760139465,0.1743839830160141,0.0,0.0,0.2123533636331558,24.957256317138672,25.0,-0.4279042780399322,-5326.744140625,73.64509582519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1935119628906,304.8486022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28125,18000.0,0.0,0.0,0.1663712412118911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1525647640228271,0.1525690704584121,-4.299276497476967e-06,0.0,0.000168845654116,0.0,0.0,6.075200080871582,0.0,0.0,0.0,0.2782350480556488,4.0,0.0,1.0
753720,293.13140869140625,297.1499938964844,293.1499938964844,0.0741178691387176,-1811.2730712890625,304.14794921875,0.7759780883789062,0.1274056881666183,0.1151375845074653,293.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5650205016136169,0.050000000745058,0.0481387637555599,293.167236328125,297.1499938964844,293.1499938964844,0.0876205116510391,-1601.5491943359375,304.156005859375,0.8105082511901855,0.1440916210412979,0.1017423421144485,293.1327209472656,297.1499938964844,293.1499938964844,0.1643302142620086,-3591.783203125,304.1478271484375,0.9638509750366212,0.2407681941986084,0.2283218502998352,293.2414245605469,297.1499938964844,293.1499938964844,0.004025237634778,-1514.4190673828125,296.6327209472656,0.5650205016136169,0.050000000745058,0.2283495664596557,291.1478881835937,291.1499938964844,273.1499938964844,270.5585632324219,285.0484619140625,293.2416076660156,291.1478271484375,1.0,0.1884341984987259,0.8060495257377625,0.8060495257377625,1.0,1.0,-0.8660878539085388,0.3534142076969147,0.5126736760139465,0.1743839830160141,0.0,0.0,0.2123533636331558,24.957256317138672,25.0,-0.4279042780399322,-5326.744140625,73.64509582519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1935119628906,304.8486022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28125,18000.0,0.0,0.0,0.1663712412118911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1525647640228271,0.1525690704584121,-4.299276497476967e-06,0.0,0.000168845654116,0.0,0.0,6.075200080871582,0.0,0.0,0.0,0.2782350480556488,4.0,0.0,1.0
753780,293.131103515625,297.1499938964844,293.1499938964844,0.0745392739772796,-1818.929931640625,304.1479187011719,0.7764282822608948,0.1279404461383819,0.1156219989061355,293.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5644595623016357,0.050000000745058,0.0481423251330852,293.1781311035156,297.1499938964844,293.1499938964844,0.0856794193387031,-1573.374755859375,304.1572265625,0.8049983382225037,0.1414430439472198,0.0999410152435302,293.1322326660156,297.1499938964844,293.1499938964844,0.1647911965847015,-3599.833740234375,304.1477966308594,0.9637628793716432,0.2413031160831451,0.2288294583559036,293.2391967773437,297.1499938964844,293.1499938964844,0.0040060132741928,-1507.5516357421875,296.6070251464844,0.5644595623016357,0.050000000745058,0.2283664643764495,291.1476135253906,291.1499938964844,273.1499938964844,270.56317138671875,285.0360412597656,293.2393798828125,291.1475830078125,1.0,0.1884276419878006,0.8060681223869324,0.8060681223869324,1.0,1.0,-0.865140974521637,0.3535077273845672,0.5116332173347473,0.172899916768074,0.0,0.0,0.212689995765686,25.01211929321289,25.0,-0.3581297099590301,-5331.69580078125,73.56502532958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1993103027344,304.8569641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.197265625,18000.0,0.0,0.0,0.1661259531974792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527590602636337,0.1527633666992187,-4.2996189222321846e-06,0.0,0.0001685967145022,0.0,0.0,6.083731174468994,0.0,0.0,0.0,0.2782680094242096,4.0,0.0,1.0
753840,293.131103515625,297.1499938964844,293.1499938964844,0.0745392739772796,-1818.929931640625,304.1479187011719,0.7764282822608948,0.1279404461383819,0.1156219989061355,293.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5644595623016357,0.050000000745058,0.0481423251330852,293.1781311035156,297.1499938964844,293.1499938964844,0.0856794193387031,-1573.374755859375,304.1572265625,0.8049983382225037,0.1414430439472198,0.0999410152435302,293.1322326660156,297.1499938964844,293.1499938964844,0.1647911965847015,-3599.833740234375,304.1477966308594,0.9637628793716432,0.2413031160831451,0.2288294583559036,293.2391967773437,297.1499938964844,293.1499938964844,0.0040060132741928,-1507.5516357421875,296.6070251464844,0.5644595623016357,0.050000000745058,0.2283664643764495,291.1476135253906,291.1499938964844,273.1499938964844,270.56317138671875,285.0360412597656,293.2393798828125,291.1475830078125,1.0,0.1884276419878006,0.8060681223869324,0.8060681223869324,1.0,1.0,-0.865140974521637,0.3535077273845672,0.5116332173347473,0.172899916768074,0.0,0.0,0.212689995765686,25.01211929321289,25.0,-0.3581297099590301,-5331.69580078125,73.56502532958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1993103027344,304.8569641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.197265625,18000.0,0.0,0.0,0.1661259531974792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527590602636337,0.1527633666992187,-4.2996189222321846e-06,0.0,0.0001685967145022,0.0,0.0,6.083731174468994,0.0,0.0,0.0,0.2782680094242096,4.0,0.0,1.0
753900,293.1309814453125,297.1499938964844,293.1499938964844,0.0747483894228935,-1822.732177734375,304.1479187011719,0.7766485214233398,0.1282058805227279,0.1158627271652221,293.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5641791224479675,0.050000000745058,0.0481441132724285,293.1834716796875,297.1499938964844,293.1499938964844,0.0846365168690681,-1558.2679443359375,304.1578063964844,0.8019887208938599,0.1400317996740341,0.0989762395620346,293.13201904296875,297.1499938964844,293.1499938964844,0.1650222241878509,-3603.86474609375,304.14776611328125,0.963719367980957,0.2415711581707,0.2290840148925781,293.2380676269531,297.1499938964844,293.1499938964844,0.0039967219345271,-1504.22802734375,296.5946044921875,0.5641791224479675,0.050000000745058,0.22837495803833,291.14752197265625,291.1499938964844,273.1499938964844,270.5653991699219,285.0297546386719,293.2382507324219,291.1474914550781,1.0,0.188414379954338,0.8060774207115173,0.8060774207115173,1.0,1.0,-0.8645897507667542,0.3535231947898865,0.5110665559768677,0.1721346229314804,0.0,0.0,0.2128668278455734,25.03879165649414,25.0,-0.3104479610919952,-5333.76123046875,73.51069641113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2002258300781,304.8601379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.166015625,18000.0,0.0,0.0,0.1660169512033462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528620719909668,0.1528663635253906,-4.299803094909294e-06,0.0,0.0001684861053945,0.0,0.0,6.088259696960449,0.0,0.0,0.0,0.2782855629920959,4.0,0.0,1.0
753960,293.130859375,297.1499938964844,293.1499938964844,0.0749561563134193,-1826.51171875,304.1479187011719,0.7768677473068237,0.128469780087471,0.1161021515727043,293.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5639013648033142,0.050000000745058,0.0481458902359008,293.1886901855469,297.1499938964844,293.1499938964844,0.0835554972290992,-1542.634765625,304.1583557128906,0.7988704442977905,0.1385817527770996,0.0979785099625587,293.1318054199219,297.1499938964844,293.1499938964844,0.1652532666921615,-3607.893798828125,304.14776611328125,0.9636793732643129,0.2418393790721893,0.2293387502431869,293.23687744140625,297.1499938964844,293.1499938964844,0.0039876350201666,-1500.974609375,296.5824584960937,0.5639013648033142,0.050000000745058,0.2283833771944046,291.1474304199219,291.1499938964844,273.1499938964844,270.56756591796875,285.02349853515625,293.2370910644531,291.1473999023437,1.0,0.1883952468633651,0.8060890436172485,0.8060890436172485,1.0,1.0,-0.8639975190162659,0.3535215556621551,0.5104759335517883,0.1713591963052749,0.0,0.0,0.2130470871925354,25.064727783203125,25.0,-0.2584275901317596,-5335.59326171875,73.44837188720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2000732421875,304.86279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.140625,18000.0,0.0,0.0,0.1659178882837295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1529676020145416,0.1529719084501266,-4.299993634049315e-06,0.0,0.0001683855662122,0.0,0.0,6.092902183532715,0.0,0.0,0.0,0.2783035635948181,4.0,0.0,1.0
754020,293.1305236816406,297.1499938964844,293.1499938964844,0.075380153954029,-1834.238037109375,304.1479187011719,0.777628481388092,0.1290209591388702,0.1165889129042625,293.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.5636078715324402,0.050000000745058,0.0481477826833725,293.19256591796875,297.1499938964844,293.1499938964844,0.0818733125925064,-1518.45166015625,304.1582946777344,0.7941880822181702,0.1367914229631424,0.0964401215314865,293.1313781738281,297.1499938964844,293.1499938964844,0.1657251119613647,-3616.126953125,304.147705078125,0.9639878869056702,0.2423896342515945,0.2298538237810135,293.2344055175781,297.1499938964844,293.1499938964844,0.003970128018409,-1494.718505859375,296.5589904785156,0.5636078715324402,0.050000000745058,0.2283923476934433,291.1470031738281,291.1499938964844,273.1499938964844,270.5718078613281,285.0101623535156,293.234619140625,291.1468200683594,1.0,0.1883529722690582,0.8061122894287109,0.8061122894287109,1.0,1.0,-0.8633660078048706,0.3537770211696625,0.5095889568328857,0.1698833405971527,0.0,0.0,0.2134652286767959,25.07962226867676,25.0,-1.090162754058838,-5340.28466796875,73.36332702636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1967468261719,304.86480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.01953125,18000.0,0.0,0.0,0.1657567024230957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1531968712806701,0.153201162815094,-4.300392902223393e-06,0.0,0.0001682219881331,0.0,0.0,6.102968692779541,0.0,0.0,0.0,0.2783426642417907,4.0,0.0,1.0
754080,293.1305236816406,297.1499938964844,293.1499938964844,0.075380153954029,-1834.238037109375,304.1479187011719,0.777628481388092,0.1290209591388702,0.1165889129042625,293.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.5636078715324402,0.050000000745058,0.0481477826833725,293.19256591796875,297.1499938964844,293.1499938964844,0.0818733125925064,-1518.45166015625,304.1582946777344,0.7941880822181702,0.1367914229631424,0.0964401215314865,293.1313781738281,297.1499938964844,293.1499938964844,0.1657251119613647,-3616.126953125,304.147705078125,0.9639878869056702,0.2423896342515945,0.2298538237810135,293.2344055175781,297.1499938964844,293.1499938964844,0.003970128018409,-1494.718505859375,296.5589904785156,0.5636078715324402,0.050000000745058,0.2283923476934433,291.1470031738281,291.1499938964844,273.1499938964844,270.5718078613281,285.0101623535156,293.234619140625,291.1468200683594,1.0,0.1883529722690582,0.8061122894287109,0.8061122894287109,1.0,1.0,-0.8633660078048706,0.3537770211696625,0.5095889568328857,0.1698833405971527,0.0,0.0,0.2134652286767959,25.07962226867676,25.0,-1.090162754058838,-5340.28466796875,73.36332702636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1967468261719,304.86480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.01953125,18000.0,0.0,0.0,0.1657567024230957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1531968712806701,0.153201162815094,-4.300392902223393e-06,0.0,0.0001682219881331,0.0,0.0,6.102968692779541,0.0,0.0,0.0,0.2783426642417907,4.0,0.0,1.0
754140,293.1299133300781,297.1499938964844,293.1499938964844,0.0758645385503768,-1843.1153564453125,304.1477966308594,0.7790381908416748,0.1296416819095611,0.1171296536922454,293.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5637648105621338,0.050000000745058,0.0481467880308628,293.1903381347656,297.1499938964844,293.1499938964844,0.081217423081398,-1509.2122802734375,304.1566162109375,0.792694628238678,0.1361572742462158,0.0958459749817848,293.1307678222656,297.1499938964844,293.1499938964844,0.1662564575672149,-3625.44873046875,304.1475830078125,0.9649916887283324,0.242980808019638,0.2304002493619918,293.2316589355469,297.1499938964844,293.1499938964844,0.0039539155550301,-1489.041748046875,296.5357971191406,0.5637648105621338,0.050000000745058,0.228387638926506,291.1444702148437,291.1499938964844,273.1499938964844,270.57586669921875,284.99530029296875,293.2319030761719,291.1439208984375,1.0,0.188335508108139,0.8061355948448181,0.8061355948448181,1.0,1.0,-0.8639503717422485,0.3545896708965301,0.509360671043396,0.1686001121997833,0.0,0.0,0.2143490463495254,25.03340721130371,25.0,-3.8144071102142334,-5350.46044921875,73.39473724365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1891174316406,304.86383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.072265625,18000.0,0.0,0.0,0.1656599640846252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536239832639694,0.1536282896995544,-4.300974069337826e-06,0.0,0.0001681238063611,0.0,0.0,6.121506690979004,0.0,0.0,0.0,0.2784129977226257,4.0,0.0,1.0
754200,293.1299133300781,297.1499938964844,293.1499938964844,0.0758645385503768,-1843.1153564453125,304.1477966308594,0.7790381908416748,0.1296416819095611,0.1171296536922454,293.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5637648105621338,0.050000000745058,0.0481467880308628,293.1903381347656,297.1499938964844,293.1499938964844,0.081217423081398,-1509.2122802734375,304.1566162109375,0.792694628238678,0.1361572742462158,0.0958459749817848,293.1307678222656,297.1499938964844,293.1499938964844,0.1662564575672149,-3625.44873046875,304.1475830078125,0.9649916887283324,0.242980808019638,0.2304002493619918,293.2316589355469,297.1499938964844,293.1499938964844,0.0039539155550301,-1489.041748046875,296.5357971191406,0.5637648105621338,0.050000000745058,0.228387638926506,291.1444702148437,291.1499938964844,273.1499938964844,270.57586669921875,284.99530029296875,293.2319030761719,291.1439208984375,1.0,0.188335508108139,0.8061355948448181,0.8061355948448181,1.0,1.0,-0.8639503717422485,0.3545896708965301,0.509360671043396,0.1686001121997833,0.0,0.0,0.2143490463495254,25.03340721130371,25.0,-3.8144071102142334,-5350.46044921875,73.39473724365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1891174316406,304.86383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.072265625,18000.0,0.0,0.0,0.1656599640846252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536239832639694,0.1536282896995544,-4.300974069337826e-06,0.0,0.0001681238063611,0.0,0.0,6.121506690979004,0.0,0.0,0.0,0.2784129977226257,4.0,0.0,1.0
754260,293.129150390625,297.1499938964844,293.1499938964844,0.0763939321041107,-1852.844482421875,304.14764404296875,0.7807056307792664,0.1303024142980575,0.117714799940586,293.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.5640556812286377,0.050000000745058,0.048144944012165,293.1864624023437,297.1499938964844,293.1499938964844,0.0809834524989128,-1506.05029296875,304.1548156738281,0.7924330830574036,0.1359218806028366,0.0956303402781486,293.130126953125,297.1499938964844,293.1499938964844,0.1668331325054168,-3635.576904296875,304.1474304199219,0.966225266456604,0.2436027228832245,0.2309790551662445,293.22869873046875,297.1499938964844,293.1499938964844,0.0039391368627548,-1483.9326171875,296.5134582519531,0.5640556812286377,0.050000000745058,0.228378877043724,291.1406555175781,291.1499938964844,273.1499938964844,270.5797424316406,284.97998046875,293.2289733886719,291.1401672363281,1.0,0.1883495301008224,0.8061506152153015,0.8061506152153015,1.0,1.0,-0.8650754690170288,0.3556362092494964,0.5094392895698547,0.1674341708421707,0.0,0.0,0.2158515006303787,24.97146987915039,25.0,-4.8199968338012695,-5367.46435546875,73.49481964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1755676269531,304.8663024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.59765625,18000.0,0.0,0.0,0.1656644642353058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154428943991661,0.1544332504272461,-4.302144134271657e-06,0.0,0.0001681283756624,0.0,0.0,6.156577110290527,0.0,0.0,0.0,0.2785454094409942,4.0,0.0,1.0
754320,293.129150390625,297.1499938964844,293.1499938964844,0.0763939321041107,-1852.844482421875,304.14764404296875,0.7807056307792664,0.1303024142980575,0.117714799940586,293.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.5640556812286377,0.050000000745058,0.048144944012165,293.1864624023437,297.1499938964844,293.1499938964844,0.0809834524989128,-1506.05029296875,304.1548156738281,0.7924330830574036,0.1359218806028366,0.0956303402781486,293.130126953125,297.1499938964844,293.1499938964844,0.1668331325054168,-3635.576904296875,304.1474304199219,0.966225266456604,0.2436027228832245,0.2309790551662445,293.22869873046875,297.1499938964844,293.1499938964844,0.0039391368627548,-1483.9326171875,296.5134582519531,0.5640556812286377,0.050000000745058,0.228378877043724,291.1406555175781,291.1499938964844,273.1499938964844,270.5797424316406,284.97998046875,293.2289733886719,291.1401672363281,1.0,0.1883495301008224,0.8061506152153015,0.8061506152153015,1.0,1.0,-0.8650754690170288,0.3556362092494964,0.5094392895698547,0.1674341708421707,0.0,0.0,0.2158515006303787,24.97146987915039,25.0,-4.8199968338012695,-5367.46435546875,73.49481964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1755676269531,304.8663024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.59765625,18000.0,0.0,0.0,0.1656644642353058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154428943991661,0.1544332504272461,-4.302144134271657e-06,0.0,0.0001681283756624,0.0,0.0,6.156577110290527,0.0,0.0,0.0,0.2785454094409942,4.0,0.0,1.0
754380,293.12841796875,297.1499938964844,293.1499938964844,0.0769319683313369,-1862.730224609375,304.1475524902344,0.7824118137359619,0.1309785395860672,0.1183169335126876,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.5643471479415894,0.050000000745058,0.048143096268177,293.1822814941406,297.1499938964844,293.1499938964844,0.0809002891182899,-1505.01220703125,304.1533508300781,0.7925652861595154,0.1358460485935211,0.0955531895160675,293.12945556640625,297.1499938964844,293.1499938964844,0.1674153506755828,-3645.76953125,304.1473083496094,0.9674730896949768,0.2442412078380584,0.2315759062767028,293.2255859375,297.1499938964844,293.1499938964844,0.0039253756403923,-1479.1370849609375,296.4930419921875,0.5643471479415894,0.050000000745058,0.2283701300621032,291.1376342773437,291.1499938964844,273.1499938964844,270.5834655761719,284.96490478515625,293.2258605957031,291.1372985839844,1.0,0.1883924752473831,0.8061656951904297,0.8061656951904297,1.0,1.0,-0.8664088845252991,0.3567554056644439,0.5096534490585327,0.1663571298122406,0.0,0.0,0.2177119702100753,24.912654876708984,25.0,-3.995906829833984,-5388.236328125,73.63506317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1551208496094,304.8702697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5625,18000.0,0.0,0.0,0.1658058315515518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554960459470749,0.1555003523826599,-4.303909463487798e-06,0.0,0.0001682718429947,0.0,0.0,6.203432083129883,0.0,0.0,0.0,0.2787248492240906,4.0,0.0,1.0
754440,293.12841796875,297.1499938964844,293.1499938964844,0.0769319683313369,-1862.730224609375,304.1475524902344,0.7824118137359619,0.1309785395860672,0.1183169335126876,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.5643471479415894,0.050000000745058,0.048143096268177,293.1822814941406,297.1499938964844,293.1499938964844,0.0809002891182899,-1505.01220703125,304.1533508300781,0.7925652861595154,0.1358460485935211,0.0955531895160675,293.12945556640625,297.1499938964844,293.1499938964844,0.1674153506755828,-3645.76953125,304.1473083496094,0.9674730896949768,0.2442412078380584,0.2315759062767028,293.2255859375,297.1499938964844,293.1499938964844,0.0039253756403923,-1479.1370849609375,296.4930419921875,0.5643471479415894,0.050000000745058,0.2283701300621032,291.1376342773437,291.1499938964844,273.1499938964844,270.5834655761719,284.96490478515625,293.2258605957031,291.1372985839844,1.0,0.1883924752473831,0.8061656951904297,0.8061656951904297,1.0,1.0,-0.8664088845252991,0.3567554056644439,0.5096534490585327,0.1663571298122406,0.0,0.0,0.2177119702100753,24.912654876708984,25.0,-3.995906829833984,-5388.236328125,73.63506317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1551208496094,304.8702697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5625,18000.0,0.0,0.0,0.1658058315515518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554960459470749,0.1555003523826599,-4.303909463487798e-06,0.0,0.0001682718429947,0.0,0.0,6.203432083129883,0.0,0.0,0.0,0.2787248492240906,4.0,0.0,1.0
